time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12296640,296.89013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.166015625,0.7807199358940125,0.227181538939476,0.2072028666734695,296.9084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1666259765625,0.745903491973877,0.1971231400966644,0.1900499165058136,296.63201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16455078125,0.9060314297676086,0.3575869798660278,0.2527102530002594,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1680908203125,0.6817271709442139,0.1495474725961685,0.1449254006147384,296.8252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1679077148437,0.6890870332717896,0.1536963284015655,0.7085055112838745,285.1654357910156,286.83209228515625,292.6321716308594,286.82373046875,292.6300354003906,296.8846740722656,285.1577453613281,1.0,0.3642400205135345,1.0,1.0,0.0,1.0,-1.8045034408569336,1.804500699043274,2.633705662447028e-06,1.3904544115066528,0.8618281483650208,0.8618281483650208,0.0,78.13780212402344,31.0,13727.896484375,-0.0,575.2006225585938,1.0,283.1488952636719,284.62310791015625,289.59869384765625,290.60797119140625,293.1499938964844,293.1499938964844,283.1499938964844,14910.5,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5970976948738098,1.0,0.0,0.0,2.244079828262329,2.244089126586914,3.360237315064296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3663.202880859375,0.0,362.298828125,1895.4371337890625,0.0,912.7685546875,0.5586013197898865,1.0,0.0,3.0,1.0,0.0
12296700,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249389648437,0.7897542119026184,0.2253544479608535,0.205183669924736,296.9003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253356933594,0.7530336380004883,0.1948000639677047,0.1874709874391555,296.6245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240234375,0.9165295958518982,0.3535705208778381,0.2495912611484527,296.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1262512207031,0.6885196566581726,0.1475644260644912,0.1426858454942703,296.81591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12615966796875,0.6944249272346497,0.1507228761911392,0.6932635307312012,285.12457275390625,286.7896423339844,292.6664123535156,286.8409118652344,292.6642761230469,296.8804626464844,285.1196594238281,1.0,0.3554306030273437,1.0,1.0,0.0,1.0,-1.774240493774414,1.774237871170044,2.5482806904619792e-06,1.3665227890014648,0.8507320880889893,0.8507320880889893,0.0,72.76781463623047,31.0,13599.5302734375,-0.0,538.3561401367188,1.0,283.1496276855469,284.5812072753906,289.6026306152344,290.57635498046875,293.1499938964844,293.1499938964844,283.1499938964844,15936.9482421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5722872614860535,1.0,0.0,0.0,2.28225326538086,2.2822628021240234,3.475529695151636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3657.576171875,0.0,383.5127258300781,1895.4371337890625,0.0,785.9483032226562,0.5711197853088379,1.0,0.0,3.0,1.0,0.0
12296760,296.89013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0949401855469,0.8017743825912476,0.2238736599683761,0.2035132497549057,296.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0952453613281,0.7630072236061096,0.1928128451108932,0.1852361857891082,296.6217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942687988281,0.931204617023468,0.3499640524387359,0.2467966228723526,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959777832031,0.6980403065681458,0.1458885669708252,0.1407561302185058,296.8109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.7025051116943359,0.1481199562549591,0.6798126101493835,285.0946960449219,286.7474975585937,292.7004089355469,286.8578491210937,292.6982421875,296.8802490234375,285.09100341796875,1.0,0.3465946316719055,1.0,1.0,0.0,1.0,-1.7477234601974487,1.7477209568023682,2.47479783865856e-06,1.345533847808838,0.839831531047821,0.839831531047821,0.0,67.05997467041016,25.0,13493.6298828125,-0.0,504.0037841796875,1.0,283.1498718261719,284.5495910644531,289.63848876953125,290.5879821777344,293.1499938964844,293.1499938964844,283.1499938964844,16929.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5510959029197693,1.0,0.0,0.0,2.3126332759857178,2.31264328956604,3.5686741739482386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3661.97216796875,0.0,401.7113952636719,1895.4371337890625,0.0,691.1806640625,0.5763341188430786,1.0,0.0,3.0,1.0,0.0
12296820,296.9006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8272812366485596,0.2216376513242721,0.2009599655866623,296.89605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.7864809632301331,0.1895705014467239,0.1815927624702453,296.62518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.9626445174217224,0.3436112403869629,0.2419246137142181,296.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.7191665172576904,0.143218919634819,0.1376651674509048,296.8101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.7206346392631531,0.1437330693006515,0.6572548151016235,285.0703125,286.6640625,292.7677001953125,286.8910522460937,292.7655029296875,296.8874206542969,285.06915283203125,1.0,0.3310624659061432,1.0,1.0,0.0,1.0,-1.703630447387695,1.7036280632019043,2.355434617129504e-06,1.3105791807174685,0.8189466595649719,0.8189466595649719,0.0,56.9549674987793,25.0,13280.4619140625,-0.0,447.1753234863281,1.0,283.1499938964844,284.52996826171875,289.7509765625,290.67364501953125,293.1499938964844,293.1499938964844,283.1499938964844,17992.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5225895643234253,1.0,0.0,0.0,2.3018617630004883,2.3018720149993896,3.535508596996806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3681.30908203125,0.0,401.883544921875,1895.4371337890625,0.0,581.304443359375,0.5780603289604187,1.0,0.0,3.0,1.0,0.0
12296880,296.9006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8272812366485596,0.2216376513242721,0.2009599655866623,296.89605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.7864809632301331,0.1895705014467239,0.1815927624702453,296.62518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.9626445174217224,0.3436112403869629,0.2419246137142181,296.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.7191665172576904,0.143218919634819,0.1376651674509048,296.8101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.7206346392631531,0.1437330693006515,0.6572548151016235,285.0703125,286.6640625,292.7677001953125,286.8910522460937,292.7655029296875,296.8874206542969,285.06915283203125,1.0,0.3310624659061432,1.0,1.0,0.0,1.0,-1.703630447387695,1.7036280632019043,2.355434617129504e-06,1.3105791807174685,0.8189466595649719,0.8189466595649719,0.0,56.9549674987793,25.0,13280.4619140625,-0.0,447.1753234863281,1.0,283.1499938964844,284.52996826171875,289.7509765625,290.67364501953125,293.1499938964844,293.1499938964844,283.1499938964844,17992.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5225895643234253,1.0,0.0,0.0,2.3018617630004883,2.3018720149993896,3.535508596996806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3681.30908203125,0.0,401.883544921875,1895.4371337890625,0.0,581.304443359375,0.5780603289604187,1.0,0.0,3.0,1.0,0.0
12296940,296.9160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.8504074811935425,0.2200378179550171,0.1991576850414276,296.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.8085255026817322,0.1869824826717376,0.1787561625242233,296.63555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.9866027235984802,0.3380117118358612,0.2377286404371261,296.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.7371199131011963,0.1411675363779068,0.1353399604558944,296.81671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.736036479473114,0.1400871574878692,0.6389542818069458,285.06494140625,286.5818176269531,292.8340148925781,286.92333984375,292.8318176269531,296.9002380371094,285.06500244140625,1.0,0.3191485404968261,1.0,1.0,0.0,1.0,-1.6682535409927368,1.668251395225525,2.2622227788815508e-06,1.2824815511703491,0.7992175817489624,0.7992175817489624,0.0,49.64695358276367,25.0,13111.7109375,-0.0,405.7727966308594,1.0,283.1499938964844,284.5300598144531,289.8633728027344,290.7795104980469,293.1499938964844,293.1499938964844,283.1499938964844,18806.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.510972261428833,1.0,0.0,0.0,2.2695374488830566,2.269547700881958,3.436909707943414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3703.234130859375,0.0,391.3101501464844,1895.4371337890625,0.0,541.7515258789062,0.5722392201423645,1.0,0.0,3.0,1.0,0.0
12297000,296.9160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.8504074811935425,0.2200378179550171,0.1991576850414276,296.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.8085255026817322,0.1869824826717376,0.1787561625242233,296.63555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.9866027235984802,0.3380117118358612,0.2377286404371261,296.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.7371199131011963,0.1411675363779068,0.1353399604558944,296.81671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.736036479473114,0.1400871574878692,0.6389542818069458,285.06494140625,286.5818176269531,292.8340148925781,286.92333984375,292.8318176269531,296.9002380371094,285.06500244140625,1.0,0.3191485404968261,1.0,1.0,0.0,1.0,-1.6682535409927368,1.668251395225525,2.2622227788815508e-06,1.2824815511703491,0.7992175817489624,0.7992175817489624,0.0,49.64695358276367,25.0,13111.7109375,-0.0,405.7727966308594,1.0,283.1499938964844,284.5300598144531,289.8633728027344,290.7795104980469,293.1499938964844,293.1499938964844,283.1499938964844,18806.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.510972261428833,1.0,0.0,0.0,2.2695374488830566,2.269547700881958,3.436909707943414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3703.234130859375,0.0,391.3101501464844,1895.4371337890625,0.0,541.7515258789062,0.5722392201423645,1.0,0.0,3.0,1.0,0.0
12297060,296.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.8703498244285583,0.2188476771116256,0.1978441476821899,296.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.825153112411499,0.1848029941320419,0.1764397174119949,296.6502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.9990000128746032,0.3329759538173675,0.2320733964443206,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.7520167827606201,0.139502614736557,0.1335126757621765,296.8269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.7482221126556396,0.1369055211544037,0.6234053373336792,285.0724182128906,286.5008239746094,292.8993225097656,286.9546813964844,292.8971252441406,296.9156494140625,285.0729675292969,1.0,0.3096894025802612,1.0,1.0,0.0,1.0,-1.63644278049469,1.636440634727478,2.1804289644933306e-06,1.257239580154419,0.7807547450065613,0.7807547450065613,0.0,44.59577178955078,25.0,12952.8740234375,-0.0,374.0965881347656,1.0,283.1499938964844,284.54449462890625,289.9432373046875,290.86016845703125,293.1499938964844,293.1499938964844,283.1499938964844,19323.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5092650055885315,1.0,0.0,0.0,2.2176246643066406,2.217634677886963,3.2814776318446093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3717.4580078125,0.0,371.2853698730469,1895.4371337890625,0.0,536.1749877929688,0.5617583990097046,1.0,0.0,3.0,1.0,0.0
12297120,296.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.8703498244285583,0.2188476771116256,0.1978441476821899,296.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.825153112411499,0.1848029941320419,0.1764397174119949,296.6502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.9990000128746032,0.3329759538173675,0.2320733964443206,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.7520167827606201,0.139502614736557,0.1335126757621765,296.8269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.7482221126556396,0.1369055211544037,0.6234053373336792,285.0724182128906,286.5008239746094,292.8993225097656,286.9546813964844,292.8971252441406,296.9156494140625,285.0729675292969,1.0,0.3096894025802612,1.0,1.0,0.0,1.0,-1.63644278049469,1.636440634727478,2.1804289644933306e-06,1.257239580154419,0.7807547450065613,0.7807547450065613,0.0,44.59577178955078,25.0,12952.8740234375,-0.0,374.0965881347656,1.0,283.1499938964844,284.54449462890625,289.9432373046875,290.86016845703125,293.1499938964844,293.1499938964844,283.1499938964844,19323.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5092650055885315,1.0,0.0,0.0,2.2176246643066406,2.217634677886963,3.2814776318446093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3717.4580078125,0.0,371.2853698730469,1895.4371337890625,0.0,536.1749877929688,0.5617583990097046,1.0,0.0,3.0,1.0,0.0
12297180,296.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.8833646774291992,0.21794193983078,0.1968812048435211,296.9226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.8348331451416016,0.1828897446393966,0.1744785606861114,296.6810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.9990000128746032,0.3297544121742248,0.2210503220558166,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816955566406,0.761259138584137,0.1380864977836609,0.1320233196020126,296.8392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.7546483278274536,0.1340515315532684,0.6097897291183472,285.0820007324219,286.4211120605469,292.963623046875,286.9850158691406,292.9613952636719,296.93438720703125,285.0828857421875,1.0,0.3016993105411529,1.0,1.0,0.0,1.0,-1.601362228393555,1.6013600826263428,2.0923018837493146e-06,1.2293046712875366,0.7634925246238708,0.7634925246238708,0.0,41.43557357788086,25.0,12758.7919921875,-0.0,347.1236572265625,1.0,283.1499938964844,284.5633544921875,289.9878845214844,290.9030456542969,293.1499938964844,293.1499938964844,283.1499938964844,19622.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5103207230567932,1.0,0.0,0.0,2.1541757583618164,2.15418553352356,3.096390344126121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3721.183837890625,0.0,346.4549865722656,1895.4371337890625,0.0,539.6163940429688,0.5485239624977112,1.0,0.0,3.0,1.0,0.0
12297240,296.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.8833646774291992,0.21794193983078,0.1968812048435211,296.9226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.8348331451416016,0.1828897446393966,0.1744785606861114,296.6810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.9990000128746032,0.3297544121742248,0.2210503220558166,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816955566406,0.761259138584137,0.1380864977836609,0.1320233196020126,296.8392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.7546483278274536,0.1340515315532684,0.6097897291183472,285.0820007324219,286.4211120605469,292.963623046875,286.9850158691406,292.9613952636719,296.93438720703125,285.0828857421875,1.0,0.3016993105411529,1.0,1.0,0.0,1.0,-1.601362228393555,1.6013600826263428,2.0923018837493146e-06,1.2293046712875366,0.7634925246238708,0.7634925246238708,0.0,41.43557357788086,25.0,12758.7919921875,-0.0,347.1236572265625,1.0,283.1499938964844,284.5633544921875,289.9878845214844,290.9030456542969,293.1499938964844,293.1499938964844,283.1499938964844,19622.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5103207230567932,1.0,0.0,0.0,2.1541757583618164,2.15418553352356,3.096390344126121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3721.183837890625,0.0,346.4549865722656,1895.4371337890625,0.0,539.6163940429688,0.5485239624977112,1.0,0.0,3.0,1.0,0.0
12297300,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892639160156,0.8894215226173401,0.2175859063863754,0.196494773030281,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08917236328125,0.83924400806427,0.1820166856050491,0.1735879480838775,296.7001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894470214844,0.9990000128746032,0.3286599218845367,0.216254249215126,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.7655426859855652,0.1374560296535492,0.1313631236553192,296.84588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888977050781,0.7575122117996216,0.1327368915081024,0.6035383939743042,285.0893249511719,286.3817443847656,292.995361328125,286.9998474121094,292.9931335449219,296.94482421875,285.0904846191406,1.0,0.2981848418712616,1.0,1.0,0.0,1.0,-1.585771918296814,1.585769772529602,2.053843672911171e-06,1.2168636322021484,0.7553442120552063,0.7553442120552063,0.0,40.09687805175781,25.0,12670.732421875,-0.0,335.633056640625,1.0,283.1499938964844,284.5757751464844,290.0009765625,290.9136657714844,293.1499938964844,293.1499938964844,283.1499938964844,19709.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5103763937950134,1.0,0.0,0.0,2.120067358016968,2.1200766563415527,2.9991119276928657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3721.008544921875,0.0,333.3116455078125,1895.4371337890625,0.0,539.7984008789062,0.5413289070129395,1.0,0.0,3.0,1.0,0.0
12297360,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09814453125,0.895160973072052,0.217292308807373,0.196169376373291,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979919433594,0.8433803915977478,0.1811940222978592,0.1727510690689087,296.7198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09832763671875,0.9990000128746032,0.3277433812618255,0.21188785135746,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.769584059715271,0.1368715614080429,0.1307527422904968,296.8527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.7601345777511597,0.1314868032932281,0.5976161360740662,285.0981750488281,286.3427124023437,293.0268249511719,287.014404296875,293.0246276855469,296.9556579589844,285.0995788574219,1.0,0.2949473857879638,1.0,1.0,0.0,1.0,-1.5712900161743164,1.5712881088256836,2.0185113953630207e-06,1.205293893814087,0.7475286722183228,0.7475286722183228,0.0,38.89496994018555,25.0,12588.40234375,-0.0,325.25299072265625,1.0,283.1499938964844,284.58984375,290.0111083984375,290.92041015625,293.1499938964844,293.1499938964844,283.1499938964844,19761.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5098345875740051,1.0,0.0,0.0,2.085205554962158,2.085214614868164,2.901289803958207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3720.314208984375,0.0,320.1087341308594,1895.4371337890625,0.0,538.0288696289062,0.5339421033859253,1.0,0.0,3.0,1.0,0.0
12297420,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11944580078125,0.9057522416114808,0.2168804258108139,0.1956899166107177,296.9464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192626953125,0.8508651256561279,0.1796858608722686,0.1712225526571273,296.758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11968994140625,0.9990000128746032,0.3262198567390442,0.2042640149593353,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189270019531,0.7769353985786438,0.1358256340026855,0.129664346575737,296.8668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188659667969,0.764649510383606,0.129150241613388,0.5866034030914307,285.1195068359375,286.2656555175781,293.0889892578125,287.0427551269531,293.0867614746094,296.9757080078125,285.12127685546875,1.0,0.2891916334629059,1.0,1.0,0.0,1.0,-1.5451959371566772,1.5451940298080444,1.955793777597137e-06,1.1844104528427124,0.7329035997390747,0.7329035997390747,0.0,36.83824157714844,28.0,12439.3056640625,-0.0,307.2705383300781,1.0,283.1499938964844,284.6217346191406,290.029296875,290.93017578125,293.1499938964844,293.1499938964844,283.1499938964844,19785.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5071114301681519,1.0,0.0,0.0,2.015148401260376,2.0151572227478027,2.709613795559563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3719.060302734375,0.0,294.4068603515625,1895.4371337890625,0.0,529.2245483398438,0.5190392732620239,1.0,0.0,3.0,1.0,0.0
12297480,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11944580078125,0.9057522416114808,0.2168804258108139,0.1956899166107177,296.9464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192626953125,0.8508651256561279,0.1796858608722686,0.1712225526571273,296.758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11968994140625,0.9990000128746032,0.3262198567390442,0.2042640149593353,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189270019531,0.7769353985786438,0.1358256340026855,0.129664346575737,296.8668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188659667969,0.764649510383606,0.129150241613388,0.5866034030914307,285.1195068359375,286.2656555175781,293.0889892578125,287.0427551269531,293.0867614746094,296.9757080078125,285.12127685546875,1.0,0.2891916334629059,1.0,1.0,0.0,1.0,-1.5451959371566772,1.5451940298080444,1.955793777597137e-06,1.1844104528427124,0.7329035997390747,0.7329035997390747,0.0,36.83824157714844,28.0,12439.3056640625,-0.0,307.2705383300781,1.0,283.1499938964844,284.6217346191406,290.029296875,290.93017578125,293.1499938964844,293.1499938964844,283.1499938964844,19785.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5071114301681519,1.0,0.0,0.0,2.015148401260376,2.0151572227478027,2.709613795559563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3719.060302734375,0.0,294.4068603515625,1895.4371337890625,0.0,529.2245483398438,0.5190392732620239,1.0,0.0,3.0,1.0,0.0
12297540,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1460876464844,0.9114362597465516,0.2166891694068908,0.1954415589570999,296.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458435058594,0.8537856340408325,0.1783474087715149,0.1698894798755645,296.7917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463623046875,0.9990000128746032,0.324633926153183,0.2004455626010894,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.7799394130706787,0.1349290162324905,0.1287528425455093,296.881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14532470703125,0.7649730443954468,0.1270061433315277,0.5766434073448181,285.1461486816406,286.19000244140625,293.1499938964844,287.070068359375,293.1477966308594,296.9911499023437,285.14849853515625,1.0,0.2854620218276977,1.0,1.0,0.0,1.0,-1.525657296180725,1.5256553888320925,1.909563252411317e-06,1.1686819791793823,0.7196625471115112,0.7196625471115112,0.0,35.72354507446289,31.0,12328.97265625,-0.0,295.26690673828125,1.0,283.1499938964844,284.658935546875,290.0506591796875,290.9432678222656,293.1499938964844,293.1499938964844,283.1499938964844,19727.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5031246542930603,1.0,0.0,0.0,1.947072505950928,1.947081089019776,2.5296338890257175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3720.07275390625,0.0,270.583251953125,1895.4371337890625,0.0,516.6002197265625,0.5045170783996582,1.0,0.0,3.0,1.0,0.0
12297600,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1460876464844,0.9114362597465516,0.2166891694068908,0.1954415589570999,296.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458435058594,0.8537856340408325,0.1783474087715149,0.1698894798755645,296.7917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463623046875,0.9990000128746032,0.324633926153183,0.2004455626010894,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.7799394130706787,0.1349290162324905,0.1287528425455093,296.881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14532470703125,0.7649730443954468,0.1270061433315277,0.5766434073448181,285.1461486816406,286.19000244140625,293.1499938964844,287.070068359375,293.1477966308594,296.9911499023437,285.14849853515625,1.0,0.2854620218276977,1.0,1.0,0.0,1.0,-1.525657296180725,1.5256553888320925,1.909563252411317e-06,1.1686819791793823,0.7196625471115112,0.7196625471115112,0.0,35.72354507446289,31.0,12328.97265625,-0.0,295.26690673828125,1.0,283.1499938964844,284.658935546875,290.0506591796875,290.9432678222656,293.1499938964844,293.1499938964844,283.1499938964844,19727.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5031246542930603,1.0,0.0,0.0,1.947072505950928,1.947081089019776,2.5296338890257175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3720.07275390625,0.0,270.583251953125,1895.4371337890625,0.0,516.6002197265625,0.5045170783996582,1.0,0.0,3.0,1.0,0.0
12297660,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1785583496094,0.9132553935050964,0.2170275747776031,0.195578396320343,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1782531738281,0.8534813523292542,0.1775043308734893,0.1689219921827316,296.81744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17889404296875,0.9990000128746032,0.3227067291736603,0.1994847506284713,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.177734375,0.7799963355064392,0.1345079243183136,0.1281876415014267,296.8984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1775817871094,0.7625002861022949,0.1253507137298584,0.5684160590171814,285.1786193847656,286.11541748046875,293.21014404296875,287.0965576171875,293.2079467773437,297.0092163085937,285.1814880371094,1.0,0.283385694026947,1.0,1.0,0.0,1.0,-1.512946844100952,1.5129449367523191,1.879787419056811e-06,1.1583720445632937,0.7078832387924194,0.7078832387924194,0.0,35.29907989501953,34.0,12263.283203125,-0.0,288.37994384765625,1.0,283.1499938964844,284.7011108398437,290.07769775390625,290.9643859863281,293.1499938964844,293.1499938964844,283.1499938964844,19613.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4992602169513702,1.0,0.0,0.0,1.8832584619522093,1.8832666873931885,2.366536762110627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3724.320556640625,0.0,249.31121826171875,1895.4371337890625,0.0,504.65826416015625,0.4908819794654846,1.0,0.0,3.0,1.0,0.0
12297720,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1785583496094,0.9132553935050964,0.2170275747776031,0.195578396320343,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1782531738281,0.8534813523292542,0.1775043308734893,0.1689219921827316,296.81744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17889404296875,0.9990000128746032,0.3227067291736603,0.1994847506284713,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.177734375,0.7799963355064392,0.1345079243183136,0.1281876415014267,296.8984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1775817871094,0.7625002861022949,0.1253507137298584,0.5684160590171814,285.1786193847656,286.11541748046875,293.21014404296875,287.0965576171875,293.2079467773437,297.0092163085937,285.1814880371094,1.0,0.283385694026947,1.0,1.0,0.0,1.0,-1.512946844100952,1.5129449367523191,1.879787419056811e-06,1.1583720445632937,0.7078832387924194,0.7078832387924194,0.0,35.29907989501953,34.0,12263.283203125,-0.0,288.37994384765625,1.0,283.1499938964844,284.7011108398437,290.07769775390625,290.9643859863281,293.1499938964844,293.1499938964844,283.1499938964844,19613.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4992602169513702,1.0,0.0,0.0,1.8832584619522093,1.8832666873931885,2.366536762110627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3724.320556640625,0.0,249.31121826171875,1895.4371337890625,0.0,504.65826416015625,0.4908819794654846,1.0,0.0,3.0,1.0,0.0
12297780,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.217041015625,0.913810670375824,0.2179847061634063,0.1963166892528534,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2166748046875,0.8523499369621277,0.1773000657558441,0.1685959696769714,296.8391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2174072265625,0.9990000128746032,0.320698082447052,0.1999344527721405,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2160949707031,0.7795544862747192,0.1347130835056305,0.1282511949539184,296.9197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21588134765625,0.7596486210823059,0.1243300214409828,0.5632091760635376,285.2170715332031,286.04156494140625,293.2696838378906,287.1224365234375,293.2674865722656,297.0311889648437,285.2204284667969,1.0,0.2827804088592529,1.0,1.0,0.0,1.0,-1.507803201675415,1.5078012943267822,1.8677023945201648e-06,1.1540857553482056,0.6976391673088074,0.6976391673088074,0.0,35.28302001953125,37.0,12249.2646484375,-0.0,286.02197265625,1.0,283.1499938964844,284.7480163574219,290.109130859375,290.993408203125,293.1499938964844,293.1499938964844,283.1499938964844,19461.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.496540755033493,1.0,0.0,0.0,1.8253003358840945,1.8253082036972048,2.223115700417111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3731.71875,0.0,230.8706512451172,1895.4371337890625,0.0,496.4248352050781,0.4784781634807586,1.0,0.0,3.0,1.0,0.0
12297840,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.217041015625,0.913810670375824,0.2179847061634063,0.1963166892528534,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2166748046875,0.8523499369621277,0.1773000657558441,0.1685959696769714,296.8391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2174072265625,0.9990000128746032,0.320698082447052,0.1999344527721405,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2160949707031,0.7795544862747192,0.1347130835056305,0.1282511949539184,296.9197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21588134765625,0.7596486210823059,0.1243300214409828,0.5632091760635376,285.2170715332031,286.04156494140625,293.2696838378906,287.1224365234375,293.2674865722656,297.0311889648437,285.2204284667969,1.0,0.2827804088592529,1.0,1.0,0.0,1.0,-1.507803201675415,1.5078012943267822,1.8677023945201648e-06,1.1540857553482056,0.6976391673088074,0.6976391673088074,0.0,35.28302001953125,37.0,12249.2646484375,-0.0,286.02197265625,1.0,283.1499938964844,284.7480163574219,290.109130859375,290.993408203125,293.1499938964844,293.1499938964844,283.1499938964844,19461.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.496540755033493,1.0,0.0,0.0,1.8253003358840945,1.8253082036972048,2.223115700417111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3731.71875,0.0,230.8706512451172,1895.4371337890625,0.0,496.4248352050781,0.4784781634807586,1.0,0.0,3.0,1.0,0.0
12297900,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2380676269531,0.91343092918396,0.2186283469200134,0.1968523412942886,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377014160156,0.851333498954773,0.1773736923933029,0.1686189323663711,296.84832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23846435546875,0.9990000128746032,0.3196335136890411,0.2007303982973098,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.237060546875,0.7789813876152039,0.134986937046051,0.1284649521112442,296.93121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2368469238281,0.757932722568512,0.1239936575293541,0.5614826083183289,285.2381286621094,286.0049133300781,293.2992553710937,287.1351623535156,293.2970886230469,297.0428466796875,285.2416381835937,1.0,0.2829692363739013,1.0,1.0,0.0,1.0,-1.5076117515563965,1.5076098442077637,1.867162382040988e-06,1.1538403034210205,0.6931086778640747,0.6931086778640747,0.0,35.427818298339844,37.0,12259.240234375,-0.0,286.30780029296875,1.0,283.1499938964844,284.7726745605469,290.12567138671875,291.0101318359375,293.1499938964844,293.1499938964844,283.1499938964844,19374.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4957846105098724,1.0,0.0,0.0,1.798871994018555,1.798879623413086,2.1592050813978858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3736.3212890625,0.0,222.73196411132807,1895.4371337890625,0.0,494.1601257324219,0.4728122651576996,1.0,0.0,3.0,1.0,0.0
12297960,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.9125819206237792,0.2193623036146164,0.197477102279663,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.25958251953125,0.8499854207038879,0.1775424629449844,0.1687412708997726,296.8562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2603759765625,0.9990000128746032,0.3185054957866668,0.2019017040729522,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2589416503906,0.7781270146369934,0.1353527754545211,0.1287752538919448,296.9428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586975097656,0.7559833526611328,0.1237500607967376,0.5602195858955383,285.260009765625,285.9684143066406,293.3287048339844,287.14776611328125,293.3265075683594,297.05474853515625,285.263671875,1.0,0.2834503352642059,1.0,1.0,0.0,1.0,-1.5087696313858032,1.5087677240371704,1.869735115178628e-06,1.1546705961227417,0.6889724135398865,0.6889724135398865,0.0,35.67124938964844,25.0,12279.109375,-0.0,287.4537658691406,1.0,283.1499938964844,284.7977600097656,290.142333984375,291.0277404785156,293.1499938964844,293.1499938964844,283.1499938964844,19284.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4954451322555542,1.0,0.0,0.0,1.7742507457733154,1.774258375167847,2.100503451174518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3741.344482421875,0.0,215.29714965820312,1895.4371337890625,0.0,493.1467895507813,0.4675256311893463,1.0,0.0,3.0,1.0,0.0
12298020,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2947998046875,0.9318071007728576,0.2210427373647689,0.1988536864519119,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945556640625,0.8638156652450562,0.1781032383441925,0.1691305935382843,296.8844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.29498291015625,0.9990000128746032,0.3176026344299316,0.1920269727706909,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.294189453125,0.7923368215560913,0.1363009810447693,0.1295329481363296,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940368652344,0.7669762969017029,0.1234958693385124,0.5583812594413757,285.2947998046875,285.8959045410156,293.3871765136719,287.17254638671875,293.385009765625,297.0785217285156,285.2967529296875,1.0,0.2791104912757873,1.0,1.0,0.0,1.0,-1.4977484941482544,1.4977465867996216,1.8443859062244885e-06,1.145860195159912,0.681699275970459,0.681699275970459,0.0,33.67225646972656,28.0,12244.2666015625,-0.0,277.4242248535156,1.0,283.1499938964844,284.83740234375,290.1734619140625,291.0606994628906,293.1499938964844,293.1499938964844,283.1499938964844,19103.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4957177340984344,1.0,0.0,0.0,1.730372667312622,1.730379939079285,1.997895111571779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3748.789794921875,0.0,202.41531372070312,1895.4371337890625,0.0,493.9602966308594,0.4580907821655273,1.0,0.0,3.0,1.0,0.0
12298080,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2947998046875,0.9318071007728576,0.2210427373647689,0.1988536864519119,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945556640625,0.8638156652450562,0.1781032383441925,0.1691305935382843,296.8844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.29498291015625,0.9990000128746032,0.3176026344299316,0.1920269727706909,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.294189453125,0.7923368215560913,0.1363009810447693,0.1295329481363296,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940368652344,0.7669762969017029,0.1234958693385124,0.5583812594413757,285.2947998046875,285.8959045410156,293.3871765136719,287.17254638671875,293.385009765625,297.0785217285156,285.2967529296875,1.0,0.2791104912757873,1.0,1.0,0.0,1.0,-1.4977484941482544,1.4977465867996216,1.8443859062244885e-06,1.145860195159912,0.681699275970459,0.681699275970459,0.0,33.67225646972656,28.0,12244.2666015625,-0.0,277.4242248535156,1.0,283.1499938964844,284.83740234375,290.1734619140625,291.0606994628906,293.1499938964844,293.1499938964844,283.1499938964844,19103.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4957177340984344,1.0,0.0,0.0,1.730372667312622,1.730379939079285,1.997895111571779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3748.789794921875,0.0,202.41531372070312,1895.4371337890625,0.0,493.9602966308594,0.4580907821655273,1.0,0.0,3.0,1.0,0.0
12298140,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3233337402344,0.9475140571594238,0.2229827344417572,0.2004847675561905,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32305908203125,0.8753556609153748,0.1789447665214538,0.1698081493377685,296.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3235168457031,0.9979356527328492,0.3193616867065429,0.184345856308937,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3226013183594,0.8042632341384888,0.1375214904546737,0.1305723041296005,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3223876953125,0.7761325836181641,0.1235975921154022,0.5581890344619751,285.3233337402344,285.823974609375,293.4451599121094,287.1968078613281,293.4429931640625,297.10174560546875,285.3260192871094,1.0,0.2770560085773468,1.0,1.0,0.0,1.0,-1.4923075437545776,1.4923057556152344,1.831687427511497e-06,1.1412562131881714,0.675682008266449,0.675682008266449,0.0,32.3167839050293,31.0,12235.6689453125,-0.0,271.5897827148437,1.0,283.1499938964844,284.8722839355469,290.19781494140625,291.0853271484375,293.1499938964844,293.1499938964844,283.1499938964844,18931.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4959814548492431,1.0,0.0,0.0,1.693163275718689,1.693170428276062,1.912894731503912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3754.446044921875,0.0,191.861572265625,1895.4371337890625,0.0,494.7486572265625,0.4500837028026581,1.0,0.0,3.0,1.0,0.0
12298200,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3233337402344,0.9475140571594238,0.2229827344417572,0.2004847675561905,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32305908203125,0.8753556609153748,0.1789447665214538,0.1698081493377685,296.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3235168457031,0.9979356527328492,0.3193616867065429,0.184345856308937,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3226013183594,0.8042632341384888,0.1375214904546737,0.1305723041296005,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3223876953125,0.7761325836181641,0.1235975921154022,0.5581890344619751,285.3233337402344,285.823974609375,293.4451599121094,287.1968078613281,293.4429931640625,297.10174560546875,285.3260192871094,1.0,0.2770560085773468,1.0,1.0,0.0,1.0,-1.4923075437545776,1.4923057556152344,1.831687427511497e-06,1.1412562131881714,0.675682008266449,0.675682008266449,0.0,32.3167839050293,31.0,12235.6689453125,-0.0,271.5897827148437,1.0,283.1499938964844,284.8722839355469,290.19781494140625,291.0853271484375,293.1499938964844,293.1499938964844,283.1499938964844,18931.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4959814548492431,1.0,0.0,0.0,1.693163275718689,1.693170428276062,1.912894731503912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3754.446044921875,0.0,191.861572265625,1895.4371337890625,0.0,494.7486572265625,0.4500837028026581,1.0,0.0,3.0,1.0,0.0
12298260,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.35760498046875,0.957017719745636,0.2251889556646347,0.2023787200450897,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572692871094,0.8824141025543213,0.1800558269023895,0.1707697212696075,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3577575683594,0.9970409274101256,0.3216761350631714,0.1803881227970123,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3567810058594,0.8118122220039368,0.1389910727739334,0.1318791955709457,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3565368652344,0.7815628051757812,0.1240061223506927,0.5595839619636536,285.3575744628906,285.75262451171875,293.5027160644531,287.2206420898437,293.5005798339844,297.1186828613281,285.3605651855469,1.0,0.276717871427536,1.0,1.0,0.0,1.0,-1.4942245483398438,1.4942227602005005,1.83583881607774e-06,1.1425769329071045,0.6711196303367615,0.6711196303367615,0.0,31.74883079528809,49.0,12284.2412109375,-0.0,270.9830627441406,1.0,283.1499938964844,284.91033935546875,290.2217102050781,291.1112670898437,293.1499938964844,293.1499938964844,283.1499938964844,18757.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4961622357368469,1.0,0.0,0.0,1.662987232208252,1.6629942655563354,1.8453181382938053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3762.411865234375,0.0,183.470947265625,1895.4371337890625,0.0,495.2897644042969,0.44353187084198,1.0,0.0,3.0,1.0,0.0
12298320,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.35760498046875,0.957017719745636,0.2251889556646347,0.2023787200450897,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572692871094,0.8824141025543213,0.1800558269023895,0.1707697212696075,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3577575683594,0.9970409274101256,0.3216761350631714,0.1803881227970123,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3567810058594,0.8118122220039368,0.1389910727739334,0.1318791955709457,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3565368652344,0.7815628051757812,0.1240061223506927,0.5595839619636536,285.3575744628906,285.75262451171875,293.5027160644531,287.2206420898437,293.5005798339844,297.1186828613281,285.3605651855469,1.0,0.276717871427536,1.0,1.0,0.0,1.0,-1.4942245483398438,1.4942227602005005,1.83583881607774e-06,1.1425769329071045,0.6711196303367615,0.6711196303367615,0.0,31.74883079528809,49.0,12284.2412109375,-0.0,270.9830627441406,1.0,283.1499938964844,284.91033935546875,290.2217102050781,291.1112670898437,293.1499938964844,293.1499938964844,283.1499938964844,18757.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4961622357368469,1.0,0.0,0.0,1.662987232208252,1.6629942655563354,1.8453181382938053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3762.411865234375,0.0,183.470947265625,1895.4371337890625,0.0,495.2897644042969,0.44353187084198,1.0,0.0,3.0,1.0,0.0
12298380,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4068298339844,0.9390912055969238,0.227674663066864,0.2046188712120056,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4062805175781,0.8663955926895142,0.1814466714859008,0.1720980852842331,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4072265625,0.9990000128746032,0.3221092522144317,0.1938186883926391,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4054870605469,0.7983272671699524,0.1407112181186676,0.1335282623767852,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.405029296875,0.7667841911315918,0.1246704757213592,0.5626879334449768,285.4068298339844,285.6817626953125,293.55987548828125,287.2439880371094,293.55780029296875,297.1393127441406,285.4119873046875,1.0,0.2839998006820678,1.0,1.0,0.0,1.0,-1.5203216075897217,1.5203197002410889,1.8955837504108784e-06,1.163007140159607,0.6682223677635193,0.6682223677635193,0.0,34.38288116455078,67.0,12488.2119140625,-0.0,289.36016845703125,1.0,283.1499938964844,284.9613647460937,290.2493896484375,291.1459045410156,293.1499938964844,293.1499938964844,283.1499938964844,18574.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4971173405647278,1.0,0.0,0.0,1.640166997909546,1.6401737928390503,1.7950210917661025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3776.57763671875,0.0,177.12432861328125,1895.4371337890625,0.0,498.1589050292969,0.4384730458259582,1.0,0.0,3.0,1.0,0.0
12298440,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4068298339844,0.9390912055969238,0.227674663066864,0.2046188712120056,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4062805175781,0.8663955926895142,0.1814466714859008,0.1720980852842331,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4072265625,0.9990000128746032,0.3221092522144317,0.1938186883926391,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4054870605469,0.7983272671699524,0.1407112181186676,0.1335282623767852,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.405029296875,0.7667841911315918,0.1246704757213592,0.5626879334449768,285.4068298339844,285.6817626953125,293.55987548828125,287.2439880371094,293.55780029296875,297.1393127441406,285.4119873046875,1.0,0.2839998006820678,1.0,1.0,0.0,1.0,-1.5203216075897217,1.5203197002410889,1.8955837504108784e-06,1.163007140159607,0.6682223677635193,0.6682223677635193,0.0,34.38288116455078,67.0,12488.2119140625,-0.0,289.36016845703125,1.0,283.1499938964844,284.9613647460937,290.2493896484375,291.1459045410156,293.1499938964844,293.1499938964844,283.1499938964844,18574.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4971173405647278,1.0,0.0,0.0,1.640166997909546,1.6401737928390503,1.7950210917661025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3776.57763671875,0.0,177.12432861328125,1895.4371337890625,0.0,498.1589050292969,0.4384730458259582,1.0,0.0,3.0,1.0,0.0
