time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12298500,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4395446777344,0.920931041240692,0.2290266007184982,0.205879658460617,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4389038085937,0.8517792820930481,0.1822471916675567,0.1729075163602829,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4400939941406,0.9990000128746032,0.3202166557312011,0.2056054919958114,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4380187988281,0.7849342823028564,0.1416606456041336,0.1344845592975616,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4375305175781,0.7536065578460693,0.1250709891319275,0.5648075342178345,285.4395446777344,285.646484375,293.5883178710937,287.2555236816406,293.58624267578125,297.1559143066406,285.4452209472656,1.0,0.2899321317672729,1.0,1.0,0.0,1.0,-1.5406453609466553,1.5406434535980225,1.943121560543659e-06,1.1790560483932495,0.6675232648849487,0.6675232648849487,0.0,36.97562026977539,67.0,12644.208984375,-0.0,305.4980773925781,1.0,283.1499938964844,284.99273681640625,290.26641845703125,291.1697692871094,293.1499938964844,293.1499938964844,283.1499938964844,18474.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4984689056873321,1.0,0.0,0.0,1.6319040060043335,1.631910800933838,1.776980411705154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3786.8583984375,0.0,174.75148010253906,1895.4371337890625,0.0,502.24810791015625,0.4365654289722442,1.0,0.0,3.0,1.0,0.0
12298560,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750671386719,0.900868833065033,0.2304428368806839,0.2072287201881408,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4743957519531,0.8353913426399231,0.1831127107143402,0.1738089919090271,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757385253906,0.9990000128746032,0.3168513476848602,0.2197312861680984,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.47344970703125,0.7694495320320129,0.1426634490489959,0.1355223059654235,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4728698730469,0.738900899887085,0.1254889070987701,0.5671977400779724,285.47509765625,285.611328125,293.6166687011719,287.2669372558594,293.6146545410156,297.1709899902344,285.4810485839844,1.0,0.2971299290657043,1.0,1.0,0.0,1.0,-1.564340591430664,1.5643385648727417,1.9995177353848703e-06,1.197778820991516,0.6673223376274109,0.6673223376274109,0.0,40.36863708496094,70.0,12824.8837890625,-0.0,325.8171081542969,1.0,283.1499938964844,285.0257873535156,290.28515625,291.1974182128906,293.1499938964844,293.1499938964844,283.1499938964844,18371.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5006456971168518,1.0,0.0,0.0,1.6258116960525513,1.6258184909820557,1.763737316196057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3798.641357421875,0.0,172.9165802001953,1895.4371337890625,0.0,508.9067077636719,0.4350898861885071,1.0,0.0,3.0,1.0,0.0
12298620,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204467773437,0.8623978495597839,0.2333204895257949,0.2100906521081924,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5201721191406,0.8010672926902771,0.1849291175603866,0.1758064776659011,296.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52069091796875,0.9577120542526244,0.3110047876834869,0.218753233551979,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51983642578125,0.7387545108795166,0.144724428653717,0.1377610862255096,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.51959228515625,0.7082436084747314,0.1262630224227905,0.5721861124038696,285.5204467773437,285.54132080078125,293.6731262207031,287.2895202636719,293.671142578125,297.1864929199219,285.5226745605469,1.0,0.3076303005218506,1.0,1.0,0.0,1.0,-1.577874779701233,1.5778727531433103,2.032373004112742e-06,1.2086318731307983,0.6678779721260071,0.6678779721260071,0.0,48.41637420654297,73.0,12994.3076171875,-0.0,354.0372009277344,1.0,283.1499938964844,285.0643920898437,290.3207092285156,291.250244140625,293.1499938964844,293.1499938964844,283.1499938964844,18182.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5070679783821106,1.0,0.0,0.0,1.6194162368774414,1.6194229125976562,1.749888411950451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3816.163330078125,0.0,170.73658752441406,1895.4371337890625,0.0,529.0852661132812,0.4333448708057403,1.0,0.0,3.0,1.0,0.0
12298680,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204467773437,0.8623978495597839,0.2333204895257949,0.2100906521081924,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5201721191406,0.8010672926902771,0.1849291175603866,0.1758064776659011,296.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52069091796875,0.9577120542526244,0.3110047876834869,0.218753233551979,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51983642578125,0.7387545108795166,0.144724428653717,0.1377610862255096,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.51959228515625,0.7082436084747314,0.1262630224227905,0.5721861124038696,285.5204467773437,285.54132080078125,293.6731262207031,287.2895202636719,293.671142578125,297.1864929199219,285.5226745605469,1.0,0.3076303005218506,1.0,1.0,0.0,1.0,-1.577874779701233,1.5778727531433103,2.032373004112742e-06,1.2086318731307983,0.6678779721260071,0.6678779721260071,0.0,48.41637420654297,73.0,12994.3076171875,-0.0,354.0372009277344,1.0,283.1499938964844,285.0643920898437,290.3207092285156,291.250244140625,293.1499938964844,293.1499938964844,283.1499938964844,18182.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5070679783821106,1.0,0.0,0.0,1.6194162368774414,1.6194229125976562,1.749888411950451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3816.163330078125,0.0,170.73658752441406,1895.4371337890625,0.0,529.0852661132812,0.4333448708057403,1.0,0.0,3.0,1.0,0.0
12298740,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5472717285156,0.8408204913139343,0.2362863272428512,0.2129484713077545,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5470275878906,0.7793228626251221,0.1868695467710495,0.1778547614812851,296.944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5474853515625,0.9220656752586364,0.3088151812553406,0.2169529348611831,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5467224121094,0.7216675877571106,0.1468803733587265,0.1400227099657058,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5465087890625,0.6876553893089294,0.1271559447050094,0.5771818161010742,285.5472717285156,285.4716796875,293.7292785644531,287.311767578125,293.7273254394531,297.2035827636719,285.5493469238281,1.0,0.3163525760173797,1.0,1.0,0.0,1.0,-1.5902154445648191,1.590213418006897,2.062288103843457e-06,1.2182260751724243,0.6695328950881958,0.6695328950881958,0.0,54.9962158203125,61.0,13144.8291015625,-0.0,378.1880798339844,1.0,283.1499938964844,285.0873107910156,290.3424987792969,291.28466796875,293.1499938964844,293.1499938964844,283.1499938964844,18024.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5133814215660095,1.0,0.0,0.0,1.6192115545272827,1.6192182302474976,1.749446170151714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3827.85693359375,0.0,170.1610107421875,1895.4371337890625,0.0,549.7217407226562,0.432931125164032,1.0,0.0,3.0,1.0,0.0
12298800,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5472717285156,0.8408204913139343,0.2362863272428512,0.2129484713077545,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5470275878906,0.7793228626251221,0.1868695467710495,0.1778547614812851,296.944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5474853515625,0.9220656752586364,0.3088151812553406,0.2169529348611831,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5467224121094,0.7216675877571106,0.1468803733587265,0.1400227099657058,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5465087890625,0.6876553893089294,0.1271559447050094,0.5771818161010742,285.5472717285156,285.4716796875,293.7292785644531,287.311767578125,293.7273254394531,297.2035827636719,285.5493469238281,1.0,0.3163525760173797,1.0,1.0,0.0,1.0,-1.5902154445648191,1.590213418006897,2.062288103843457e-06,1.2182260751724243,0.6695328950881958,0.6695328950881958,0.0,54.9962158203125,61.0,13144.8291015625,-0.0,378.1880798339844,1.0,283.1499938964844,285.0873107910156,290.3424987792969,291.28466796875,293.1499938964844,293.1499938964844,283.1499938964844,18024.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5133814215660095,1.0,0.0,0.0,1.6192115545272827,1.6192182302474976,1.749446170151714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3827.85693359375,0.0,170.1610107421875,1895.4371337890625,0.0,549.7217407226562,0.432931125164032,1.0,0.0,3.0,1.0,0.0
12298860,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5612487792969,0.8390958309173584,0.2380653321743011,0.214543879032135,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56103515625,0.7772756218910217,0.1880332976579666,0.1789698451757431,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614318847656,0.916286051273346,0.3081992566585541,0.2164496481418609,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56072998046875,0.7204633355140686,0.1481459885835647,0.141241118311882,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.560546875,0.6853829026222229,0.1277495920658111,0.5798966884613037,285.5612487792969,285.43280029296875,293.7606201171875,287.3240661621094,293.7586669921875,297.2140808105469,285.5630798339844,1.0,0.3181937634944916,1.0,1.0,0.0,1.0,-1.597587823867798,1.5975857973098757,2.080323156405939e-06,1.223984718322754,0.6710009574890137,0.6710009574890137,0.0,56.21127700805664,61.0,13236.5986328125,-0.0,385.38909912109375,1.0,283.1499938964844,285.0982971191406,290.3517150878906,291.3001708984375,293.1499938964844,293.1499938964844,283.1499938964844,17939.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163465142250061,1.0,0.0,0.0,1.6217604875564575,1.6217671632766724,1.754958418587194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3834.0126953125,0.0,170.49620056152344,1895.4371337890625,0.0,559.6959838867188,0.4332516491413116,1.0,0.0,3.0,1.0,0.0
12298920,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5711669921875,0.8417630195617676,0.2395230084657669,0.2158101797103881,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.57098388671875,0.7796704173088074,0.1889947205781936,0.179841861128807,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57135009765625,0.9172800779342652,0.3078709840774536,0.2161577343940735,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707397460937,0.7229146957397461,0.1491786986589431,0.1421854794025421,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5705261230469,0.6873099207878113,0.1282704919576645,0.5820459127426147,285.5711669921875,285.40234375,293.78521728515625,287.33367919921875,293.78326416015625,297.22247314453125,285.5728759765625,1.0,0.3185666799545288,1.0,1.0,0.0,1.0,-1.6035184860229492,1.6035163402557373,2.09489780900185e-06,1.228611946105957,0.6724119782447815,0.6724119782447815,0.0,56.00415802001953,49.0,13311.08203125,-0.0,387.99261474609375,1.0,283.1499938964844,285.10565185546875,290.35870361328125,291.31182861328125,293.1499938964844,293.1499938964844,283.1499938964844,17875.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5184027552604675,1.0,0.0,0.0,1.6250334978103638,1.625040054321289,1.762049066655891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3838.868408203125,0.0,171.075439453125,1895.4371337890625,0.0,566.7210693359375,0.4337683618068695,1.0,0.0,3.0,1.0,0.0
12298980,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5911560058594,0.858530580997467,0.2430003434419632,0.2187417149543762,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909729003906,0.7955595254898071,0.1913389414548874,0.1818630248308181,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5912780761719,0.9336513876914978,0.3074558973312378,0.2156895101070404,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5907897949219,0.7370845079421997,0.1516604721546173,0.1443465948104858,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5906066894531,0.7012748122215271,0.1296312659978866,0.5872097015380859,285.5911560058594,285.3332824707031,293.8409118652344,287.3553161621094,293.8389892578125,297.2414245605469,285.59259033203125,1.0,0.3165977597236633,1.0,1.0,0.0,1.0,-1.617695927619934,1.6176937818527222,2.1300052139849868e-06,1.2396771907806396,0.6764491200447083,0.6764491200447083,0.0,52.777645111083984,37.0,13490.5185546875,-0.0,386.7570190429688,1.0,283.1499938964844,285.11883544921875,290.37579345703125,291.3392028808594,293.1499938964844,293.1499938964844,283.1499938964844,17735.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5224560499191284,1.0,0.0,0.0,1.636485576629639,1.6364922523498535,1.786972063655412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3850.615478515625,0.0,173.4005584716797,1895.4371337890625,0.0,580.8334350585938,0.4357815086841583,1.0,0.0,3.0,1.0,0.0
12299040,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5911560058594,0.858530580997467,0.2430003434419632,0.2187417149543762,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909729003906,0.7955595254898071,0.1913389414548874,0.1818630248308181,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5912780761719,0.9336513876914978,0.3074558973312378,0.2156895101070404,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5907897949219,0.7370845079421997,0.1516604721546173,0.1443465948104858,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5906066894531,0.7012748122215271,0.1296312659978866,0.5872097015380859,285.5911560058594,285.3332824707031,293.8409118652344,287.3553161621094,293.8389892578125,297.2414245605469,285.59259033203125,1.0,0.3165977597236633,1.0,1.0,0.0,1.0,-1.617695927619934,1.6176937818527222,2.1300052139849868e-06,1.2396771907806396,0.6764491200447083,0.6764491200447083,0.0,52.777645111083984,37.0,13490.5185546875,-0.0,386.7570190429688,1.0,283.1499938964844,285.11883544921875,290.37579345703125,291.3392028808594,293.1499938964844,293.1499938964844,283.1499938964844,17735.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5224560499191284,1.0,0.0,0.0,1.636485576629639,1.6364922523498535,1.786972063655412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3850.615478515625,0.0,173.4005584716797,1895.4371337890625,0.0,580.8334350585938,0.4357815086841583,1.0,0.0,3.0,1.0,0.0
12299100,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59991455078125,0.8729166984558105,0.2448147386312484,0.2202357649803161,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5997619628906,0.8089185357093811,0.1925936490297317,0.1829069107770919,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6000061035156,0.948802411556244,0.3073744475841522,0.215520977973938,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5995483398437,0.7489267587661743,0.1529723852872848,0.1454492211341858,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5993957519531,0.7130268812179565,0.1303997486829757,0.5899814963340759,285.5998840332031,285.298828125,293.8686828613281,287.36602783203125,293.8667907714844,297.250732421875,285.6012268066406,1.0,0.3144711256027221,1.0,1.0,0.0,1.0,-1.6251919269561768,1.6251896619796753,2.1487189769686665e-06,1.2455298900604248,0.6788899898529053,0.6788899898529053,0.0,50.03617477416992,37.0,13585.8056640625,-0.0,383.2210083007813,1.0,283.1499938964844,285.12371826171875,290.3854064941406,291.3541259765625,293.1499938964844,293.1499938964844,283.1499938964844,17668.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5243316888809204,1.0,0.0,0.0,1.6442288160324097,1.644235610961914,1.803922771159705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3856.994384765625,0.0,175.07958984375,1895.4371337890625,0.0,587.4841918945312,0.4372113049030304,1.0,0.0,3.0,1.0,0.0
12299160,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.60791015625,0.8922014236450195,0.2466747760772705,0.2217501699924469,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6077575683594,0.8253164887428284,0.1939020305871963,0.1839788854122162,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6080017089844,0.9678890705108644,0.307360976934433,0.2153858840465545,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6075744628906,0.764966607093811,0.1543306410312652,0.1465729624032974,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6074523925781,0.7272250652313232,0.1312233507633209,0.5928969383239746,285.6078796386719,285.2644348144531,293.8964233398437,287.376708984375,293.89453125,297.2598571777344,285.6091003417969,1.0,0.311763197183609,1.0,1.0,0.0,1.0,-1.6329840421676636,1.632981777191162,2.1682837996195303e-06,1.251615285873413,0.6816056370735168,0.6816056370735168,0.0,46.71653747558594,25.0,13684.955078125,-0.0,378.1982116699219,1.0,283.1499938964844,285.1275329589844,290.395751953125,291.3699951171875,293.1499938964844,293.1499938964844,283.1499938964844,17602.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5262152552604675,1.0,0.0,0.0,1.65326988697052,1.6532765626907349,1.823815409807139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3863.721435546875,0.0,177.099853515625,1895.4371337890625,0.0,594.240966796875,0.4389148652553558,1.0,0.0,3.0,1.0,0.0
12299220,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.619873046875,0.9479446411132812,0.2505061030387878,0.224875807762146,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.619873046875,0.8691377639770508,0.1966604739427566,0.1862512230873108,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.619873046875,0.9990000128746032,0.3078327775001526,0.2083346992731094,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.619873046875,0.8091532588005066,0.1571670025587082,0.1489281505346298,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6198425292969,0.7651318907737732,0.1330135762691497,0.5993455648422241,285.619873046875,285.1957397460937,293.9518127441406,287.3978576660156,293.949951171875,297.2778625488281,285.61932373046875,1.0,0.3047494292259216,1.0,1.0,0.0,1.0,-1.6415891647338867,1.6415870189666748,2.1901721538597485e-06,1.25846529006958,0.6878176331520081,0.6878176331520081,0.0,39.50657272338867,25.0,13854.0390625,-0.0,362.6809997558594,1.0,283.1499938964844,285.12939453125,290.41796875,291.4039611816406,293.1499938964844,293.1499938964844,283.1499938964844,17475.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5302118062973022,1.0,0.0,0.0,1.6751203536987305,1.6751271486282349,1.8723430628142529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.28173828125,0.0,182.1688842773437,1895.4371337890625,0.0,608.8388671875,0.4431234300136566,1.0,0.0,3.0,1.0,0.0
12299280,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.619873046875,0.9479446411132812,0.2505061030387878,0.224875807762146,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.619873046875,0.8691377639770508,0.1966604739427566,0.1862512230873108,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.619873046875,0.9990000128746032,0.3078327775001526,0.2083346992731094,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.619873046875,0.8091532588005066,0.1571670025587082,0.1489281505346298,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6198425292969,0.7651318907737732,0.1330135762691497,0.5993455648422241,285.619873046875,285.1957397460937,293.9518127441406,287.3978576660156,293.949951171875,297.2778625488281,285.61932373046875,1.0,0.3047494292259216,1.0,1.0,0.0,1.0,-1.6415891647338867,1.6415870189666748,2.1901721538597485e-06,1.25846529006958,0.6878176331520081,0.6878176331520081,0.0,39.50657272338867,25.0,13854.0390625,-0.0,362.6809997558594,1.0,283.1499938964844,285.12939453125,290.41796875,291.4039611816406,293.1499938964844,293.1499938964844,283.1499938964844,17475.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5302118062973022,1.0,0.0,0.0,1.6751203536987305,1.6751271486282349,1.8723430628142529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.28173828125,0.0,182.1688842773437,1895.4371337890625,0.0,608.8388671875,0.4431234300136566,1.0,0.0,3.0,1.0,0.0
12299340,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6128234863281,0.9687228202819824,0.252494066953659,0.2265735268592834,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.6129455566406,0.8873252272605896,0.1981255710124969,0.1875353157520294,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127624511719,0.9990000128746032,0.3098897337913513,0.1970681250095367,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.61309814453125,0.8255056738853455,0.1586634367704391,0.1502452939748764,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6132507324219,0.7809566855430603,0.1340027004480362,0.6032503843307495,285.6128234863281,285.160400390625,293.9803161621094,287.40869140625,293.9784545898437,297.2892150878906,285.6117858886719,1.0,0.3019527494907379,1.0,1.0,0.0,1.0,-1.637903928756714,1.637901782989502,2.180605179091799e-06,1.2553812265396118,0.6912095546722412,0.6912095546722412,0.0,37.24435043334961,25.0,13881.748046875,-0.0,354.4312744140625,1.0,283.1499938964844,285.1185607910156,290.4283752441406,291.4183654785156,293.1499938964844,293.1499938964844,283.1499938964844,17420.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5322393178939819,1.0,0.0,0.0,1.6879433393478394,1.6879502534866333,1.9011183383099706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3881.174072265625,0.0,185.2681884765625,1895.4371337890625,0.0,616.3824462890625,0.4456486701965332,1.0,0.0,3.0,1.0,0.0
12299400,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6063232421875,0.984910488128662,0.2543676495552063,0.2281838953495025,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6064453125,0.9038500785827636,0.1995282173156738,0.1887795180082321,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6062927246094,0.998444437980652,0.312888354063034,0.1870297789573669,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6065673828125,0.8399266004562378,0.1600910127162933,0.1515164375305175,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.606689453125,0.7954531311988831,0.1349918693304062,0.6072303652763367,285.6063232421875,285.127197265625,294.0071105957031,287.4188232421875,294.0052185058594,297.3014221191406,285.6053466796875,1.0,0.2997075021266937,1.0,1.0,0.0,1.0,-1.6355834007263184,1.6355812549591064,2.174595238102484e-06,1.2534399032592771,0.6945765018463135,0.6945765018463135,0.0,35.47936248779297,43.0,13916.8603515625,-0.0,348.30596923828125,1.0,283.1499938964844,285.10858154296875,290.4364013671875,291.4293518066406,293.1499938964844,293.1499938964844,283.1499938964844,17373.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.533837080001831,1.0,0.0,0.0,1.700834035873413,1.700840950012207,1.9302665066334162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.658447265625,0.0,188.4501190185547,1895.4371337890625,0.0,622.3931884765625,0.4482145011425018,1.0,0.0,3.0,1.0,0.0
12299460,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6094970703125,0.990849792957306,0.2583386301994324,0.2316931337118148,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6093444824219,0.9108853340148926,0.202554240822792,0.1915812194347381,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6095275878906,0.998177409172058,0.3192302584648132,0.1855656057596206,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60919189453125,0.8466975092887878,0.163146436214447,0.1543565392494201,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6090087890625,0.8016378879547119,0.1372290253639221,0.6169267892837524,285.6094970703125,285.0587158203125,294.06231689453125,287.43963623046875,294.0604553222656,297.3168334960937,285.6110534667969,1.0,0.3034608364105224,1.0,1.0,0.0,1.0,-1.6564302444458008,1.6564280986785889,2.2273434296948835e-06,1.2695181369781494,0.7023569345474243,0.7023569345474243,0.0,35.664520263671875,61.0,14151.673828125,-0.0,359.7625732421875,1.0,283.1499938964844,285.10357666015625,290.4535827636719,291.4552001953125,293.1499938964844,293.1499938964844,283.1499938964844,17269.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5365182757377625,1.0,0.0,0.0,1.7304162979125977,1.7304233312606812,1.997996008640257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.436767578125,0.0,195.92044067382807,1895.4371337890625,0.0,632.6129150390625,0.4541409611701965,1.0,0.0,3.0,1.0,0.0
12299520,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6094970703125,0.990849792957306,0.2583386301994324,0.2316931337118148,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6093444824219,0.9108853340148926,0.202554240822792,0.1915812194347381,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6095275878906,0.998177409172058,0.3192302584648132,0.1855656057596206,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60919189453125,0.8466975092887878,0.163146436214447,0.1543565392494201,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6090087890625,0.8016378879547119,0.1372290253639221,0.6169267892837524,285.6094970703125,285.0587158203125,294.06231689453125,287.43963623046875,294.0604553222656,297.3168334960937,285.6110534667969,1.0,0.3034608364105224,1.0,1.0,0.0,1.0,-1.6564302444458008,1.6564280986785889,2.2273434296948835e-06,1.2695181369781494,0.7023569345474243,0.7023569345474243,0.0,35.664520263671875,61.0,14151.673828125,-0.0,359.7625732421875,1.0,283.1499938964844,285.10357666015625,290.4535827636719,291.4552001953125,293.1499938964844,293.1499938964844,283.1499938964844,17269.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5365182757377625,1.0,0.0,0.0,1.7304162979125977,1.7304233312606812,1.997996008640257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.436767578125,0.0,195.92044067382807,1895.4371337890625,0.0,632.6129150390625,0.4541409611701965,1.0,0.0,3.0,1.0,0.0
12299580,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6390075683594,0.9733757972717284,0.262509673833847,0.2354872673749923,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6387023925781,0.891513466835022,0.2057866305112838,0.1946938782930374,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6391296386719,0.9990000128746032,0.3213705420494079,0.2020145952701568,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383361816406,0.8314883708953857,0.166365385055542,0.1574702858924865,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6379699707031,0.7853779196739197,0.1396083533763885,0.6280214786529541,285.63897705078125,284.9902648925781,294.1175231933594,287.4603271484375,294.1156921386719,297.3301086425781,285.6419372558594,1.0,0.3141014873981476,1.0,1.0,0.0,1.0,-1.7015199661254885,1.7015175819396973,2.344896984141087e-06,1.304905891418457,0.7116394639015198,0.7116394639015198,0.0,39.48018264770508,79.0,14566.7548828125,-0.0,395.3203125,1.0,283.1499938964844,285.11944580078125,290.4815368652344,291.501220703125,293.1499938964844,293.1499938964844,283.1499938964844,17137.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5405672788619995,1.0,0.0,0.0,1.7651435136795044,1.765150785446167,2.0789951804545129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.0400390625,0.0,204.94664001464844,1895.4371337890625,0.0,648.3656005859375,0.4611284434795379,1.0,0.0,3.0,1.0,0.0
12299640,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6390075683594,0.9733757972717284,0.262509673833847,0.2354872673749923,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6387023925781,0.891513466835022,0.2057866305112838,0.1946938782930374,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6391296386719,0.9990000128746032,0.3213705420494079,0.2020145952701568,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383361816406,0.8314883708953857,0.166365385055542,0.1574702858924865,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6379699707031,0.7853779196739197,0.1396083533763885,0.6280214786529541,285.63897705078125,284.9902648925781,294.1175231933594,287.4603271484375,294.1156921386719,297.3301086425781,285.6419372558594,1.0,0.3141014873981476,1.0,1.0,0.0,1.0,-1.7015199661254885,1.7015175819396973,2.344896984141087e-06,1.304905891418457,0.7116394639015198,0.7116394639015198,0.0,39.48018264770508,79.0,14566.7548828125,-0.0,395.3203125,1.0,283.1499938964844,285.11944580078125,290.4815368652344,291.501220703125,293.1499938964844,293.1499938964844,283.1499938964844,17137.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5405672788619995,1.0,0.0,0.0,1.7651435136795044,1.765150785446167,2.0789951804545129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.0400390625,0.0,204.94664001464844,1895.4371337890625,0.0,648.3656005859375,0.4611284434795379,1.0,0.0,3.0,1.0,0.0
12299700,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.659423828125,0.9564405083656312,0.2646602690219879,0.2374894917011261,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6590576171875,0.875838041305542,0.207477331161499,0.1963671445846557,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6596069335937,0.9990000128746032,0.3202079832553863,0.2147015780210495,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6586608886719,0.8186182379722595,0.168032094836235,0.1591280698776245,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6582336425781,0.7718056440353394,0.1408073157072067,0.6338789463043213,285.6593933105469,284.9560546875,294.1451110839844,287.4706115722656,294.1433410644531,297.3405456542969,285.6627197265625,1.0,0.3214954435825348,1.0,1.0,0.0,1.0,-1.730184555053711,1.73018217086792,2.421620138193248e-06,1.3274325132369995,0.7168745994567871,0.7168745994567871,0.0,42.67026519775391,79.0,14821.0751953125,-0.0,421.09661865234375,1.0,283.1499938964844,285.1314697265625,290.499267578125,291.5316772460937,293.1499938964844,293.1499938964844,283.1499938964844,17064.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5437935590744019,1.0,0.0,0.0,1.7846531867980957,1.7846604585647583,2.125206179925954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3935.95361328125,0.0,210.15655517578125,1895.4371337890625,0.0,661.1976928710938,0.4650761187076568,1.0,0.0,3.0,1.0,0.0
12299760,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68133544921875,0.9284748435020448,0.2668291926383972,0.2395877540111541,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6809997558594,0.8533293008804321,0.2091985940933227,0.1981508582830429,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6815185546875,0.9880713820457458,0.3177946209907532,0.2234475165605545,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806335449219,0.7981246113777161,0.1697178781032562,0.1608854085206985,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6802673339844,0.75223708152771,0.1419830918312072,0.6400285959243774,285.6813049316406,284.95001220703125,294.1727294921875,287.4808959960937,294.17095947265625,297.3417663574219,285.6834716796875,1.0,0.3297670483589172,1.0,1.0,0.0,1.0,-1.754052758216858,1.7540502548217771,2.487062829459319e-06,1.3465030193328855,0.7220485210418701,0.7220485210418701,0.0,47.51567077636719,82.0,15059.9814453125,-0.0,449.90814208984375,1.0,283.1499938964844,285.143310546875,290.5181579589844,291.5653686523437,293.1499938964844,293.1499938964844,283.1499938964844,17005.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5479487180709839,1.0,0.0,0.0,1.8052051067352293,1.8052124977111816,2.174435422830357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.62841796875,0.0,215.8173370361328,1895.4371337890625,0.0,678.0968017578125,0.4692766964435577,1.0,0.0,3.0,1.0,0.0
12299820,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6929016113281,0.888805627822876,0.2710878849029541,0.2437382340431213,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6928100585937,0.8218463659286499,0.2126480787992477,0.2017345428466797,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.69293212890625,0.9412288069725036,0.3154731690883636,0.2214394062757492,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6927490234375,0.7672812938690186,0.1730735003948211,0.1643901467323303,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6926574707031,0.7247849106788635,0.1442469954490661,0.6518498659133911,285.6929016113281,284.95001220703125,294.2279968261719,287.5014343261719,294.22625732421875,297.34844970703125,285.6935729980469,1.0,0.3420614004135132,1.0,1.0,0.0,1.0,-1.7801387310028076,1.780136227607727,2.5591850771888858e-06,1.3668678998947144,0.7320486307144165,0.7320486307144165,0.0,56.587196350097656,85.0,15369.8955078125,-0.0,493.2555541992188,1.0,283.1499938964844,285.1394958496094,290.5486755371094,291.6209411621094,293.1499938964844,293.1499938964844,283.1499938964844,16944.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5576733350753784,1.0,0.0,0.0,1.8471357822418213,1.847143292427063,2.276622694807884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.9267578125,0.0,227.95123291015625,1895.4371337890625,0.0,719.3336791992188,0.4780230820178985,1.0,0.0,3.0,1.0,0.0
12299880,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6929016113281,0.888805627822876,0.2710878849029541,0.2437382340431213,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6928100585937,0.8218463659286499,0.2126480787992477,0.2017345428466797,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.69293212890625,0.9412288069725036,0.3154731690883636,0.2214394062757492,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6927490234375,0.7672812938690186,0.1730735003948211,0.1643901467323303,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6926574707031,0.7247849106788635,0.1442469954490661,0.6518498659133911,285.6929016113281,284.95001220703125,294.2279968261719,287.5014343261719,294.22625732421875,297.34844970703125,285.6935729980469,1.0,0.3420614004135132,1.0,1.0,0.0,1.0,-1.7801387310028076,1.780136227607727,2.5591850771888858e-06,1.3668678998947144,0.7320486307144165,0.7320486307144165,0.0,56.587196350097656,85.0,15369.8955078125,-0.0,493.2555541992188,1.0,283.1499938964844,285.1394958496094,290.5486755371094,291.6209411621094,293.1499938964844,293.1499938964844,283.1499938964844,16944.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5576733350753784,1.0,0.0,0.0,1.8471357822418213,1.847143292427063,2.276622694807884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.9267578125,0.0,227.95123291015625,1895.4371337890625,0.0,719.3336791992188,0.4780230820178985,1.0,0.0,3.0,1.0,0.0
12299940,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.8686274290084839,0.2753262221813202,0.2477694004774093,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7016906738281,0.8042764663696289,0.2161633670330047,0.2052869647741317,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017822265625,0.9110586643218994,0.3154570162296295,0.221333310008049,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015991210937,0.7515058517456055,0.1764700561761856,0.1678398102521896,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015075683594,0.7093489170074463,0.1465622335672378,0.6633399724960327,285.7017517089844,284.95001220703125,294.2833251953125,287.5219116210937,294.2816162109375,297.35809326171875,285.7024841308594,1.0,0.3523876368999481,1.0,1.0,0.0,1.0,-1.8070547580719,1.8070521354675293,2.634948259583325e-06,1.3879115581512451,0.7421308755874634,0.7421308755874634,0.0,63.673152923583984,88.0,15686.5537109375,-0.0,532.4819946289062,1.0,283.1499938964844,285.1341857910156,290.56622314453125,291.65985107421875,293.1499938964844,293.1499938964844,283.1499938964844,16906.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5666552186012268,1.0,0.0,0.0,1.8901184797286987,1.8901262283325195,2.3838089191485778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.788330078125,0.0,241.000717163086,1895.4371337890625,0.0,759.5963134765625,0.4870960414409637,1.0,0.0,3.0,1.0,0.0
12300000,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.8686274290084839,0.2753262221813202,0.2477694004774093,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7016906738281,0.8042764663696289,0.2161633670330047,0.2052869647741317,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017822265625,0.9110586643218994,0.3154570162296295,0.221333310008049,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015991210937,0.7515058517456055,0.1764700561761856,0.1678398102521896,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015075683594,0.7093489170074463,0.1465622335672378,0.6633399724960327,285.7017517089844,284.95001220703125,294.2833251953125,287.5219116210937,294.2816162109375,297.35809326171875,285.7024841308594,1.0,0.3523876368999481,1.0,1.0,0.0,1.0,-1.8070547580719,1.8070521354675293,2.634948259583325e-06,1.3879115581512451,0.7421308755874634,0.7421308755874634,0.0,63.673152923583984,88.0,15686.5537109375,-0.0,532.4819946289062,1.0,283.1499938964844,285.1341857910156,290.56622314453125,291.65985107421875,293.1499938964844,293.1499938964844,283.1499938964844,16906.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5666552186012268,1.0,0.0,0.0,1.8901184797286987,1.8901262283325195,2.3838089191485778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.788330078125,0.0,241.000717163086,1895.4371337890625,0.0,759.5963134765625,0.4870960414409637,1.0,0.0,3.0,1.0,0.0
12300060,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7079772949219,0.8603628873825073,0.2780677378177643,0.2503399848937988,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7078857421875,0.7965989112854004,0.2184675335884094,0.2075779289007187,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7080078125,0.8990076780319214,0.3159003257751465,0.2216638028621673,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7077941894531,0.7453040480613708,0.178684264421463,0.1700520515441894,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.70770263671875,0.7024275064468384,0.1481056362390518,0.6708027124404907,285.7079467773437,284.95001220703125,294.3188171386719,287.5350036621094,294.3171081542969,297.3643798828125,285.708740234375,1.0,0.3582731783390045,1.0,1.0,0.0,1.0,-1.8249057531356807,1.824903130531311,2.6859215722652152e-06,1.4018648862838743,0.7486552000045776,0.7486552000045776,0.0,67.48595428466797,88.0,15895.1767578125,-0.0,556.348876953125,1.0,283.1499938964844,285.1312255859375,290.57537841796875,291.6816101074219,293.1499938964844,293.1499938964844,283.1499938964844,16888.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5716807842254639,1.0,0.0,0.0,1.9180506467819207,1.918058514595032,2.454785317240749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.98876953125,0.0,249.79307556152344,1895.4371337890625,0.0,783.06884765625,0.4930304586887359,1.0,0.0,3.0,1.0,0.0
12300120,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.71160888671875,0.8567444682121277,0.27962327003479,0.2517895102500915,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7115478515625,0.7932253479957581,0.2197848111391067,0.2088778614997863,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.711669921875,0.8936271667480469,0.3162309229373932,0.2219155430793762,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7114562988281,0.7426610589027405,0.1799461841583252,0.1713032126426696,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7113647460937,0.699381947517395,0.1489967703819275,0.6750643253326416,285.71160888671875,284.95001220703125,294.3388061523437,287.5423583984375,294.3371276855469,297.3678894042969,285.71240234375,1.0,0.3613961637020111,1.0,1.0,0.0,1.0,-1.835128664970398,1.8351259231567385,2.7153719202033244e-06,1.4098540544509888,0.752350926399231,0.752350926399231,0.0,69.43873596191406,91.0,16014.3203125,-0.0,569.490478515625,1.0,283.1499938964844,285.12969970703125,290.5806579589844,291.6937866210937,293.1499938964844,293.1499938964844,283.1499938964844,16879.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5743013620376587,1.0,0.0,0.0,1.9338740110397337,1.9338819980621336,2.495455078133091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.4130859375,0.0,254.8824157714844,1895.4371337890625,0.0,795.5839233398438,0.4964037537574768,1.0,0.0,3.0,1.0,0.0
12300180,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.722412109375,0.8494181632995605,0.2839982509613037,0.2558407187461853,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7223205566406,0.7864422798156738,0.2235290557146072,0.2125436663627624,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7224426269531,0.8818885087966919,0.3173497915267944,0.2227635979652404,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.72222900390625,0.7375486493110657,0.1835184842348098,0.1748164743185043,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7221374511719,0.6932824850082397,0.1515587419271469,0.687179684638977,285.722412109375,284.95001220703125,294.3944396972656,287.5628662109375,294.39276123046875,297.3774108886719,285.7232666015625,1.0,0.3695221245288849,1.0,1.0,0.0,1.0,-1.8641791343688965,1.8641763925552368,2.80008703157364e-06,1.4325493574142456,0.7627212405204773,0.7627212405204773,0.0,74.28116607666016,79.0,16351.787109375,-0.0,605.3242797851562,1.0,283.1499938964844,285.12603759765625,290.5970153808594,291.7292175292969,293.1499938964844,293.1499938964844,283.1499938964844,16859.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5810864567756653,1.0,0.0,0.0,1.9781674146652224,1.978175520896912,2.611075728964352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.06494140625,0.0,269.5475158691406,1895.4371337890625,0.0,828.8832397460938,0.5058859586715698,1.0,0.0,3.0,1.0,0.0
12300240,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.722412109375,0.8494181632995605,0.2839982509613037,0.2558407187461853,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7223205566406,0.7864422798156738,0.2235290557146072,0.2125436663627624,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7224426269531,0.8818885087966919,0.3173497915267944,0.2227635979652404,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.72222900390625,0.7375486493110657,0.1835184842348098,0.1748164743185043,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7221374511719,0.6932824850082397,0.1515587419271469,0.687179684638977,285.722412109375,284.95001220703125,294.3944396972656,287.5628662109375,294.39276123046875,297.3774108886719,285.7232666015625,1.0,0.3695221245288849,1.0,1.0,0.0,1.0,-1.8641791343688965,1.8641763925552368,2.80008703157364e-06,1.4325493574142456,0.7627212405204773,0.7627212405204773,0.0,74.28116607666016,79.0,16351.787109375,-0.0,605.3242797851562,1.0,283.1499938964844,285.12603759765625,290.5970153808594,291.7292175292969,293.1499938964844,293.1499938964844,283.1499938964844,16859.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5810864567756653,1.0,0.0,0.0,1.9781674146652224,1.978175520896912,2.611075728964352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.06494140625,0.0,269.5475158691406,1895.4371337890625,0.0,828.8832397460938,0.5058859586715698,1.0,0.0,3.0,1.0,0.0
12300300,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7278747558594,0.8515394330024719,0.2862181067466736,0.2578151524066925,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.727783203125,0.7887255549430847,0.2254502922296524,0.214338943362236,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279052734375,0.8824800252914429,0.317993700504303,0.2231915891170501,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276916503906,0.7397960424423218,0.1853440254926681,0.1765262633562088,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72760009765625,0.6953982710838318,0.1528872698545456,0.6930567622184753,285.72784423828125,284.95001220703125,294.4223327636719,287.5731201171875,294.4206848144531,297.382080078125,285.7286376953125,1.0,0.3712430596351623,1.0,1.0,0.0,1.0,-1.878330945968628,1.8783280849456787,2.841918330886984e-06,1.443612575531006,0.7679618000984192,0.7679618000984192,0.0,74.61293029785156,79.0,16519.69921875,-0.0,616.665771484375,1.0,283.1499938964844,285.12420654296875,290.6062927246094,291.7481689453125,293.1499938964844,293.1499938964844,283.1499938964844,16851.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5843499898910522,1.0,0.0,0.0,2.0004584789276123,2.000466823577881,2.670253422820679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.744873046875,0.0,277.163330078125,1895.4371337890625,0.0,845.3682861328125,0.5106781721115112,1.0,0.0,3.0,1.0,0.0
