time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12300360,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7329406738281,0.8572958111763,0.2884672284126282,0.2597634494304657,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328491210937,0.7945488095283508,0.2274112105369568,0.2161166816949844,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.73297119140625,0.8870410919189453,0.3186907768249511,0.2236180454492569,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327880859375,0.7450811266899109,0.1872030645608902,0.1782125532627105,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326965332031,0.7007229924201965,0.1542535424232483,0.698843240737915,285.7329406738281,284.95001220703125,294.4502868652344,287.5834045410156,294.4486389160156,297.3867492675781,285.7336730957031,1.0,0.3719257414340973,1.0,1.0,0.0,1.0,-1.892290711402893,1.892287850379944,2.8835115699621383e-06,1.4545084238052368,0.7732322216033936,0.7732322216033936,0.0,73.61734771728516,67.0,16686.45703125,-0.0,623.7338256835938,1.0,283.1499938964844,285.1221008300781,290.6160888671875,291.7676086425781,293.1499938964844,293.1499938964844,283.1499938964844,16844.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5875929594039917,1.0,0.0,0.0,2.022806406021118,2.022814989089966,2.7302476723889413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.49755859375,0.0,284.9600524902344,1895.4371337890625,0.0,862.0565185546875,0.5154958963394165,1.0,0.0,3.0,1.0,0.0
12300420,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431335449219,0.878218948841095,0.2930520176887512,0.2636347413063049,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430419921875,0.814522922039032,0.2314552515745163,0.2196777313947677,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431335449219,0.905975878238678,0.32023486495018,0.2244974672794342,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7429504394531,0.7636719942092896,0.1910257637500763,0.1815739721059799,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.74285888671875,0.7185544371604919,0.1571016460657119,0.7104162573814392,285.7431030273437,284.95001220703125,294.5063781738281,287.6040344238281,294.5047302246094,297.3961181640625,285.743896484375,1.0,0.3708777725696563,1.0,1.0,0.0,1.0,-1.9202051162719729,1.9202021360397337,2.967694626931916e-06,1.476271629333496,0.783875048160553,0.783875048160553,0.0,68.89327239990234,55.0,17021.595703125,-0.0,629.1690063476562,1.0,283.1499938964844,285.1180725097656,290.63653564453125,291.8076171875,293.1499938964844,293.1499938964844,283.1499938964844,16835.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.594081699848175,1.0,0.0,0.0,2.0675954818725586,2.0676040649414062,2.852492855254241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.352294921875,0.0,301.0758056640625,1895.4371337890625,0.0,896.3820190429688,0.5251877307891846,1.0,0.0,3.0,1.0,0.0
12300480,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431335449219,0.878218948841095,0.2930520176887512,0.2636347413063049,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430419921875,0.814522922039032,0.2314552515745163,0.2196777313947677,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431335449219,0.905975878238678,0.32023486495018,0.2244974672794342,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7429504394531,0.7636719942092896,0.1910257637500763,0.1815739721059799,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.74285888671875,0.7185544371604919,0.1571016460657119,0.7104162573814392,285.7431030273437,284.95001220703125,294.5063781738281,287.6040344238281,294.5047302246094,297.3961181640625,285.743896484375,1.0,0.3708777725696563,1.0,1.0,0.0,1.0,-1.9202051162719729,1.9202021360397337,2.967694626931916e-06,1.476271629333496,0.783875048160553,0.783875048160553,0.0,68.89327239990234,55.0,17021.595703125,-0.0,629.1690063476562,1.0,283.1499938964844,285.1180725097656,290.63653564453125,291.8076171875,293.1499938964844,293.1499938964844,283.1499938964844,16835.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.594081699848175,1.0,0.0,0.0,2.0675954818725586,2.0676040649414062,2.852492855254241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.352294921875,0.0,301.0758056640625,1895.4371337890625,0.0,896.3820190429688,0.5251877307891846,1.0,0.0,3.0,1.0,0.0
12300540,297.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.75390625,0.913967490196228,0.2977458834648132,0.2675061821937561,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7538146972656,0.8447218537330627,0.2356612384319305,0.2232876121997833,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7539367675781,0.9427149295806884,0.3219686448574066,0.2254339158535003,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7537536621094,0.7949763536453247,0.1949875801801681,0.1849627196788787,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7536315917969,0.7450191378593445,0.1601012498140335,0.7221784591674805,285.75390625,284.95001220703125,294.5627136230469,287.624755859375,294.56109619140625,297.40545654296875,285.75469970703125,1.0,0.3675979971885681,1.0,1.0,0.0,1.0,-1.948507189750672,1.9485042095184328,3.054427679671789e-06,1.4983142614364624,0.7946652770042419,0.7946652770042419,0.0,61.55179214477539,43.0,17361.76953125,-0.0,626.2781372070312,1.0,283.1499938964844,285.1147155761719,290.6575012207031,291.8485107421875,293.1499938964844,293.1499938964844,283.1499938964844,16830.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6006239056587219,1.0,0.0,0.0,2.1124043464660645,2.112413167953491,2.977470501264179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.6669921875,0.0,317.86114501953125,1895.4371337890625,0.0,932.2797241210938,0.5349278450012207,1.0,0.0,3.0,1.0,0.0
12300600,297.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.75390625,0.913967490196228,0.2977458834648132,0.2675061821937561,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7538146972656,0.8447218537330627,0.2356612384319305,0.2232876121997833,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7539367675781,0.9427149295806884,0.3219686448574066,0.2254339158535003,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7537536621094,0.7949763536453247,0.1949875801801681,0.1849627196788787,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7536315917969,0.7450191378593445,0.1601012498140335,0.7221784591674805,285.75390625,284.95001220703125,294.5627136230469,287.624755859375,294.56109619140625,297.40545654296875,285.75469970703125,1.0,0.3675979971885681,1.0,1.0,0.0,1.0,-1.948507189750672,1.9485042095184328,3.054427679671789e-06,1.4983142614364624,0.7946652770042419,0.7946652770042419,0.0,61.55179214477539,43.0,17361.76953125,-0.0,626.2781372070312,1.0,283.1499938964844,285.1147155761719,290.6575012207031,291.8485107421875,293.1499938964844,293.1499938964844,283.1499938964844,16830.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6006239056587219,1.0,0.0,0.0,2.1124043464660645,2.112413167953491,2.977470501264179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.6669921875,0.0,317.86114501953125,1895.4371337890625,0.0,932.2797241210938,0.5349278450012207,1.0,0.0,3.0,1.0,0.0
12300660,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.765625,0.9733956456184388,0.3025379776954651,0.2714012563228607,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7655334472656,0.895051896572113,0.2400224506855011,0.2269754409790039,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7656555175781,0.993160605430603,0.3238811194896698,0.2264448255300521,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7654724121094,0.8413086533546448,0.19908207654953,0.1884083002805709,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7653503417969,0.7892665863037109,0.1632439047098159,0.7342602610588074,285.765625,284.95001220703125,294.619384765625,287.6456298828125,294.6177978515625,297.4146728515625,285.7665100097656,1.0,0.3629232347011566,1.0,1.0,0.0,1.0,-1.9774746894836424,1.9774714708328247,3.1446427328774007e-06,1.52086341381073,0.8056178092956543,0.8056178092956543,0.0,52.47247314453125,46.0,17709.046875,-0.0,617.8687133789062,1.0,283.1499938964844,285.1123352050781,290.6786804199219,291.8901062011719,293.1499938964844,293.1499938964844,283.1499938964844,16828.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.607234001159668,1.0,0.0,0.0,2.157125473022461,2.157134532928467,3.1048753612594737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.47021484375,0.0,335.28619384765625,1895.4371337890625,0.0,969.8238525390624,0.5446887612342834,1.0,0.0,3.0,1.0,0.0
12300720,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.765625,0.9733956456184388,0.3025379776954651,0.2714012563228607,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7655334472656,0.895051896572113,0.2400224506855011,0.2269754409790039,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7656555175781,0.993160605430603,0.3238811194896698,0.2264448255300521,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7654724121094,0.8413086533546448,0.19908207654953,0.1884083002805709,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7653503417969,0.7892665863037109,0.1632439047098159,0.7342602610588074,285.765625,284.95001220703125,294.619384765625,287.6456298828125,294.6177978515625,297.4146728515625,285.7665100097656,1.0,0.3629232347011566,1.0,1.0,0.0,1.0,-1.9774746894836424,1.9774714708328247,3.1446427328774007e-06,1.52086341381073,0.8056178092956543,0.8056178092956543,0.0,52.47247314453125,46.0,17709.046875,-0.0,617.8687133789062,1.0,283.1499938964844,285.1123352050781,290.6786804199219,291.8901062011719,293.1499938964844,293.1499938964844,283.1499938964844,16828.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.607234001159668,1.0,0.0,0.0,2.157125473022461,2.157134532928467,3.1048753612594737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.47021484375,0.0,335.28619384765625,1895.4371337890625,0.0,969.8238525390624,0.5446887612342834,1.0,0.0,3.0,1.0,0.0
12300780,297.4731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7685546875,0.9990000128746032,0.3073574900627136,0.2748441398143768,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7685852050781,0.9293025135993958,0.2444686591625213,0.2309931069612503,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7685546875,0.9990000128746032,0.3277161717414856,0.2140432298183441,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7685852050781,0.8703693747520447,0.2032405883073806,0.1921631693840026,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7685852050781,0.8170241117477417,0.1664775758981704,0.7478874921798706,285.7685546875,284.95001220703125,294.6764221191406,287.66668701171875,294.6748046875,297.4252319335937,285.7685241699219,1.0,0.3617933392524719,1.0,1.0,0.0,1.0,-1.9925169944763184,1.9925137758255005,3.192182930433773e-06,1.532650351524353,0.8165737986564636,0.8165737986564636,0.0,48.730655670166016,49.0,17965.3671875,-0.0,616.6419677734375,1.0,283.1499938964844,285.10186767578125,290.6987609863281,291.928466796875,293.1499938964844,293.1499938964844,283.1499938964844,16835.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6137226819992065,1.0,0.0,0.0,2.201505184173584,2.201514482498169,3.2339460176444845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.61865234375,0.0,353.28125,1895.4371337890625,0.0,1007.8610229492188,0.5544186234474182,1.0,0.0,3.0,1.0,0.0
12300840,297.4731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7685546875,0.9990000128746032,0.3073574900627136,0.2748441398143768,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7685852050781,0.9293025135993958,0.2444686591625213,0.2309931069612503,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7685546875,0.9990000128746032,0.3277161717414856,0.2140432298183441,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7685852050781,0.8703693747520447,0.2032405883073806,0.1921631693840026,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7685852050781,0.8170241117477417,0.1664775758981704,0.7478874921798706,285.7685546875,284.95001220703125,294.6764221191406,287.66668701171875,294.6748046875,297.4252319335937,285.7685241699219,1.0,0.3617933392524719,1.0,1.0,0.0,1.0,-1.9925169944763184,1.9925137758255005,3.192182930433773e-06,1.532650351524353,0.8165737986564636,0.8165737986564636,0.0,48.730655670166016,49.0,17965.3671875,-0.0,616.6419677734375,1.0,283.1499938964844,285.10186767578125,290.6987609863281,291.928466796875,293.1499938964844,293.1499938964844,283.1499938964844,16835.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6137226819992065,1.0,0.0,0.0,2.201505184173584,2.201514482498169,3.2339460176444845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.61865234375,0.0,353.28125,1895.4371337890625,0.0,1007.8610229492188,0.5544186234474182,1.0,0.0,3.0,1.0,0.0
12300900,297.4826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7666320800781,0.9990000128746032,0.3103346526622772,0.2708314657211303,297.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.76666259765625,0.938326358795166,0.246702641248703,0.2330682426691055,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7666320800781,0.9990000128746032,0.3306826651096344,0.210646703839302,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7666931152344,0.878055214881897,0.205324038863182,0.194100484251976,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7667541503906,0.8236082196235657,0.1681317687034607,0.7551068067550659,285.7666320800781,284.95001220703125,294.705078125,287.6772766113281,294.7034606933594,297.4345092773437,285.7663879394531,1.0,0.3619072735309601,1.0,1.0,0.0,1.0,-1.99701726436615,1.997014045715332,3.206386281817686e-06,1.5361123085021973,0.8219996690750122,0.8219996690750122,0.0,48.13790512084961,49.0,18069.583984375,-0.0,618.09619140625,1.0,283.1499938964844,285.09405517578125,290.70703125,291.9440612792969,293.1499938964844,293.1499938964844,283.1499938964844,16843.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6165841221809387,1.0,0.0,0.0,2.223382472991944,2.2233920097351074,3.2985397524498694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.509765625,0.0,362.4223937988281,1895.4371337890625,0.0,1024.9993896484375,0.5592337846755981,1.0,0.0,3.0,1.0,0.0
12300960,297.49859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7652282714844,0.9990000128746032,0.3140023946762085,0.2673510611057281,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7652587890625,0.9461490511894226,0.2489521652460098,0.235159546136856,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7652282714844,0.9990000128746032,0.333751231431961,0.2079397141933441,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7652587890625,0.8849392533302307,0.2074180841445922,0.1960495859384536,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7652587890625,0.8294244408607483,0.1698160767555236,0.7624803781509399,285.7652282714844,284.95001220703125,294.7338256835937,287.6879272460937,294.73223876953125,297.4480895996094,285.7652587890625,1.0,0.3624514639377594,1.0,1.0,0.0,1.0,-2.003291368484497,2.0032880306243896,3.226233047826099e-06,1.5409302711486816,0.8274195790290833,0.8274195790290833,0.0,47.74207305908203,67.0,18184.107421875,-0.0,621.562255859375,1.0,283.1499938964844,285.087158203125,290.7147827148437,291.9585266113281,293.1499938964844,293.1499938964844,283.1499938964844,16852.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.619121789932251,1.0,0.0,0.0,2.245021104812622,2.245030879974365,3.3630570328568865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.494140625,0.0,371.6357116699219,1895.4371337890625,0.0,1040.38232421875,0.5640071630477905,1.0,0.0,3.0,1.0,0.0
12301020,297.52392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78375244140625,0.9990000128746032,0.3210147321224212,0.2739023566246032,297.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7835693359375,0.9440699815750122,0.2535772025585174,0.2395156025886535,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.78375244140625,0.9990000128746032,0.3390038609504699,0.2130351811647415,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7833557128906,0.8838118314743042,0.2117110043764114,0.2001043260097503,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7830505371094,0.8284260034561157,0.1733087599277496,0.7781359553337097,285.78375244140625,284.95001220703125,294.79168701171875,287.7094116210937,294.79010009765625,297.4705505371094,285.7861328125,1.0,0.3709365427494049,1.0,1.0,0.0,1.0,-2.0461483001708984,2.046144962310791,3.3638375498412643e-06,1.5740008354187012,0.838615894317627,0.838615894317627,0.0,49.89951705932617,85.0,18621.544921875,-0.0,662.6853637695312,1.0,283.1499938964844,285.0932922363281,290.73419189453125,291.9962463378906,293.1499938964844,293.1499938964844,283.1499938964844,16863.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239023208618164,1.0,0.0,0.0,2.287882089614868,2.287891864776612,3.492694702345034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.80517578125,0.0,390.3345642089844,1895.4371337890625,0.0,1069.8245849609375,0.5734757781028748,1.0,0.0,3.0,1.0,0.0
12301080,297.52392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78375244140625,0.9990000128746032,0.3210147321224212,0.2739023566246032,297.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7835693359375,0.9440699815750122,0.2535772025585174,0.2395156025886535,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.78375244140625,0.9990000128746032,0.3390038609504699,0.2130351811647415,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7833557128906,0.8838118314743042,0.2117110043764114,0.2001043260097503,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7830505371094,0.8284260034561157,0.1733087599277496,0.7781359553337097,285.78375244140625,284.95001220703125,294.79168701171875,287.7094116210937,294.79010009765625,297.4705505371094,285.7861328125,1.0,0.3709365427494049,1.0,1.0,0.0,1.0,-2.0461483001708984,2.046144962310791,3.3638375498412643e-06,1.5740008354187012,0.838615894317627,0.838615894317627,0.0,49.89951705932617,85.0,18621.544921875,-0.0,662.6853637695312,1.0,283.1499938964844,285.0932922363281,290.73419189453125,291.9962463378906,293.1499938964844,293.1499938964844,283.1499938964844,16863.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239023208618164,1.0,0.0,0.0,2.287882089614868,2.287891864776612,3.492694702345034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.80517578125,0.0,390.3345642089844,1895.4371337890625,0.0,1069.8245849609375,0.5734757781028748,1.0,0.0,3.0,1.0,0.0
12301140,297.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8309020996094,0.998357594013214,0.32486692070961,0.2917765378952026,297.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8305358886719,0.925655484199524,0.2584070563316345,0.2441474497318267,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8309020996094,0.9990000128746032,0.3410911560058594,0.2285265922546386,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8301696777344,0.8692786693572998,0.2161698639392852,0.2044009119272232,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8297119140625,0.8158124089241028,0.1769031435251236,0.7947683930397034,285.83087158203125,284.95001220703125,294.8500061035156,287.73114013671875,294.84844970703125,297.4659118652344,285.8344421386719,1.0,0.3856285810470581,1.0,1.0,0.0,1.0,-2.1169872283935547,2.116983652114868,3.5989291973237414e-06,1.6291519403457642,0.8506520390510559,0.8506520390510559,0.0,55.15928649902344,88.0,19275.228515625,-0.0,740.2621459960938,1.0,283.1499938964844,285.1227722167969,290.7665100097656,292.05987548828125,293.1499938964844,293.1499938964844,283.1499938964844,16854.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6307939291000366,1.0,0.0,0.0,2.3309688568115234,2.330979108810425,3.625486613145769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.28466796875,0.0,409.6999816894531,1895.4371337890625,0.0,1113.311767578125,0.5829949975013733,1.0,0.0,3.0,1.0,0.0
12301200,297.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8309020996094,0.998357594013214,0.32486692070961,0.2917765378952026,297.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8305358886719,0.925655484199524,0.2584070563316345,0.2441474497318267,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8309020996094,0.9990000128746032,0.3410911560058594,0.2285265922546386,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8301696777344,0.8692786693572998,0.2161698639392852,0.2044009119272232,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8297119140625,0.8158124089241028,0.1769031435251236,0.7947683930397034,285.83087158203125,284.95001220703125,294.8500061035156,287.73114013671875,294.84844970703125,297.4659118652344,285.8344421386719,1.0,0.3856285810470581,1.0,1.0,0.0,1.0,-2.1169872283935547,2.116983652114868,3.5989291973237414e-06,1.6291519403457642,0.8506520390510559,0.8506520390510559,0.0,55.15928649902344,88.0,19275.228515625,-0.0,740.2621459960938,1.0,283.1499938964844,285.1227722167969,290.7665100097656,292.05987548828125,293.1499938964844,293.1499938964844,283.1499938964844,16854.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6307939291000366,1.0,0.0,0.0,2.3309688568115234,2.330979108810425,3.625486613145769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.28466796875,0.0,409.6999816894531,1895.4371337890625,0.0,1113.311767578125,0.5829949975013733,1.0,0.0,3.0,1.0,0.0
12301260,297.5032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8620910644531,0.9790160059928894,0.3270278573036194,0.293773204088211,297.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8619384765625,0.9031755328178406,0.2617560625076294,0.2475642412900924,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.86212158203125,0.9908398389816284,0.3400343656539917,0.2384218722581863,297.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8617553710937,0.8510997891426086,0.2192275673151016,0.2075529992580413,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.7984093427658081,0.1792588233947754,0.8067067265510559,285.8620910644531,284.95001220703125,294.8937683105469,287.7481384277344,294.89215087890625,297.45526123046875,285.8633728027344,1.0,0.3948104679584503,1.0,1.0,0.0,1.0,-2.152656316757202,2.152652740478516,3.72127669834299e-06,1.6573598384857178,0.8596919178962708,0.8596919178962708,0.0,60.57324981689453,88.0,19662.158203125,-0.0,791.6414184570312,1.0,283.1499938964844,285.1390380859375,290.79400634765625,292.114013671875,293.1499938964844,293.1499938964844,283.1499938964844,16845.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6377364993095398,1.0,0.0,0.0,2.36228895187378,2.3622992038726807,3.723569079738809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.8310546875,0.0,424.18365478515625,1895.4371337890625,0.0,1158.335693359375,0.5899251103401184,1.0,0.0,3.0,1.0,0.0
12301320,297.5006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8679504394531,0.96850848197937,0.3280275166034698,0.2946967184543609,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677978515625,0.8932151794433594,0.2629658579826355,0.2488398253917694,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.86798095703125,0.980224072933197,0.3397371172904968,0.2381816953420639,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86767578125,0.8424901366233826,0.2203194946050644,0.2087207436561584,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8674621582031,0.7896559834480286,0.180059552192688,0.810985267162323,285.8679504394531,284.95001220703125,294.91162109375,287.7554016113281,294.90997314453125,297.45269775390625,285.868896484375,1.0,0.3979309499263763,1.0,1.0,0.0,1.0,-2.160223484039306,2.160219669342041,3.747714572455152e-06,1.6634650230407717,0.8631856441497803,0.8631856441497803,0.0,63.1239128112793,91.0,19768.119140625,-0.0,808.34130859375,1.0,283.1499938964844,285.1404113769531,290.8035583496094,292.1324157714844,293.1499938964844,293.1499938964844,283.1499938964844,16845.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6406064033508301,1.0,0.0,0.0,2.374429702758789,2.374440193176269,3.761941513857892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.658203125,0.0,429.9126586914063,1895.4371337890625,0.0,1177.2947998046875,0.5926195979118347,1.0,0.0,3.0,1.0,0.0
12301380,297.4940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.884521484375,0.9425390958786012,0.3318016529083252,0.2982332706451416,297.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8843994140625,0.8717026114463806,0.2670224606990814,0.2530049085617065,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.884521484375,0.9518892168998718,0.3399295508861542,0.2381825894117355,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8843078613281,0.8241924047470093,0.2239348143339157,0.2124815136194229,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8841857910156,0.7704993486404419,0.1825980693101883,0.8240802884101868,285.884521484375,284.95001220703125,294.97900390625,287.7841796875,294.97723388671875,297.4469909667969,285.88555908203125,1.0,0.408061683177948,1.0,1.0,0.0,1.0,-2.191842555999756,2.1918387413024902,3.857470801449381e-06,1.6878933906555176,0.8757548332214355,0.8757548332214355,0.0,70.24797821044922,94.0,20159.787109375,-0.0,863.2169799804688,1.0,283.1499938964844,285.1430053710937,290.8300170898437,292.1855773925781,293.1499938964844,293.1499938964844,283.1499938964844,16854.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6499807238578796,1.0,0.0,0.0,2.417393922805786,2.4174046516418457,3.899313867350429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.46875,0.0,450.6697082519531,1895.4371337890625,0.0,1240.602294921875,0.602186381816864,1.0,0.0,3.0,1.0,0.0
12301440,297.4940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.884521484375,0.9425390958786012,0.3318016529083252,0.2982332706451416,297.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8843994140625,0.8717026114463806,0.2670224606990814,0.2530049085617065,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.884521484375,0.9518892168998718,0.3399295508861542,0.2381825894117355,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8843078613281,0.8241924047470093,0.2239348143339157,0.2124815136194229,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8841857910156,0.7704993486404419,0.1825980693101883,0.8240802884101868,285.884521484375,284.95001220703125,294.97900390625,287.7841796875,294.97723388671875,297.4469909667969,285.88555908203125,1.0,0.408061683177948,1.0,1.0,0.0,1.0,-2.191842555999756,2.1918387413024902,3.857470801449381e-06,1.6878933906555176,0.8757548332214355,0.8757548332214355,0.0,70.24797821044922,94.0,20159.787109375,-0.0,863.2169799804688,1.0,283.1499938964844,285.1430053710937,290.8300170898437,292.1855773925781,293.1499938964844,293.1499938964844,283.1499938964844,16854.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6499807238578796,1.0,0.0,0.0,2.417393922805786,2.4174046516418457,3.899313867350429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.46875,0.0,450.6697082519531,1895.4371337890625,0.0,1240.602294921875,0.602186381816864,1.0,0.0,3.0,1.0,0.0
12301500,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8927917480469,0.9321417212486268,0.3337033092975616,0.3000381290912628,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8926696777344,0.8638080954551697,0.2689360380172729,0.2549484968185425,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8927917480469,0.9400428533554076,0.34039306640625,0.2385223060846328,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.892578125,0.8173151016235352,0.2256146222352981,0.2142107933759689,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8924560546875,0.7633552551269531,0.1837303191423416,0.8298473954200745,285.89276123046875,284.95001220703125,295.01470947265625,287.8001708984375,295.01287841796875,297.4446716308594,285.893798828125,1.0,0.4124963283538818,1.0,1.0,0.0,1.0,-2.2057578563690186,2.205754041671753,3.90645072911866e-06,1.698727011680603,0.8821234107017517,0.8821234107017517,0.0,73.43250274658203,94.0,20349.068359375,-0.0,888.3832397460938,1.0,283.1499938964844,285.1441955566406,290.8417053222656,292.2088623046875,293.1499938964844,293.1499938964844,283.1499938964844,16861.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6539216637611389,1.0,0.0,0.0,2.438621997833252,2.43863296508789,3.968097814777138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.40966796875,0.0,461.1966857910156,1895.4371337890625,0.0,1267.8314208984375,0.6069260239601135,1.0,0.0,3.0,1.0,0.0
12301560,297.4884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010314941406,0.923558473587036,0.3355884552001953,0.3018246591091156,297.45916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90093994140625,0.8574643135070801,0.270800918340683,0.2568279206752777,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010314941406,0.9299600124359132,0.3409537672996521,0.2389522045850753,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9008483886719,0.8115771412849426,0.2272372096776962,0.2158676981925964,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90069580078125,0.7575475573539734,0.1848031133413314,0.8352569341659546,285.9010314941406,284.95001220703125,295.0516662597656,287.8171081542969,295.0497741699219,297.4424133300781,285.90203857421875,1.0,0.4166194200515747,1.0,1.0,0.0,1.0,-2.219166040420532,2.2191619873046875,3.953949999413453e-06,1.7091606855392456,0.888546884059906,0.888546884059906,0.0,76.3502426147461,97.0,20537.162109375,-0.0,912.3447875976562,1.0,283.1499938964844,285.1454162597656,290.85418701171875,292.232177734375,293.1499938964844,293.1499938964844,283.1499938964844,16870.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6573967933654785,1.0,0.0,0.0,2.459646224975586,2.4596571922302246,4.036813265884121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.52734375,0.0,471.8004455566406,1895.4371337890625,0.0,1292.1361083984375,0.6116276383399963,1.0,0.0,3.0,1.0,0.0
12301620,297.482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.917724609375,0.9106544256210328,0.3392935395240783,0.3053210377693176,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9176330566406,0.8479817509651184,0.2744308114051819,0.2604530751705169,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9177551269531,0.9141663312911988,0.3421979546546936,0.2399199455976486,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91754150390625,0.8024075627326965,0.2303590774536132,0.2190248370170593,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9174194335937,0.7487009167671204,0.186820387840271,0.8453081250190735,285.917724609375,284.95001220703125,295.1289978027344,287.8537292480469,295.12701416015625,297.43780517578125,285.91876220703125,1.0,0.4241255819797516,1.0,1.0,0.0,1.0,-2.244748592376709,2.2447445392608643,4.045402874908177e-06,1.7290527820587158,0.901561975479126,0.901561975479126,0.0,81.55048370361328,100.0,20911.365234375,-0.0,957.413330078125,1.0,283.1499938964844,285.1481628417969,290.8837585449219,292.2825012207031,293.1499938964844,293.1499938964844,283.1499938964844,16892.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6633481383323669,1.0,0.0,0.0,2.5009896755218506,2.5010008811950684,4.173660386186384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.97265625,0.0,493.1737365722656,1895.4371337890625,0.0,1334.38623046875,0.6208937168121338,1.0,0.0,3.0,1.0,0.0
12301680,297.482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.917724609375,0.9106544256210328,0.3392935395240783,0.3053210377693176,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9176330566406,0.8479817509651184,0.2744308114051819,0.2604530751705169,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9177551269531,0.9141663312911988,0.3421979546546936,0.2399199455976486,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91754150390625,0.8024075627326965,0.2303590774536132,0.2190248370170593,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9174194335937,0.7487009167671204,0.186820387840271,0.8453081250190735,285.917724609375,284.95001220703125,295.1289978027344,287.8537292480469,295.12701416015625,297.43780517578125,285.91876220703125,1.0,0.4241255819797516,1.0,1.0,0.0,1.0,-2.244748592376709,2.2447445392608643,4.045402874908177e-06,1.7290527820587158,0.901561975479126,0.901561975479126,0.0,81.55048370361328,100.0,20911.365234375,-0.0,957.413330078125,1.0,283.1499938964844,285.1481628417969,290.8837585449219,292.2825012207031,293.1499938964844,293.1499938964844,283.1499938964844,16892.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6633481383323669,1.0,0.0,0.0,2.5009896755218506,2.5010008811950684,4.173660386186384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.97265625,0.0,493.1737365722656,1895.4371337890625,0.0,1334.38623046875,0.6208937168121338,1.0,0.0,3.0,1.0,0.0
12301740,297.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9350280761719,0.9018775820732116,0.3429113030433655,0.3087154328823089,297.4529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9349365234375,0.8413140773773193,0.2779723405838012,0.2639581859111786,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9350280761719,0.9029292464256288,0.3434975147247314,0.2409277409315109,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.934814453125,0.7956854701042175,0.2333646416664123,0.2220345437526703,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9346923828125,0.7422834038734436,0.1887140721082687,0.8546283841133118,285.9350280761719,284.95001220703125,295.21051025390625,287.8936767578125,295.2084655761719,297.4330749511719,285.9360656738281,1.0,0.4308814704418182,1.0,1.0,0.0,1.0,-2.2690582275390625,2.2690541744232178,4.1333064473292325e-06,1.747937798500061,0.9148110151290894,0.9148110151290894,0.0,86.10472869873047,103.0,21284.83203125,-0.0,999.6318359375,1.0,283.1499938964844,285.15155029296875,290.9201965332031,292.3395690917969,293.1499938964844,293.1499938964844,283.1499938964844,16918.6640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6685997843742371,1.0,0.0,0.0,2.541261911392212,2.541273593902588,4.309156054205232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4335.30029296875,0.0,514.6657104492188,1895.4371337890625,0.0,1372.3114013671875,0.6329438090324402,1.0,0.0,3.0,1.0,0.0
12301800,297.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9350280761719,0.9018775820732116,0.3429113030433655,0.3087154328823089,297.4529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9349365234375,0.8413140773773193,0.2779723405838012,0.2639581859111786,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9350280761719,0.9029292464256288,0.3434975147247314,0.2409277409315109,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.934814453125,0.7956854701042175,0.2333646416664123,0.2220345437526703,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9346923828125,0.7422834038734436,0.1887140721082687,0.8546283841133118,285.9350280761719,284.95001220703125,295.21051025390625,287.8936767578125,295.2084655761719,297.4330749511719,285.9360656738281,1.0,0.4308814704418182,1.0,1.0,0.0,1.0,-2.2690582275390625,2.2690541744232178,4.1333064473292325e-06,1.747937798500061,0.9148110151290894,0.9148110151290894,0.0,86.10472869873047,103.0,21284.83203125,-0.0,999.6318359375,1.0,283.1499938964844,285.15155029296875,290.9201965332031,292.3395690917969,293.1499938964844,293.1499938964844,283.1499938964844,16918.6640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6685997843742371,1.0,0.0,0.0,2.541261911392212,2.541273593902588,4.309156054205232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4335.30029296875,0.0,514.6657104492188,1895.4371337890625,0.0,1372.3114013671875,0.6329438090324402,1.0,0.0,3.0,1.0,0.0
12301860,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8952897191047668,0.3463850021362304,0.3119848370552063,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9377746582031,0.8362928032875061,0.2814185321331024,0.267365038394928,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8943488597869873,0.3447560667991638,0.2419132441282272,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9377136230469,0.7905315160751343,0.2362560331821441,0.2249255776405334,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376525878906,0.737277090549469,0.190490186214447,0.8633642196655273,285.93780517578125,284.95001220703125,295.2956848144531,287.9365234375,295.2935485839844,297.42779541015625,285.9383239746094,1.0,0.4370971620082855,1.0,1.0,0.0,1.0,-2.292228937149048,2.292224645614624,4.218013145873556e-06,1.7659310102462769,0.9279924035072328,0.9279924035072328,0.0,90.23179626464844,106.0,21702.06640625,-0.0,1039.8192138671875,1.0,283.1499938964844,285.1358337402344,290.96405029296875,292.4073486328125,293.1499938964844,293.1499938964844,283.1499938964844,17390.94921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6740927696228027,1.0,0.0,0.0,2.613008499145508,2.613020420074463,4.555908219572302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.451171875,0.0,556.839599609375,1895.4371337890625,0.0,1412.6055908203125,0.6501433253288269,1.0,0.0,3.0,1.0,0.0
12301920,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8952897191047668,0.3463850021362304,0.3119848370552063,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9377746582031,0.8362928032875061,0.2814185321331024,0.267365038394928,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8943488597869873,0.3447560667991638,0.2419132441282272,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9377136230469,0.7905315160751343,0.2362560331821441,0.2249255776405334,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376525878906,0.737277090549469,0.190490186214447,0.8633642196655273,285.93780517578125,284.95001220703125,295.2956848144531,287.9365234375,295.2935485839844,297.42779541015625,285.9383239746094,1.0,0.4370971620082855,1.0,1.0,0.0,1.0,-2.292228937149048,2.292224645614624,4.218013145873556e-06,1.7659310102462769,0.9279924035072328,0.9279924035072328,0.0,90.23179626464844,106.0,21702.06640625,-0.0,1039.8192138671875,1.0,283.1499938964844,285.1358337402344,290.96405029296875,292.4073486328125,293.1499938964844,293.1499938964844,283.1499938964844,17390.94921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6740927696228027,1.0,0.0,0.0,2.613008499145508,2.613020420074463,4.555908219572302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.451171875,0.0,556.839599609375,1895.4371337890625,0.0,1412.6055908203125,0.6501433253288269,1.0,0.0,3.0,1.0,0.0
12301980,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93316650390625,0.8897476196289062,0.3496866524219513,0.3150917887687683,297.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93316650390625,0.832192599773407,0.2847550809383392,0.2706595957279205,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.93316650390625,0.8869600892066956,0.3459318280220032,0.2428371161222458,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.93316650390625,0.7862656116485596,0.2390239238739013,0.2276905924081802,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9331359863281,0.7330417633056641,0.1921400725841522,0.8714914321899414,285.93316650390625,284.95001220703125,295.3839416503906,287.9819030761719,295.3817749023437,297.4217834472656,285.9333801269531,1.0,0.4428954422473907,1.0,1.0,0.0,1.0,-2.3141133785247803,2.3141090869903564,4.29884721597773e-06,1.7829220294952393,0.9410580992698668,0.9410580992698668,0.0,94.0968246459961,109.0,22131.978515625,0.0,1078.3349609375,1.0,283.1499938964844,285.11114501953125,291.0115966796875,292.4803466796875,293.1499938964844,293.1499938964844,283.1499938964844,18081.767578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6800665855407715,1.0,0.0,0.0,2.69909930229187,2.6991121768951416,4.861061029259872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.1220703125,0.0,611.0889892578125,1895.4371337890625,0.0,1457.134033203125,0.6708294749259949,1.0,0.0,3.0,1.0,0.0
12302040,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93316650390625,0.8897476196289062,0.3496866524219513,0.3150917887687683,297.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93316650390625,0.832192599773407,0.2847550809383392,0.2706595957279205,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.93316650390625,0.8869600892066956,0.3459318280220032,0.2428371161222458,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.93316650390625,0.7862656116485596,0.2390239238739013,0.2276905924081802,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9331359863281,0.7330417633056641,0.1921400725841522,0.8714914321899414,285.93316650390625,284.95001220703125,295.3839416503906,287.9819030761719,295.3817749023437,297.4217834472656,285.9333801269531,1.0,0.4428954422473907,1.0,1.0,0.0,1.0,-2.3141133785247803,2.3141090869903564,4.29884721597773e-06,1.7829220294952393,0.9410580992698668,0.9410580992698668,0.0,94.0968246459961,109.0,22131.978515625,0.0,1078.3349609375,1.0,283.1499938964844,285.11114501953125,291.0115966796875,292.4803466796875,293.1499938964844,293.1499938964844,283.1499938964844,18081.767578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6800665855407715,1.0,0.0,0.0,2.69909930229187,2.6991121768951416,4.861061029259872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.1220703125,0.0,611.0889892578125,1895.4371337890625,0.0,1457.134033203125,0.6708294749259949,1.0,0.0,3.0,1.0,0.0
12302100,297.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266967773437,0.8872570991516113,0.3512778282165527,0.3165904283523559,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9267578125,0.8303832411766052,0.2863852083683014,0.2722686231136322,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266967773437,0.8835964202880859,0.3464905023574829,0.2432776540517807,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92681884765625,0.7843673825263977,0.2403646856546402,0.2290298640727996,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9268798828125,0.7311199307441711,0.1929202675819397,0.8753424882888794,285.9267272949219,284.95001220703125,295.4290771484375,288.00543212890625,295.4269104003906,297.4185791015625,285.9263610839844,1.0,0.4456660151481628,1.0,1.0,0.0,1.0,-2.324611186981201,2.3246068954467773,4.337909558671527e-06,1.7910723686218262,0.947506546974182,0.947506546974182,0.0,95.95723724365234,109.0,22361.634765625,0.0,1097.0736083984375,1.0,283.1499938964844,285.0928955078125,291.03631591796875,292.51885986328125,293.1499938964844,293.1499938964844,283.1499938964844,18597.28125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6832107901573181,1.0,0.0,0.0,2.7539076805114746,2.7539210319519043,5.060484795649245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.333984375,0.0,647.7993774414062,1895.4371337890625,0.0,1480.8587646484375,0.6812636852264404,1.0,0.0,3.0,1.0,0.0
12302160,297.4547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248046875,0.8848974108695984,0.3528324663639068,0.3180495202541351,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248046875,0.8286855816841125,0.2879918217658996,0.2738510072231293,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248046875,0.8803969621658325,0.3470319211483001,0.2437019944190979,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248046875,0.7825781106948853,0.2416784763336181,0.2303396910429,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248046875,0.7292851209640503,0.1936721354722976,0.8790504336357117,285.9248046875,284.95001220703125,295.47479248046875,288.0294189453125,295.4725952148437,297.4152526855469,285.9248352050781,1.0,0.4483609795570373,1.0,1.0,0.0,1.0,-2.334802389144897,2.3347980976104736,4.3760110202129e-06,1.798985719680786,0.9539844393730164,0.9539844393730164,0.0,97.78302001953124,112.0,22566.95703125,0.0,1115.491943359375,1.0,283.1499938964844,285.0819396972656,291.0605773925781,292.5554504394531,293.1499938964844,293.1499938964844,283.1499938964844,18922.419921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6863492727279663,1.0,0.0,0.0,2.79405164718628,2.794065475463867,5.209094524616376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4435.43896484375,0.0,675.2777709960938,1895.4371337890625,0.0,1504.7342529296875,0.6936683058738708,1.0,0.0,3.0,1.0,0.0
