time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12302220,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150390625,0.8805506825447083,0.3558429181575775,0.3208772838115692,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150390625,0.8255981206893921,0.2911436855792999,0.2769542932510376,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150390625,0.8744624257087708,0.3480724096298218,0.2445192188024521,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150390625,0.779305636882782,0.2442343831062317,0.2328877449035644,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150695800781,0.7258520126342773,0.19510018825531,0.8861070275306702,285.9150390625,284.95001220703125,295.56768798828125,288.0786437988281,295.56549072265625,297.4084777832031,285.9150390625,1.0,0.4535570442676544,1.0,1.0,0.0,1.0,-2.354447841644287,2.354443311691284,4.449967946129618e-06,1.8142486810684204,0.9667696356773376,0.9667696356773376,0.0,101.3394775390625,115.0,23002.61328125,0.0,1151.5596923828125,1.0,283.1499938964844,285.0512084960937,291.1101989746094,292.6312866210937,293.1499938964844,293.1499938964844,283.1499938964844,19866.658203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6927047967910767,1.0,0.0,0.0,2.894129514694214,2.894144058227539,5.588937597167387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.064453125,0.0,747.8856201171875,1895.4371337890625,0.0,1553.6629638671875,0.7177524566650391,1.0,0.0,3.0,1.0,0.0
12302280,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150390625,0.8805506825447083,0.3558429181575775,0.3208772838115692,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150390625,0.8255981206893921,0.2911436855792999,0.2769542932510376,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150390625,0.8744624257087708,0.3480724096298218,0.2445192188024521,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150390625,0.779305636882782,0.2442343831062317,0.2328877449035644,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150695800781,0.7258520126342773,0.19510018825531,0.8861070275306702,285.9150390625,284.95001220703125,295.56768798828125,288.0786437988281,295.56549072265625,297.4084777832031,285.9150390625,1.0,0.4535570442676544,1.0,1.0,0.0,1.0,-2.354447841644287,2.354443311691284,4.449967946129618e-06,1.8142486810684204,0.9667696356773376,0.9667696356773376,0.0,101.3394775390625,115.0,23002.61328125,0.0,1151.5596923828125,1.0,283.1499938964844,285.0512084960937,291.1101989746094,292.6312866210937,293.1499938964844,293.1499938964844,283.1499938964844,19866.658203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6927047967910767,1.0,0.0,0.0,2.894129514694214,2.894144058227539,5.588937597167387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.064453125,0.0,747.8856201171875,1895.4371337890625,0.0,1553.6629638671875,0.7177524566650391,1.0,0.0,3.0,1.0,0.0
12302340,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053955078125,0.8765992522239685,0.3587360978126526,0.3235935568809509,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053955078125,0.8228319883346558,0.2942254841327667,0.2799849808216095,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053955078125,0.8690412640571594,0.3490696251392364,0.2453014850616455,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053955078125,0.7763564586639404,0.2467062175273895,0.2353499680757522,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053955078125,0.7226538062095642,0.1964386850595474,0.8927317261695862,285.9053955078125,284.95001220703125,295.662109375,288.1292419433594,295.6598815917969,297.40167236328125,285.9053955078125,1.0,0.4585313200950622,1.0,1.0,0.0,1.0,-2.3732080459594727,2.3732035160064697,4.521239134192001e-06,1.828845381736756,0.9794263243675232,0.9794263243675232,0.0,104.7962646484375,118.0,23436.064453125,0.0,1186.7626953125,1.0,283.1499938964844,285.0206604003906,291.1603698730469,292.7075500488281,293.1499938964844,293.1499938964844,283.1499938964844,20881.669921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698971688747406,1.0,0.0,0.0,2.9967172145843506,2.996732950210572,5.99218026309245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4504.859375,0.0,827.6987915039062,1895.4371337890625,0.0,1602.6473388671875,0.7424479722976685,1.0,0.0,3.0,1.0,0.0
12302400,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053955078125,0.8765992522239685,0.3587360978126526,0.3235935568809509,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053955078125,0.8228319883346558,0.2942254841327667,0.2799849808216095,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053955078125,0.8690412640571594,0.3490696251392364,0.2453014850616455,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053955078125,0.7763564586639404,0.2467062175273895,0.2353499680757522,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053955078125,0.7226538062095642,0.1964386850595474,0.8927317261695862,285.9053955078125,284.95001220703125,295.662109375,288.1292419433594,295.6598815917969,297.40167236328125,285.9053955078125,1.0,0.4585313200950622,1.0,1.0,0.0,1.0,-2.3732080459594727,2.3732035160064697,4.521239134192001e-06,1.828845381736756,0.9794263243675232,0.9794263243675232,0.0,104.7962646484375,118.0,23436.064453125,0.0,1186.7626953125,1.0,283.1499938964844,285.0206604003906,291.1603698730469,292.7075500488281,293.1499938964844,293.1499938964844,283.1499938964844,20881.669921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698971688747406,1.0,0.0,0.0,2.9967172145843506,2.996732950210572,5.99218026309245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4504.859375,0.0,827.6987915039062,1895.4371337890625,0.0,1602.6473388671875,0.7424479722976685,1.0,0.0,3.0,1.0,0.0
12302460,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8970031738281,0.8736713528633118,0.3609737157821655,0.325696051120758,297.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.89703369140625,0.8208052515983582,0.2966478168964386,0.2823662459850311,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8970031738281,0.8650183081626892,0.3498436510562897,0.2459091991186142,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.89703369140625,0.7741878032684326,0.2486307173967361,0.2372669279575348,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8970642089844,0.720223069190979,0.1974530667066574,0.8977640867233276,285.8970031738281,284.95001220703125,295.7384033203125,288.17041015625,295.73614501953125,297.396240234375,285.8969421386719,1.0,0.4623766541481018,1.0,1.0,0.0,1.0,-2.3876736164093018,2.387669086456299,4.576633273245534e-06,1.8401193618774407,0.9894527196884156,0.9894527196884156,0.0,107.50485229492188,118.0,23785.015625,0.0,1214.4298095703125,1.0,283.1499938964844,284.9952392578125,291.2011413574219,292.769287109375,293.1499938964844,293.1499938964844,283.1499938964844,21785.921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7038928270339966,1.0,0.0,0.0,3.0833919048309326,3.08340835571289,6.343819336507295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4533.20263671875,0.0,899.58544921875,1895.4371337890625,0.0,1641.6090087890625,0.7604134678840637,1.0,0.0,3.0,1.0,0.0
12302520,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89666748046875,0.8729656338691711,0.3615253865718841,0.3262118697166443,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89666748046875,0.8203192353248596,0.2972492575645447,0.2829557955265045,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.89666748046875,0.8640497922897339,0.3500362336635589,0.2460586875677108,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89666748046875,0.7736671566963196,0.249106153845787,0.237739160656929,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89666748046875,0.7196283936500549,0.1977003067731857,0.8989870548248291,285.89666748046875,284.95001220703125,295.7575378417969,288.1807556152344,295.7552795410156,297.3948974609375,285.896728515625,1.0,0.4633212387561798,1.0,1.0,0.0,1.0,-2.3912177085876465,2.391213178634644,4.590262051351601e-06,1.842883467674256,0.9919729828834534,0.9919729828834534,0.0,108.17576599121094,121.0,23865.650390625,0.0,1221.2847900390625,1.0,283.1499938964844,284.9913330078125,291.2111511230469,292.7841796875,293.1499938964844,293.1499938964844,283.1499938964844,21944.595703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7050825953483582,1.0,0.0,0.0,3.100052833557129,3.100069522857666,6.412561219804047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.78369140625,0.0,913.7551879882812,1895.4371337890625,0.0,1651.0924072265625,0.7673287391662598,1.0,0.0,3.0,1.0,0.0
12302580,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8894348144531,0.8695910573005676,0.3642204403877258,0.3287421464920044,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8894348144531,0.8180095553398132,0.3002242147922516,0.285876601934433,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8894348144531,0.8594229817390442,0.350981593132019,0.2467982918024063,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8894348144531,0.7711902260780334,0.2514438033103943,0.2400655746459961,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8894348144531,0.7167284488677979,0.1988953649997711,0.9049246907234192,285.8894348144531,284.95001220703125,295.8533935546875,288.2328796386719,295.8511657714844,297.3883361816406,285.8896179199219,1.0,0.4679559767246246,1.0,1.0,0.0,1.0,-2.408583402633667,2.408578872680664,4.65736547994311e-06,1.8564367294311523,1.0,1.0,0.0,111.4951400756836,124.0,24287.984375,0.0,1255.2720947265625,1.0,283.1499938964844,284.964111328125,291.2624206542969,292.8609619140625,293.1499938964844,293.1499938964844,283.1499938964844,23106.908203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110244631767273,1.0,0.0,0.0,3.201720714569092,3.2017383575439453,6.840064656898903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.50439453125,0.0,1004.6640014648438,1895.4371337890625,0.0,1698.8184814453125,0.7918475866317749,1.0,0.0,3.0,1.0,0.0
12302640,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8894348144531,0.8695910573005676,0.3642204403877258,0.3287421464920044,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8894348144531,0.8180095553398132,0.3002242147922516,0.285876601934433,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8894348144531,0.8594229817390442,0.350981593132019,0.2467982918024063,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8894348144531,0.7711902260780334,0.2514438033103943,0.2400655746459961,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8894348144531,0.7167284488677979,0.1988953649997711,0.9049246907234192,285.8894348144531,284.95001220703125,295.8533935546875,288.2328796386719,295.8511657714844,297.3883361816406,285.8896179199219,1.0,0.4679559767246246,1.0,1.0,0.0,1.0,-2.408583402633667,2.408578872680664,4.65736547994311e-06,1.8564367294311523,1.0,1.0,0.0,111.4951400756836,124.0,24287.984375,0.0,1255.2720947265625,1.0,283.1499938964844,284.964111328125,291.2624206542969,292.8609619140625,293.1499938964844,293.1499938964844,283.1499938964844,23106.908203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110244631767273,1.0,0.0,0.0,3.201720714569092,3.2017383575439453,6.840064656898903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.50439453125,0.0,1004.6640014648438,1895.4371337890625,0.0,1698.8184814453125,0.7918475866317749,1.0,0.0,3.0,1.0,0.0
12302700,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855285644531,0.8679941296577454,0.365538090467453,0.329979807138443,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855285644531,0.8169246912002563,0.3016975820064544,0.2873225212097168,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855285644531,0.8572368621826172,0.3514510989189148,0.2471651434898376,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88555908203125,0.7700259685516357,0.2525933682918548,0.2412093132734298,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.7153189778327942,0.1994720101356506,0.907793402671814,285.8855285644531,284.95001220703125,295.9013061523437,288.2590026855469,295.89910888671875,297.3851318359375,285.885498046875,1.0,0.470223069190979,1.0,1.0,0.0,1.0,-2.417068719863892,2.4170639514923096,4.690337391366484e-06,1.8630588054656985,1.0,1.0,0.0,113.13439178466795,124.0,24503.427734375,0.0,1272.1129150390625,1.0,283.1499938964844,284.9496459960937,291.28826904296875,292.8998413085937,293.1499938964844,293.1499938964844,283.1499938964844,23902.77734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139321565628052,1.0,0.0,0.0,3.256478071212769,3.25649642944336,7.076029646668758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.49169921875,0.0,1057.089111328125,1895.4371337890625,0.0,1722.3897705078125,0.8024433851242065,1.0,0.0,3.0,1.0,0.0
12302760,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8869323730469,0.8664466738700867,0.3668411076068878,0.3311985433101654,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88690185546875,0.8158780336380005,0.3031650483608246,0.288759171962738,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8869323730469,0.855124294757843,0.351922869682312,0.2475300282239914,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8868713378906,0.7689027786254883,0.2537333071231842,0.2423407286405563,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8868103027344,0.7139283418655396,0.2000376731157302,0.9105998277664183,285.8869323730469,284.95001220703125,295.9491577148437,288.28515625,295.94696044921875,297.3820495605469,285.8872985839844,1.0,0.4724599421024322,1.0,1.0,0.0,1.0,-2.4254281520843506,2.425423383712769,4.722928224509815e-06,1.8695772886276243,1.0,1.0,0.0,114.76300048828124,127.0,24696.20703125,0.0,1288.86572265625,1.0,283.1499938964844,284.9430847167969,291.31353759765625,292.9367370605469,293.1499938964844,293.1499938964844,283.1499938964844,24442.453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167302370071411,1.0,0.0,0.0,3.2930352687835693,3.29305386543274,7.23579148598219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4608.6083984375,0.0,1093.0908203125,1895.4371337890625,0.0,1745.2027587890625,0.8141837120056152,1.0,0.0,3.0,1.0,0.0
12302820,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8878173828125,0.8635233640670776,0.3694027662277221,0.3335988223552704,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.88775634765625,0.8139184713363647,0.3060851395130157,0.2916182577610016,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8877868652344,0.8511360883712769,0.3528744280338287,0.2482662349939346,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8877258300781,0.7667993903160095,0.2559878230094909,0.2445789873600006,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8876342773437,0.7112207412719727,0.2011406272649765,0.9160794019699096,285.8877868652344,284.95001220703125,296.0443420410156,288.3372497558594,296.0421447753906,297.376220703125,285.8883361816406,1.0,0.4768570363521576,1.0,1.0,0.0,1.0,-2.441903591156006,2.441898822784424,4.787480975210201e-06,1.8824129104614256,1.0,1.0,0.0,117.98312377929688,130.0,25095.525390625,0.0,1322.23388671875,1.0,283.1499938964844,284.92633056640625,291.364501953125,293.01190185546875,293.1499938964844,293.1499938964844,283.1499938964844,25711.1640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221971750259399,1.0,0.0,0.0,3.377418279647827,3.3774380683898926,7.611373007421207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4642.4765625,0.0,1179.293212890625,1895.4371337890625,0.0,1790.1373291015625,0.8348508477210999,1.0,0.0,3.0,1.0,0.0
12302880,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8878173828125,0.8635233640670776,0.3694027662277221,0.3335988223552704,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.88775634765625,0.8139184713363647,0.3060851395130157,0.2916182577610016,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8877868652344,0.8511360883712769,0.3528744280338287,0.2482662349939346,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8877258300781,0.7667993903160095,0.2559878230094909,0.2445789873600006,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8876342773437,0.7112207412719727,0.2011406272649765,0.9160794019699096,285.8877868652344,284.95001220703125,296.0443420410156,288.3372497558594,296.0421447753906,297.376220703125,285.8883361816406,1.0,0.4768570363521576,1.0,1.0,0.0,1.0,-2.441903591156006,2.441898822784424,4.787480975210201e-06,1.8824129104614256,1.0,1.0,0.0,117.98312377929688,130.0,25095.525390625,0.0,1322.23388671875,1.0,283.1499938964844,284.92633056640625,291.364501953125,293.01190185546875,293.1499938964844,293.1499938964844,283.1499938964844,25711.1640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221971750259399,1.0,0.0,0.0,3.377418279647827,3.3774380683898926,7.611373007421207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4642.4765625,0.0,1179.293212890625,1895.4371337890625,0.0,1790.1373291015625,0.8348508477210999,1.0,0.0,3.0,1.0,0.0
12302940,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89093017578125,0.8607823848724365,0.3719038665294647,0.3359446823596954,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8908996582031,0.8121018409729004,0.3089865148067474,0.2944584190845489,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89093017578125,0.8474147915840149,0.3538365662097931,0.2490092813968658,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8908386230469,0.764850914478302,0.2582106590270996,0.2467857599258422,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8907470703125,0.708577036857605,0.2022088915109634,0.9213948249816896,285.89093017578125,284.95001220703125,296.13836669921875,288.3887939453125,296.13623046875,297.3707275390625,285.8915405273437,1.0,0.4811644852161407,1.0,1.0,0.0,1.0,-2.458064317703247,2.458059549331665,4.851249286730308e-06,1.8950077295303345,1.0,1.0,0.0,121.16800689697266,118.0,25487.015625,0.0,1355.472900390625,1.0,283.1499938964844,284.9125366210937,291.41510009765625,293.08642578125,293.1499938964844,293.1499938964844,283.1499938964844,26931.705078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274803519248962,1.0,0.0,0.0,3.4566538333892822,3.456674575805664,7.972694220370613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.0654296875,0.0,1264.256103515625,1895.4371337890625,0.0,1834.0008544921875,0.8542746901512146,1.0,0.0,3.0,1.0,0.0
12303000,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89093017578125,0.8607823848724365,0.3719038665294647,0.3359446823596954,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8908996582031,0.8121018409729004,0.3089865148067474,0.2944584190845489,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89093017578125,0.8474147915840149,0.3538365662097931,0.2490092813968658,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8908386230469,0.764850914478302,0.2582106590270996,0.2467857599258422,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8907470703125,0.708577036857605,0.2022088915109634,0.9213948249816896,285.89093017578125,284.95001220703125,296.13836669921875,288.3887939453125,296.13623046875,297.3707275390625,285.8915405273437,1.0,0.4811644852161407,1.0,1.0,0.0,1.0,-2.458064317703247,2.458059549331665,4.851249286730308e-06,1.8950077295303345,1.0,1.0,0.0,121.16800689697266,118.0,25487.015625,0.0,1355.472900390625,1.0,283.1499938964844,284.9125366210937,291.41510009765625,293.08642578125,293.1499938964844,293.1499938964844,283.1499938964844,26931.705078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274803519248962,1.0,0.0,0.0,3.4566538333892822,3.456674575805664,7.972694220370613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.0654296875,0.0,1264.256103515625,1895.4371337890625,0.0,1834.0008544921875,0.8542746901512146,1.0,0.0,3.0,1.0,0.0
12303060,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8943176269531,0.8679913282394409,0.3743580281734466,0.3380295634269714,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.894287109375,0.8193039894104004,0.3118794560432434,0.2970615923404693,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8943176269531,0.8532446026802063,0.354819655418396,0.2495976388454437,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89422607421875,0.7717511653900146,0.2604137659072876,0.2487443685531616,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8941345214844,0.7142042517662048,0.2032563090324401,0.9255253076553344,285.8943176269531,284.95001220703125,296.230712890625,288.4393920898437,296.2286376953125,297.36572265625,285.89483642578125,1.0,0.4806458950042724,1.0,1.0,0.0,1.0,-2.471721887588501,2.471717119216919,4.905561127088731e-06,1.9056940078735352,1.0,1.0,0.0,118.6008758544922,106.0,25852.923828125,0.0,1361.7215576171875,1.0,283.1499938964844,284.89971923828125,291.4647827148437,293.1591491699219,293.1499938964844,293.1499938964844,283.1499938964844,28118.39453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325919270515442,1.0,0.0,0.0,3.5319881439208984,3.5320096015930176,8.323994507009047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4708.3369140625,0.0,1348.73046875,1895.4371337890625,0.0,1876.8370361328125,0.8727549910545349,1.0,0.0,3.0,1.0,0.0
12303120,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8943176269531,0.8679913282394409,0.3743580281734466,0.3380295634269714,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.894287109375,0.8193039894104004,0.3118794560432434,0.2970615923404693,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8943176269531,0.8532446026802063,0.354819655418396,0.2495976388454437,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89422607421875,0.7717511653900146,0.2604137659072876,0.2487443685531616,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8941345214844,0.7142042517662048,0.2032563090324401,0.9255253076553344,285.8943176269531,284.95001220703125,296.230712890625,288.4393920898437,296.2286376953125,297.36572265625,285.89483642578125,1.0,0.4806458950042724,1.0,1.0,0.0,1.0,-2.471721887588501,2.471717119216919,4.905561127088731e-06,1.9056940078735352,1.0,1.0,0.0,118.6008758544922,106.0,25852.923828125,0.0,1361.7215576171875,1.0,283.1499938964844,284.89971923828125,291.4647827148437,293.1591491699219,293.1499938964844,293.1499938964844,283.1499938964844,28118.39453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325919270515442,1.0,0.0,0.0,3.5319881439208984,3.5320096015930176,8.323994507009047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4708.3369140625,0.0,1348.73046875,1895.4371337890625,0.0,1876.8370361328125,0.8727549910545349,1.0,0.0,3.0,1.0,0.0
12303180,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8975524902344,0.8830732703208923,0.376789391040802,0.3399510979652405,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89752197265625,0.8330743908882141,0.3147884905338287,0.2995278537273407,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8975524902344,0.8666354417800903,0.3558476865291595,0.2501053512096405,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8974609375,0.7856619954109192,0.2626249492168426,0.2505577802658081,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973693847656,0.7253793478012085,0.2043151706457138,0.928976833820343,285.8975524902344,284.95001220703125,296.32086181640625,288.4886474609375,296.31884765625,297.361328125,285.8980712890625,1.0,0.4774938225746155,1.0,1.0,0.0,1.0,-2.4839301109313965,2.483925104141236,4.954349151375936e-06,1.9152346849441528,1.0,1.0,0.0,112.22958374023438,94.0,26199.853515625,0.0,1350.0843505859375,1.0,283.1499938964844,284.8876037597656,291.5126647949219,293.2288818359375,293.1499938964844,293.1499938964844,283.1499938964844,29281.427734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374241352081299,1.0,0.0,0.0,3.60429310798645,3.6043155193328857,8.66829168444383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.23828125,0.0,1433.26953125,1895.4371337890625,0.0,1917.6773681640625,0.8905014395713806,1.0,0.0,3.0,1.0,0.0
12303240,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8975524902344,0.8830732703208923,0.376789391040802,0.3399510979652405,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89752197265625,0.8330743908882141,0.3147884905338287,0.2995278537273407,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8975524902344,0.8666354417800903,0.3558476865291595,0.2501053512096405,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8974609375,0.7856619954109192,0.2626249492168426,0.2505577802658081,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973693847656,0.7253793478012085,0.2043151706457138,0.928976833820343,285.8975524902344,284.95001220703125,296.32086181640625,288.4886474609375,296.31884765625,297.361328125,285.8980712890625,1.0,0.4774938225746155,1.0,1.0,0.0,1.0,-2.4839301109313965,2.483925104141236,4.954349151375936e-06,1.9152346849441528,1.0,1.0,0.0,112.22958374023438,94.0,26199.853515625,0.0,1350.0843505859375,1.0,283.1499938964844,284.8876037597656,291.5126647949219,293.2288818359375,293.1499938964844,293.1499938964844,283.1499938964844,29281.427734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374241352081299,1.0,0.0,0.0,3.60429310798645,3.6043155193328857,8.66829168444383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.23828125,0.0,1433.26953125,1895.4371337890625,0.0,1917.6773681640625,0.8905014395713806,1.0,0.0,3.0,1.0,0.0
12303300,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973388671875,0.893257737159729,0.377993106842041,0.3408712446689605,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973388671875,0.8422179818153381,0.31624835729599,0.3007327914237976,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973388671875,0.8759357929229736,0.3563772141933441,0.250345915555954,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973083496094,0.7949516177177429,0.2637337446212768,0.2514338493347168,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.89727783203125,0.7326847910881042,0.204850286245346,0.9305661916732788,285.8973388671875,284.95001220703125,296.36492919921875,288.5126647949219,296.36297607421875,297.3593139648437,285.8976135253906,1.0,0.4752611219882965,1.0,1.0,0.0,1.0,-2.489734649658203,2.489729642868042,4.977636308467481e-06,1.919772267341613,1.0,1.0,0.0,108.15300750732422,94.0,26376.91796875,0.0,1340.059326171875,1.0,283.1499938964844,284.8789367675781,291.53619384765625,293.2635498046875,293.1499938964844,293.1499938964844,283.1499938964844,29986.68359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397513389587402,1.0,0.0,0.0,3.647440433502197,3.647463321685791,8.877070740709314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.091796875,0.0,1485.361572265625,1895.4371337890625,0.0,1937.4619140625,0.8982860445976257,1.0,0.0,3.0,1.0,0.0
12303360,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009094238281,0.9052512049674988,0.3791874051094055,0.3417643308639526,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90087890625,0.8530862927436829,0.3177106082439422,0.3019220530986786,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009094238281,0.8870493173599243,0.3569160401821136,0.2505791485309601,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9008483886719,0.8057827949523926,0.2648437619209289,0.2522934377193451,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9007568359375,0.7413076758384705,0.2053885757923126,0.932087540626526,285.9009094238281,284.95001220703125,296.40826416015625,288.5362243652344,296.4063415527344,297.3573608398437,285.90142822265625,1.0,0.4727145135402679,1.0,1.0,0.0,1.0,-2.495377540588379,2.4953725337982178,5.0003295655187685e-06,1.9241840839385984,1.0,1.0,0.0,103.65979766845705,82.0,26533.556640625,0.0,1328.009033203125,1.0,283.1499938964844,284.876220703125,291.55889892578125,293.29608154296875,293.1499938964844,293.1499938964844,283.1499938964844,30428.107421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419780492782593,1.0,0.0,0.0,3.6741886138916016,3.6742119789123535,9.007747507894236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.1259765625,0.0,1518.2803955078125,1895.4371337890625,0.0,1956.461669921875,0.9076629281044006,1.0,0.0,3.0,1.0,0.0
12303420,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90435791015625,0.9385156631469728,0.3815376460552215,0.3434887826442718,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9043273925781,0.8812121748924255,0.3206358850002289,0.3042698204517364,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90435791015625,0.916149079799652,0.3580140471458435,0.2510371804237366,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9042663574219,0.8308565020561218,0.2670623362064361,0.2539791166782379,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9041748046875,0.763782262802124,0.2064707577228546,0.9350000023841858,285.90435791015625,284.95001220703125,296.4924011230469,288.58172607421875,296.49053955078125,297.3536682128906,285.90484619140625,1.0,0.4669330418109894,1.0,1.0,0.0,1.0,-2.506345510482788,2.506340503692627,5.044592853664653e-06,1.9327616691589355,1.0,1.0,0.0,93.76866149902344,70.0,26855.859375,0.0,1299.4718017578125,1.0,283.1499938964844,284.8654479980469,291.6033630371094,293.3608703613281,293.1499938964844,293.1499938964844,283.1499938964844,31562.943359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463236451148987,1.0,0.0,0.0,3.742077112197876,3.742101192474365,9.34369666083512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.078125,0.0,1604.0054931640625,1895.4371337890625,0.0,1993.73095703125,0.924336314201355,1.0,0.0,3.0,1.0,0.0
12303480,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90435791015625,0.9385156631469728,0.3815376460552215,0.3434887826442718,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9043273925781,0.8812121748924255,0.3206358850002289,0.3042698204517364,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90435791015625,0.916149079799652,0.3580140471458435,0.2510371804237366,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9042663574219,0.8308565020561218,0.2670623362064361,0.2539791166782379,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9041748046875,0.763782262802124,0.2064707577228546,0.9350000023841858,285.90435791015625,284.95001220703125,296.4924011230469,288.58172607421875,296.49053955078125,297.3536682128906,285.90484619140625,1.0,0.4669330418109894,1.0,1.0,0.0,1.0,-2.506345510482788,2.506340503692627,5.044592853664653e-06,1.9327616691589355,1.0,1.0,0.0,93.76866149902344,70.0,26855.859375,0.0,1299.4718017578125,1.0,283.1499938964844,284.8654479980469,291.6033630371094,293.3608703613281,293.1499938964844,293.1499938964844,283.1499938964844,31562.943359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463236451148987,1.0,0.0,0.0,3.742077112197876,3.742101192474365,9.34369666083512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.078125,0.0,1604.0054931640625,1895.4371337890625,0.0,1993.73095703125,0.924336314201355,1.0,0.0,3.0,1.0,0.0
12303540,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076843261719,0.979485273361206,0.3838276267051697,0.345132976770401,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076538085937,0.9216037392616272,0.3235539495944977,0.3065823912620544,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076843261719,0.9588780999183656,0.3591317236423492,0.2514879405498504,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075927734375,0.864831805229187,0.2692719995975494,0.2556276321411133,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.90753173828125,0.7959566116333008,0.207554429769516,0.9377815127372742,285.9076843261719,284.95001220703125,296.5727233886719,288.6247863769531,296.57098388671875,297.3500671386719,285.9081726074219,1.0,0.4605254530906677,1.0,1.0,0.0,1.0,-2.5169639587402344,2.516958951950073,5.08764105688897e-06,1.9410685300827024,1.0,1.0,0.0,83.0858383178711,73.0,27166.86328125,0.0,1266.8411865234375,1.0,283.1499938964844,284.8551330566406,291.6457214355469,293.4229431152344,293.1499938964844,293.1499938964844,283.1499938964844,32689.5625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505233287811279,1.0,0.0,0.0,3.808277130126953,3.80830192565918,9.677214620751329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4825.97705078125,0.0,1690.6488037109375,1895.4371337890625,0.0,2029.9805908203125,0.9405983686447144,1.0,0.0,3.0,1.0,0.0
12303600,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076843261719,0.979485273361206,0.3838276267051697,0.345132976770401,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076538085937,0.9216037392616272,0.3235539495944977,0.3065823912620544,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076843261719,0.9588780999183656,0.3591317236423492,0.2514879405498504,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075927734375,0.864831805229187,0.2692719995975494,0.2556276321411133,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.90753173828125,0.7959566116333008,0.207554429769516,0.9377815127372742,285.9076843261719,284.95001220703125,296.5727233886719,288.6247863769531,296.57098388671875,297.3500671386719,285.9081726074219,1.0,0.4605254530906677,1.0,1.0,0.0,1.0,-2.5169639587402344,2.516958951950073,5.08764105688897e-06,1.9410685300827024,1.0,1.0,0.0,83.0858383178711,73.0,27166.86328125,0.0,1266.8411865234375,1.0,283.1499938964844,284.8551330566406,291.6457214355469,293.4229431152344,293.1499938964844,293.1499938964844,283.1499938964844,32689.5625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505233287811279,1.0,0.0,0.0,3.808277130126953,3.80830192565918,9.677214620751329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4825.97705078125,0.0,1690.6488037109375,1895.4371337890625,0.0,2029.9805908203125,0.9405983686447144,1.0,0.0,3.0,1.0,0.0
12303660,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.91070556640625,0.9990000128746032,0.3857768476009369,0.3464416265487671,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9106750488281,0.9495099186897278,0.3260986804962158,0.3087716698646545,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9106750488281,0.9816475510597228,0.360115110874176,0.2520141899585724,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9106140136719,0.8876086473464966,0.2711931765079498,0.257232129573822,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105224609375,0.8159373998641968,0.2084938287734985,0.9409996271133424,285.91070556640625,284.95001220703125,296.6398620605469,288.660400390625,296.6382141113281,297.3465576171875,285.91119384765625,1.0,0.4586033821105957,1.0,1.0,0.0,1.0,-2.5275981426239014,2.52759313583374,5.130923909746343e-06,1.949379324913025,1.0,1.0,0.0,78.01105499267578,73.0,27446.712890625,0.0,1258.09521484375,1.0,283.1499938964844,284.84625244140625,291.6810607910156,293.4757385253906,293.1499938964844,293.1499938964844,283.1499938964844,33717.96484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541621923446655,1.0,0.0,0.0,3.8677165508270255,3.867742300033569,9.981655466617667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4850.478515625,0.0,1771.053955078125,1895.4371337890625,0.0,2061.56689453125,0.9522424340248108,1.0,0.0,3.0,1.0,0.0
12303720,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117126464844,0.9990000128746032,0.3860644996166229,0.3458581864833832,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91168212890625,0.9513833522796632,0.3264403939247131,0.3090840876102447,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117126464844,0.9829832911491394,0.3602463006973266,0.2520975470542907,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9116516113281,0.8892071843147278,0.2714497148990631,0.2574647665023803,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115600585937,0.8172028660774231,0.2086169570684433,0.9415069222450256,285.9117126464844,284.95001220703125,296.64874267578125,288.6650695800781,296.6470947265625,297.3461303710937,285.912109375,1.0,0.4584655463695526,1.0,1.0,0.0,1.0,-2.52811861038208,2.528113603591919,5.133241756993812e-06,1.9498852491378784,1.0,1.0,0.0,77.72268676757812,91.0,27475.375,0.0,1257.5640869140625,1.0,283.1499938964844,284.8458251953125,291.6856689453125,293.4825134277344,293.1499938964844,293.1499938964844,283.04998779296875,33810.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546488642692566,1.0,0.0,0.0,3.8730061054229736,3.873032093048096,1.0008976687458926e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4943.4130859375,0.0,1778.330322265625,1895.4371337890625,0.0,2065.8037109375,0.9555014371871948,1.0,0.0,3.0,1.0,0.0
12303780,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8437805175781,0.9922091364860536,0.3878227472305298,0.3488020002841949,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84381103515625,0.9404677748680116,0.3290112018585205,0.3117157220840454,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8437805175781,0.9721255898475648,0.3610137403011322,0.252796322107315,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84381103515625,0.8796656131744385,0.273346483707428,0.2594538629055023,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8438415527344,0.8081492781639099,0.2094463407993316,0.9461156725883484,285.8437805175781,284.95001220703125,296.7198791503906,288.7021789550781,296.7183532714844,297.3387145996094,285.8439025878906,1.0,0.4636193811893463,1.0,1.0,0.0,1.0,-2.543724298477173,2.5437190532684326,5.196985512156971e-06,1.9620180130004885,1.0,1.0,0.0,81.15288543701172,109.0,28005.666015625,0.0,1291.6572265625,1.0,283.0520935058594,284.7575988769531,291.7412414550781,293.58270263671875,293.1499938964844,293.1499938964844,282.75,34749.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640039920806885,1.0,0.0,0.0,3.926452159881592,3.926478862762451,1.0287121767760254e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.0205078125,0.0,1852.9720458984373,1895.4371337890625,0.0,2147.782958984375,0.966547966003418,1.0,0.0,3.0,1.0,0.0
12303840,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8437805175781,0.9922091364860536,0.3878227472305298,0.3488020002841949,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84381103515625,0.9404677748680116,0.3290112018585205,0.3117157220840454,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8437805175781,0.9721255898475648,0.3610137403011322,0.252796322107315,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84381103515625,0.8796656131744385,0.273346483707428,0.2594538629055023,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8438415527344,0.8081492781639099,0.2094463407993316,0.9461156725883484,285.8437805175781,284.95001220703125,296.7198791503906,288.7021789550781,296.7183532714844,297.3387145996094,285.8439025878906,1.0,0.4636193811893463,1.0,1.0,0.0,1.0,-2.543724298477173,2.5437190532684326,5.196985512156971e-06,1.9620180130004885,1.0,1.0,0.0,81.15288543701172,109.0,28005.666015625,0.0,1291.6572265625,1.0,283.0520935058594,284.7575988769531,291.7412414550781,293.58270263671875,293.1499938964844,293.1499938964844,282.75,34749.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640039920806885,1.0,0.0,0.0,3.926452159881592,3.926478862762451,1.0287121767760254e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.0205078125,0.0,1852.9720458984373,1895.4371337890625,0.0,2147.782958984375,0.966547966003418,1.0,0.0,3.0,1.0,0.0
12303900,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6770935058594,0.9785626530647278,0.3881384432315826,0.3494608998298645,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6781616210937,0.9233951568603516,0.3299999237060547,0.3129630982875824,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6775207519531,0.9557210206985474,0.361049473285675,0.2530785202980041,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6796264648437,0.8656635880470276,0.2740326523780823,0.260397344827652,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.7947354912757874,0.2096372544765472,0.9482738971710204,285.6772155761719,284.95001220703125,296.7534484863281,288.71942138671875,296.75201416015625,297.331298828125,285.6655578613281,1.0,0.4677485525608063,1.0,1.0,0.0,1.0,-2.550079584121704,2.550074338912964,5.22298842042801e-06,1.966923236846924,1.0,1.0,0.0,85.51524353027344,109.0,28736.3515625,0.0,1318.5723876953125,1.0,282.7936096191406,284.5538635253906,291.8153686523437,293.7734680175781,293.1499938964844,293.1499938964844,282.75,35033.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765835523605347,1.0,0.0,0.0,3.942445755004883,3.942472457885742,1.0371097687311703e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.1708984375,0.0,1875.70751953125,1895.4371337890625,0.0,2259.52099609375,0.970353066921234,1.0,0.0,3.0,1.0,0.0
12303960,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.62359619140625,0.9591709971427916,0.388089656829834,0.3497234880924225,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62371826171875,0.9033198356628418,0.3307106792926788,0.3139452636241913,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6236572265625,0.933806538581848,0.3607625365257263,0.2531169354915619,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6238708496094,0.8490428924560547,0.2744688689708709,0.2611154019832611,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6241760253906,0.7784192562103271,0.20960633456707,0.9495676159858704,285.62359619140625,284.95001220703125,296.7856140136719,288.7357482910156,296.78424072265625,297.3207702636719,285.6224670410156,1.0,0.4724908471107483,1.0,1.0,0.0,1.0,-2.554041624069214,2.5540363788604736,5.239400707068853e-06,1.9700658321380613,1.0,1.0,0.0,91.27043151855467,127.0,28873.439453125,0.0,1348.6302490234375,1.0,282.75592041015625,284.50323486328125,291.8100891113281,293.7359924316406,293.1499938964844,293.1499938964844,282.45001220703125,35253.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833510041236877,1.0,0.0,0.0,3.954798460006714,3.954825401306152,1.0436190223117592e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5282.81396484375,0.0,1893.3941650390625,1895.4371337890625,0.0,2320.2783203125,0.9732916951179504,1.0,0.0,3.0,1.0,0.0
12304020,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3995666503906,0.914137065410614,0.3873864710330963,0.3498001396656036,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.399658203125,0.8664830923080444,0.3316149413585663,0.3155111074447632,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.39959716796875,0.8908402919769287,0.3596549928188324,0.2528781294822693,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3998107910156,0.8168658018112183,0.2748616933822632,0.262189120054245,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.40008544921875,0.7466875314712524,0.2090943604707718,0.9505740404129028,285.3995666503906,284.95001220703125,296.8454284667969,288.76544189453125,296.8441772460937,297.29638671875,285.3985595703125,1.0,0.4831685423851013,1.0,1.0,0.0,1.0,-2.558232307434082,2.558227062225342,5.256853910395876e-06,1.9734230041503904,1.0,1.0,0.0,105.3776626586914,145.0,29705.01953125,0.0,1415.48974609375,1.0,282.4559936523437,284.2456970214844,291.8310241699219,293.8174743652344,293.1499938964844,293.1499938964844,282.1499938964844,35555.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002603650093079,1.0,0.0,0.0,3.971691846847534,3.971719026565552,1.052554011948814e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.7001953125,0.0,1917.76171875,1895.4371337890625,0.0,2473.805419921875,0.9773102402687072,1.0,0.0,3.0,1.0,0.0
12304080,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3995666503906,0.914137065410614,0.3873864710330963,0.3498001396656036,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.399658203125,0.8664830923080444,0.3316149413585663,0.3155111074447632,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.39959716796875,0.8908402919769287,0.3596549928188324,0.2528781294822693,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3998107910156,0.8168658018112183,0.2748616933822632,0.262189120054245,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.40008544921875,0.7466875314712524,0.2090943604707718,0.9505740404129028,285.3995666503906,284.95001220703125,296.8454284667969,288.76544189453125,296.8441772460937,297.29638671875,285.3985595703125,1.0,0.4831685423851013,1.0,1.0,0.0,1.0,-2.558232307434082,2.558227062225342,5.256853910395876e-06,1.9734230041503904,1.0,1.0,0.0,105.3776626586914,145.0,29705.01953125,0.0,1415.48974609375,1.0,282.4559936523437,284.2456970214844,291.8310241699219,293.8174743652344,293.1499938964844,293.1499938964844,282.1499938964844,35555.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002603650093079,1.0,0.0,0.0,3.971691846847534,3.971719026565552,1.052554011948814e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.7001953125,0.0,1917.76171875,1895.4371337890625,0.0,2473.805419921875,0.9773102402687072,1.0,0.0,3.0,1.0,0.0
