time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12304140,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.20068359375,0.8776382803916931,0.3862511813640594,0.3494747877120971,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008056640625,0.8356666564941406,0.3321024179458618,0.3166926503181457,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20074462890625,0.8561813235282898,0.3581748306751251,0.2523737251758575,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2009582519531,0.7862880229949951,0.2748545110225677,0.2629024088382721,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012634277344,0.7200844287872314,0.2081853598356247,0.9499223232269288,285.2007141113281,284.95001220703125,296.8987731933594,288.79083251953125,296.8976745605469,297.2713317871094,285.1995849609375,1.0,0.4946454465389251,1.0,1.0,0.0,1.0,-2.5587313175201416,2.5587260723114014,5.259044428385096e-06,1.9738781452178955,1.0,1.0,0.0,121.61778259277344,148.0,30685.275390625,0.0,1486.9625244140625,1.0,282.1558837890625,283.9999084472656,291.8447265625,293.89013671875,293.1499938964844,293.1499938964844,281.8500061035156,35735.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142704963684082,1.0,0.0,0.0,3.981743574142456,3.9817707538604736,1.0578884257483878e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.10546875,0.0,1932.359130859375,1895.4371337890625,0.0,2602.574462890625,0.9797011017799376,1.0,0.0,3.0,1.0,0.0
12304200,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.20068359375,0.8776382803916931,0.3862511813640594,0.3494747877120971,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008056640625,0.8356666564941406,0.3321024179458618,0.3166926503181457,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20074462890625,0.8561813235282898,0.3581748306751251,0.2523737251758575,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2009582519531,0.7862880229949951,0.2748545110225677,0.2629024088382721,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012634277344,0.7200844287872314,0.2081853598356247,0.9499223232269288,285.2007141113281,284.95001220703125,296.8987731933594,288.79083251953125,296.8976745605469,297.2713317871094,285.1995849609375,1.0,0.4946454465389251,1.0,1.0,0.0,1.0,-2.5587313175201416,2.5587260723114014,5.259044428385096e-06,1.9738781452178955,1.0,1.0,0.0,121.61778259277344,148.0,30685.275390625,0.0,1486.9625244140625,1.0,282.1558837890625,283.9999084472656,291.8447265625,293.89013671875,293.1499938964844,293.1499938964844,281.8500061035156,35735.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142704963684082,1.0,0.0,0.0,3.981743574142456,3.9817707538604736,1.0578884257483878e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.10546875,0.0,1932.359130859375,1895.4371337890625,0.0,2602.574462890625,0.9797011017799376,1.0,0.0,3.0,1.0,0.0
12304260,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8568833470344543,0.3847649991512298,0.3486643731594085,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8183591365814209,0.3322913646697998,0.3173985779285431,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8365421295166016,0.3564434647560119,0.2515528798103332,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7682404518127441,0.2745684087276459,0.2631554007530212,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7027573585510254,0.2070122361183166,0.947124719619751,284.9977722167969,284.95001220703125,296.94512939453125,288.8116455078125,296.9441833496094,297.24676513671875,284.9964294433594,1.0,0.5017053484916687,1.0,1.0,0.0,1.0,-2.5545668601989746,2.5545616149902344,5.242075076239416e-06,1.970732927322388,1.0,1.0,0.0,133.14596557617188,136.0,31596.796875,0.0,1531.615478515625,1.0,281.8558349609375,283.7518920898437,291.8589782714844,293.9607849121094,293.1499938964844,293.1499938964844,281.54998779296875,35842.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270002603530884,1.0,0.0,0.0,3.98771858215332,3.987746000289917,1.0610657454890315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.79931640625,0.0,1941.071533203125,1895.4371337890625,0.0,2720.5390625,0.9811222553253174,1.0,0.0,3.0,1.0,0.0
12304320,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8568833470344543,0.3847649991512298,0.3486643731594085,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8183591365814209,0.3322913646697998,0.3173985779285431,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8365421295166016,0.3564434647560119,0.2515528798103332,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7682404518127441,0.2745684087276459,0.2631554007530212,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7027573585510254,0.2070122361183166,0.947124719619751,284.9977722167969,284.95001220703125,296.94512939453125,288.8116455078125,296.9441833496094,297.24676513671875,284.9964294433594,1.0,0.5017053484916687,1.0,1.0,0.0,1.0,-2.5545668601989746,2.5545616149902344,5.242075076239416e-06,1.970732927322388,1.0,1.0,0.0,133.14596557617188,136.0,31596.796875,0.0,1531.615478515625,1.0,281.8558349609375,283.7518920898437,291.8589782714844,293.9607849121094,293.1499938964844,293.1499938964844,281.54998779296875,35842.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270002603530884,1.0,0.0,0.0,3.98771858215332,3.987746000289917,1.0610657454890315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.79931640625,0.0,1941.071533203125,1895.4371337890625,0.0,2720.5390625,0.9811222553253174,1.0,0.0,3.0,1.0,0.0
12304380,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962341308594,0.8516415953636169,0.3829980194568634,0.3472506403923034,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963562011719,0.814632773399353,0.3322722911834717,0.3175311684608459,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962951660156,0.8314352631568909,0.3545507788658142,0.2503405809402466,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7965393066406,0.7641686797142029,0.2741002142429352,0.2628581523895263,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79693603515625,0.6976985335350037,0.2056899815797805,0.9418416023254396,284.7962646484375,284.95001220703125,296.98394775390625,288.82745361328125,296.9831848144531,297.22344970703125,284.794677734375,1.0,0.5016192197799683,1.0,1.0,0.0,1.0,-2.5448708534240723,2.544865846633911,5.202423380978871e-06,1.963282942771912,0.9965887069702148,0.9965887069702148,0.0,135.52542114257812,124.0,32554.431640625,0.0,1528.9097900390625,1.0,281.55584716796875,283.5090637207031,291.87255859375,294.0326843261719,293.1499938964844,293.1499938964844,281.25,35999.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392149209976196,1.0,0.0,0.0,3.988377332687378,3.988404750823975,1.061416355696565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.6357421875,0.0,1943.22119140625,1895.4371337890625,0.0,2834.38134765625,0.981357991695404,1.0,0.0,3.0,1.0,0.0
12304440,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962341308594,0.8516415953636169,0.3829980194568634,0.3472506403923034,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963562011719,0.814632773399353,0.3322722911834717,0.3175311684608459,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962951660156,0.8314352631568909,0.3545507788658142,0.2503405809402466,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7965393066406,0.7641686797142029,0.2741002142429352,0.2628581523895263,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79693603515625,0.6976985335350037,0.2056899815797805,0.9418416023254396,284.7962646484375,284.95001220703125,296.98394775390625,288.82745361328125,296.9831848144531,297.22344970703125,284.794677734375,1.0,0.5016192197799683,1.0,1.0,0.0,1.0,-2.5448708534240723,2.544865846633911,5.202423380978871e-06,1.963282942771912,0.9965887069702148,0.9965887069702148,0.0,135.52542114257812,124.0,32554.431640625,0.0,1528.9097900390625,1.0,281.55584716796875,283.5090637207031,291.87255859375,294.0326843261719,293.1499938964844,293.1499938964844,281.25,35999.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392149209976196,1.0,0.0,0.0,3.988377332687378,3.988404750823975,1.061416355696565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.6357421875,0.0,1943.22119140625,1895.4371337890625,0.0,2834.38134765625,0.981357991695404,1.0,0.0,3.0,1.0,0.0
12304500,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6438293457031,0.8524628281593323,0.3820281624794006,0.3464199006557464,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6446228027344,0.8159911036491394,0.3322222828865051,0.3174838125705719,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6442565917969,0.832130491733551,0.3535833060741424,0.2496689409017563,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6459655761719,0.765285313129425,0.2738353312015533,0.2626000046730041,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6486511230469,0.6982094645500183,0.2050170749425888,0.938728094100952,284.6439208984375,284.95001220703125,297.0003967285156,288.8333435058594,296.99969482421875,297.2127380371094,284.6332397460937,1.0,0.4999515414237976,1.0,1.0,0.0,1.0,-2.53895902633667,2.5389537811279297,5.1782581067527644e-06,1.9587085247039795,0.9930806756019592,0.9930806756019592,0.0,134.33468627929688,124.0,33434.82421875,0.0,1515.83251953125,1.0,281.29296875,283.31414794921875,291.9073791503906,294.1705017089844,293.1499938964844,293.1499938964844,281.25,36099.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480759859085083,1.0,0.0,0.0,3.986269950866699,3.986297369003296,1.060294948729279e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.23486328125,0.0,1941.266845703125,1895.4371337890625,0.0,2917.2529296875,0.9809154868125916,1.0,0.0,3.0,1.0,0.0
12304560,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5921630859375,0.8545739054679871,0.380945086479187,0.3453763425350189,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.59228515625,0.8185881972312927,0.332108199596405,0.3172977566719055,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5922241210937,0.8340789675712585,0.3525565564632416,0.2488895654678344,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5924987792969,0.7676375508308411,0.2735181748867035,0.2622224390506744,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5929260253906,0.6999076008796692,0.2043111771345138,0.9351822733879088,284.5921936035156,284.95001220703125,297.0147399902344,288.837890625,297.01416015625,297.2020263671875,284.59051513671875,1.0,0.4974740147590637,1.0,1.0,0.0,1.0,-2.531832456588745,2.531827211380005,5.149193384568207e-06,1.9531891345977783,0.9901278614997864,0.9901278614997864,0.0,132.16403198242188,112.0,33463.33203125,0.0,1496.9683837890625,1.0,281.2557373046875,283.2665405273437,291.88238525390625,294.1000366210937,293.1499938964844,293.1499938964844,280.95001220703125,36186.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513317108154297,1.0,0.0,0.0,3.982146978378296,3.9821743965148926,1.058102725437493e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.18896484375,0.0,1936.5667724609373,1895.4371337890625,0.0,2947.74560546875,0.9800559878349304,1.0,0.0,3.0,1.0,0.0
12304620,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3856506347656,0.862756609916687,0.3786447644233703,0.34314626455307,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3857727050781,0.8272968530654907,0.3317977786064148,0.3167995512485504,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3857421875,0.8416940569877625,0.35045325756073,0.2472693175077438,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3860168457031,0.7760072350502014,0.272825688123703,0.2613548040390014,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.386474609375,0.7067241668701172,0.2028833925724029,0.9276989698410034,284.3856811523437,284.95001220703125,297.03692626953125,288.8426208496094,297.0365295410156,297.1825866699219,284.38385009765625,1.0,0.4907982349395752,1.0,1.0,0.0,1.0,-2.516575336456299,2.5165703296661377,5.087198132969206e-06,1.9413459300994875,0.9808963537216188,0.9808963537216188,0.0,125.49690246582033,100.0,34299.3359375,0.0,1448.2469482421875,1.0,280.9559020996094,283.02410888671875,291.8847351074219,294.1563415527344,293.1499938964844,293.1499938964844,280.6499938964844,36393.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629482984542847,1.0,0.0,0.0,3.968363046646118,3.968390226364136,1.050790274348401e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.1787109375,0.0,1920.2435302734373,1895.4371337890625,0.0,3056.6591796875,0.977061092853546,1.0,0.0,3.0,1.0,0.0
12304680,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3856506347656,0.862756609916687,0.3786447644233703,0.34314626455307,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3857727050781,0.8272968530654907,0.3317977786064148,0.3167995512485504,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3857421875,0.8416940569877625,0.35045325756073,0.2472693175077438,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3860168457031,0.7760072350502014,0.272825688123703,0.2613548040390014,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.386474609375,0.7067241668701172,0.2028833925724029,0.9276989698410034,284.3856811523437,284.95001220703125,297.03692626953125,288.8426208496094,297.0365295410156,297.1825866699219,284.38385009765625,1.0,0.4907982349395752,1.0,1.0,0.0,1.0,-2.516575336456299,2.5165703296661377,5.087198132969206e-06,1.9413459300994875,0.9808963537216188,0.9808963537216188,0.0,125.49690246582033,100.0,34299.3359375,0.0,1448.2469482421875,1.0,280.9559020996094,283.02410888671875,291.8847351074219,294.1563415527344,293.1499938964844,293.1499938964844,280.6499938964844,36393.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629482984542847,1.0,0.0,0.0,3.968363046646118,3.968390226364136,1.050790274348401e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.1787109375,0.0,1920.2435302734373,1895.4371337890625,0.0,3056.6591796875,0.977061092853546,1.0,0.0,3.0,1.0,0.0
12304740,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1770324707031,0.8753409385681152,0.3761294186115265,0.3406488597393036,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1771545410156,0.8398528695106506,0.3313359320163727,0.3160862624645233,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1770935058594,0.8534791469573975,0.348235547542572,0.2455158978700637,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1773681640625,0.7884259819984436,0.2720193564891815,0.2603069245815277,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1778564453125,0.7167507410049438,0.2014012932777404,0.9196274876594543,284.1770324707031,284.95001220703125,297.04998779296875,288.8412780761719,297.0498046875,297.1650390625,284.1751403808594,1.0,0.4825097024440765,1.0,1.0,0.0,1.0,-2.4996557235717773,2.499650716781616,5.0188423301733565e-06,1.92818570137024,0.9688697457313538,0.9688697457313538,0.0,116.88972473144533,88.0,35063.33203125,0.0,1389.68994140625,1.0,280.656005859375,282.7821655273437,291.8799743652344,294.2011108398437,293.1499938964844,293.1499938964844,280.3500061035156,36627.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87382572889328,1.0,0.0,0.0,3.94600772857666,3.946034669876098,1.0389845783720375e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.86279296875,0.0,1893.1812744140625,1895.4371337890625,0.0,3158.6943359375,0.9721515774726868,1.0,0.0,3.0,1.0,0.0
12304800,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1770324707031,0.8753409385681152,0.3761294186115265,0.3406488597393036,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1771545410156,0.8398528695106506,0.3313359320163727,0.3160862624645233,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1770935058594,0.8534791469573975,0.348235547542572,0.2455158978700637,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1773681640625,0.7884259819984436,0.2720193564891815,0.2603069245815277,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1778564453125,0.7167507410049438,0.2014012932777404,0.9196274876594543,284.1770324707031,284.95001220703125,297.04998779296875,288.8412780761719,297.0498046875,297.1650390625,284.1751403808594,1.0,0.4825097024440765,1.0,1.0,0.0,1.0,-2.4996557235717773,2.499650716781616,5.0188423301733565e-06,1.92818570137024,0.9688697457313538,0.9688697457313538,0.0,116.88972473144533,88.0,35063.33203125,0.0,1389.68994140625,1.0,280.656005859375,282.7821655273437,291.8799743652344,294.2011108398437,293.1499938964844,293.1499938964844,280.3500061035156,36627.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87382572889328,1.0,0.0,0.0,3.94600772857666,3.946034669876098,1.0389845783720375e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.86279296875,0.0,1893.1812744140625,1895.4371337890625,0.0,3158.6943359375,0.9721515774726868,1.0,0.0,3.0,1.0,0.0
12304860,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9686889648437,0.8915621042251587,0.3735166788101196,0.3380448520183563,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.96881103515625,0.8558210730552673,0.3307402729988098,0.3152257204055786,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.96875,0.8688816428184509,0.3459896147251129,0.2437281012535095,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9690856933594,0.8040111660957336,0.2711301743984222,0.2591585516929626,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9696960449219,0.7286390662193298,0.1999194771051406,0.9114473462104796,283.9686889648437,284.95001220703125,297.0544128417969,288.8358459472656,297.05438232421875,297.14971923828125,283.9664611816406,1.0,0.4735336601734161,1.0,1.0,0.0,1.0,-2.482138395309448,2.482133388519287,4.948539753968362e-06,1.9145443439483645,0.9545841813087464,0.9545841813087464,0.0,107.5562973022461,88.0,35835.11328125,0.0,1328.0638427734375,1.0,280.35723876953125,282.547607421875,291.8741760253906,294.24627685546875,293.1499938964844,293.1499938964844,280.3500061035156,36892.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839430809020996,1.0,0.0,0.0,3.915149450302124,3.915176153182984,1.022798187477747e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.1064453125,0.0,1855.8187255859373,1895.4371337890625,0.0,3253.521484375,0.9653486609458924,1.0,0.0,3.0,1.0,0.0
12304920,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.96697998046875,0.8923277854919434,0.3734159171581268,0.337930828332901,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.96710205078125,0.8565792441368103,0.3307192325592041,0.3151853382587433,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.967041015625,0.8696162700653076,0.3459022343158722,0.2436506897211074,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.96734619140625,0.8047373294830322,0.2710963785648346,0.2591069936752319,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.96783447265625,0.7291898131370544,0.199860617518425,0.9110947251319884,283.96697998046875,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.149169921875,283.96502685546875,1.0,0.473142147064209,1.0,1.0,0.0,1.0,-2.4813740253448486,2.4813692569732666,4.945479759044247e-06,1.913946866989136,0.954037606716156,0.954037606716156,0.0,107.1523666381836,76.0,35825.52734375,0.0,1325.4078369140625,1.0,280.356201171875,282.5463562011719,291.87078857421875,294.2398376464844,293.1499938964844,293.1499938964844,280.04998779296875,36900.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839247822761536,1.0,0.0,0.0,3.9136962890625,3.91372299194336,1.0220391004622795e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.9404296875,0.0,1854.037109375,1895.4371337890625,0.0,3253.349853515625,0.965027391910553,1.0,0.0,3.0,1.0,0.0
12304980,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7577209472656,0.9149723052978516,0.3705240190029144,0.3350240886211395,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7578430175781,0.8785739541053772,0.3299509584903717,0.3141153752803802,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7577819824219,0.8909357786178589,0.3434602916240692,0.2416896671056747,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7580871582031,0.824215292930603,0.2700596153736114,0.2577736675739288,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7585754394531,0.7451091408729553,0.1982628107070922,0.902183711528778,283.7577209472656,284.95001220703125,297.0513916015625,288.8275756835937,297.0515441894531,297.1347351074219,283.7558288574219,1.0,0.4630061089992523,1.0,1.0,0.0,1.0,-2.461933135986328,2.461928129196167,4.868046744377352e-06,1.898791790008545,0.9364235401153564,0.9364235401153564,0.0,96.75659942626952,64.0,36551.11328125,0.0,1257.8594970703125,1.0,280.0564270019531,282.316162109375,291.8598937988281,294.2747497558594,293.1499938964844,293.1499938964844,279.75,37223.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893397331237793,1.0,0.0,0.0,3.869596242904663,3.869622707366944,9.991359775085584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.12939453125,0.0,1801.1806640625,1895.4371337890625,0.0,3341.96435546875,0.9552938938140868,1.0,0.0,3.0,1.0,0.0
12305040,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7577209472656,0.9149723052978516,0.3705240190029144,0.3350240886211395,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7578430175781,0.8785739541053772,0.3299509584903717,0.3141153752803802,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7577819824219,0.8909357786178589,0.3434602916240692,0.2416896671056747,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7580871582031,0.824215292930603,0.2700596153736114,0.2577736675739288,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7585754394531,0.7451091408729553,0.1982628107070922,0.902183711528778,283.7577209472656,284.95001220703125,297.0513916015625,288.8275756835937,297.0515441894531,297.1347351074219,283.7558288574219,1.0,0.4630061089992523,1.0,1.0,0.0,1.0,-2.461933135986328,2.461928129196167,4.868046744377352e-06,1.898791790008545,0.9364235401153564,0.9364235401153564,0.0,96.75659942626952,64.0,36551.11328125,0.0,1257.8594970703125,1.0,280.0564270019531,282.316162109375,291.8598937988281,294.2747497558594,293.1499938964844,293.1499938964844,279.75,37223.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893397331237793,1.0,0.0,0.0,3.869596242904663,3.869622707366944,9.991359775085584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.12939453125,0.0,1801.1806640625,1895.4371337890625,0.0,3341.96435546875,0.9552938938140868,1.0,0.0,3.0,1.0,0.0
12305100,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6059265136719,0.930146872997284,0.3690607845783233,0.3335685133934021,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.60662841796875,0.8922052383422852,0.3295310437679291,0.3135550618171692,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6063842773437,0.9041317105293274,0.342223584651947,0.2407076358795166,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6081237792969,0.8356195688247681,0.2695168554782867,0.25708869099617,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6112670898437,0.7551670670509338,0.1974578648805618,0.897700309753418,283.6059875488281,284.95001220703125,297.0471496582031,288.82275390625,297.04736328125,297.1272888183594,283.5943908691406,1.0,0.4577206373214721,1.0,1.0,0.0,1.0,-2.45212197303772,2.4521172046661377,4.829190402233508e-06,1.89113450050354,0.9260074496269226,0.9260074496269226,0.0,91.36176300048828,64.0,37317.82421875,0.0,1223.5345458984375,1.0,279.7959899902344,282.1341552734375,291.8802490234375,294.3920288085937,293.1499938964844,293.1499938964844,279.75,37417.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900408923625946,1.0,0.0,0.0,3.842625617980957,3.842651844024658,9.85256860985828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.740234375,0.0,1769.38427734375,1895.4371337890625,0.0,3407.396240234375,0.9493169188499452,1.0,0.0,3.0,1.0,0.0
12305160,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.55145263671875,0.9469501972198486,0.3675298988819122,0.3319911360740661,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.55157470703125,0.9076058864593506,0.3290458619594574,0.3128983080387115,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.551513671875,0.9201151728630066,0.3409288823604584,0.2396521568298339,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5517883300781,0.8485461473464966,0.2689220607280731,0.2563273906707763,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5522766113281,0.7667544484138489,0.196619302034378,0.8929832577705383,283.5514831542969,284.95001220703125,297.0411376953125,288.8174133300781,297.0414428710937,297.1197509765625,283.5497436523437,1.0,0.4522882103919983,1.0,1.0,0.0,1.0,-2.4415884017944336,2.441583633422852,4.787661509908503e-06,1.882918357849121,0.9160850048065186,0.9160850048065186,0.0,85.96430969238281,52.0,37204.8828125,0.0,1188.615966796875,1.0,279.7566833496094,282.091552734375,291.8465270996094,294.3031921386719,293.1499938964844,293.1499938964844,279.45001220703125,37606.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902162790298462,1.0,0.0,0.0,3.811406373977661,3.811432361602783,9.693123956822092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.001953125,0.0,1732.8133544921875,1895.4371337890625,0.0,3423.736572265625,0.9424594640731812,1.0,0.0,3.0,1.0,0.0
12305220,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3779296875,0.970638632774353,0.3655751049518585,0.3300614356994629,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3783264160156,0.9336217045783995,0.3284037709236145,0.3120825290679931,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3782043457031,0.945648431777954,0.3392767906188965,0.2383471429347992,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3792419433594,0.8690402507781982,0.2681513726711273,0.255378246307373,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3812255859375,0.7850962281227112,0.1955570727586746,0.887093722820282,283.3779602050781,284.95001220703125,297.03106689453125,288.80987548828125,297.0314636230469,297.1109924316406,283.3710327148437,1.0,0.4452303946018219,1.0,1.0,0.0,1.0,-2.428506851196289,2.428502082824707,4.736330538435141e-06,1.8727071285247805,0.9011833667755128,0.9011833667755128,0.0,78.93547821044922,52.0,37904.796875,0.0,1144.3033447265625,1.0,279.4783935546875,281.8939208984375,291.8594665527344,294.3924560546875,293.1499938964844,293.1499938964844,279.45001220703125,37908.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909745454788208,1.0,0.0,0.0,3.7657527923583984,3.765778064727783,9.46230329645914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.05419921875,0.0,1680.538330078125,1895.4371337890625,0.0,3494.240966796875,0.9323930144309998,1.0,0.0,3.0,1.0,0.0
12305280,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.35076904296875,0.984221875667572,0.3644573092460632,0.3288796544075012,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3508605957031,0.9506141543388368,0.3280228972434997,0.3115558922290802,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.350830078125,0.961480438709259,0.3383306562900543,0.2375567704439163,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3510437011719,0.8829572200775146,0.2677009403705597,0.2547884285449981,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3515014648437,0.7973878979682922,0.1949467808008194,0.8835878968238831,283.35076904296875,284.95001220703125,297.0240783691406,288.80517578125,297.0245666503906,297.106201171875,283.3492736816406,1.0,0.4411055147647857,1.0,1.0,0.0,1.0,-2.420583963394165,2.420579433441162,4.7053699745447375e-06,1.8665167093276973,0.8931141495704651,0.8931141495704651,0.0,74.92660522460938,70.0,37780.2890625,0.0,1118.7117919921875,1.0,279.4571533203125,281.87530517578125,291.8305053710937,294.32440185546875,293.1499938964844,293.1499938964844,279.75,38061.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100974798202516,1.0,0.0,0.0,3.736349821090698,3.736375093460083,9.315117495134472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.6484375,0.0,1647.1612548828125,1895.4371337890625,0.0,3497.50830078125,0.9259399771690368,1.0,0.0,3.0,1.0,0.0
12305340,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.55126953125,0.9856164455413818,0.3631755113601684,0.3271675109863281,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5511169433594,0.953815758228302,0.3281183540821075,0.311242014169693,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5511474609375,0.96318382024765,0.3371055126190185,0.2363528311252594,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5507507324219,0.8853296041488647,0.2674333453178406,0.2541846036911011,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5499267578125,0.798507809638977,0.1940513253211975,0.8781818151473999,283.5512390136719,284.95001220703125,297.0005798339844,288.7910461425781,297.0011901855469,297.1049194335937,283.5542907714844,1.0,0.4395933747291565,1.0,1.0,0.0,1.0,-2.4094676971435547,2.4094629287719727,4.6616601139248814e-06,1.857590913772583,0.8760084509849548,0.8760084509849548,0.0,73.82484436035156,88.0,36441.3984375,0.0,1101.6524658203125,1.0,279.7425231933594,282.1195678710937,291.7174987792969,294.0582275390625,293.1499938964844,293.1499938964844,280.04998779296875,38127.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907117247581482,1.0,0.0,0.0,3.656327962875366,3.6563525199890137,8.920384857447061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5291.310546875,0.0,1556.16259765625,1895.4371337890625,0.0,3316.86328125,0.9081637859344482,1.0,0.0,3.0,1.0,0.0
12305400,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.55126953125,0.9856164455413818,0.3631755113601684,0.3271675109863281,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5511169433594,0.953815758228302,0.3281183540821075,0.311242014169693,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5511474609375,0.96318382024765,0.3371055126190185,0.2363528311252594,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5507507324219,0.8853296041488647,0.2674333453178406,0.2541846036911011,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5499267578125,0.798507809638977,0.1940513253211975,0.8781818151473999,283.5512390136719,284.95001220703125,297.0005798339844,288.7910461425781,297.0011901855469,297.1049194335937,283.5542907714844,1.0,0.4395933747291565,1.0,1.0,0.0,1.0,-2.4094676971435547,2.4094629287719727,4.6616601139248814e-06,1.857590913772583,0.8760084509849548,0.8760084509849548,0.0,73.82484436035156,88.0,36441.3984375,0.0,1101.6524658203125,1.0,279.7425231933594,282.1195678710937,291.7174987792969,294.0582275390625,293.1499938964844,293.1499938964844,280.04998779296875,38127.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907117247581482,1.0,0.0,0.0,3.656327962875366,3.6563525199890137,8.920384857447061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5291.310546875,0.0,1556.16259765625,1895.4371337890625,0.0,3316.86328125,0.9081637859344482,1.0,0.0,3.0,1.0,0.0
12305460,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7810974121094,0.9653894305229188,0.3632659912109375,0.3272158205509186,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7809143066406,0.9311135411262512,0.329294204711914,0.3123448491096496,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.78094482421875,0.9398768544197084,0.3371574282646179,0.2363582551479339,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.78045654296875,0.8662232160568237,0.2681714594364166,0.2548815608024597,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.779541015625,0.7803245186805725,0.1940315216779709,0.8781973719596863,283.78106689453125,284.95001220703125,296.970947265625,288.77508544921875,296.9717102050781,297.114501953125,283.7846374511719,1.0,0.4441790580749511,1.0,1.0,0.0,1.0,-2.4117043018341064,2.4116997718811035,4.669946065405384e-06,1.8591229915618896,0.8622270226478577,0.8622270226478577,0.0,79.00067901611328,106.0,35224.8671875,0.0,1125.4373779296875,1.0,280.04150390625,282.3874206542969,291.6870422363281,293.9301147460937,293.1499938964844,293.1499938964844,280.3500061035156,38018.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693840503692627,1.0,0.0,0.0,3.580041885375977,3.580065488815308,8.552035524189705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.22900390625,0.0,1471.5325927734375,1895.4371337890625,0.0,3117.032958984375,0.8911260962486267,1.0,0.0,3.0,1.0,0.0
12305520,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7810974121094,0.9653894305229188,0.3632659912109375,0.3272158205509186,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7809143066406,0.9311135411262512,0.329294204711914,0.3123448491096496,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.78094482421875,0.9398768544197084,0.3371574282646179,0.2363582551479339,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.78045654296875,0.8662232160568237,0.2681714594364166,0.2548815608024597,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.779541015625,0.7803245186805725,0.1940315216779709,0.8781973719596863,283.78106689453125,284.95001220703125,296.970947265625,288.77508544921875,296.9717102050781,297.114501953125,283.7846374511719,1.0,0.4441790580749511,1.0,1.0,0.0,1.0,-2.4117043018341064,2.4116997718811035,4.669946065405384e-06,1.8591229915618896,0.8622270226478577,0.8622270226478577,0.0,79.00067901611328,106.0,35224.8671875,0.0,1125.4373779296875,1.0,280.04150390625,282.3874206542969,291.6870422363281,293.9301147460937,293.1499938964844,293.1499938964844,280.3500061035156,38018.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693840503692627,1.0,0.0,0.0,3.580041885375977,3.580065488815308,8.552035524189705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.22900390625,0.0,1471.5325927734375,1895.4371337890625,0.0,3117.032958984375,0.8911260962486267,1.0,0.0,3.0,1.0,0.0
12305580,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0130920410156,0.9307140707969666,0.3638848662376404,0.3280173540115356,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.012939453125,0.8984860181808472,0.3309971988201141,0.3142057061195373,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0129699707031,0.905023992061615,0.3378148376941681,0.2369956076145172,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0124816894531,0.83966463804245,0.2694354355335235,0.2563310861587524,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0115051269531,0.7552267909049988,0.194514974951744,0.8815944194793701,284.0130920410156,284.95001220703125,296.9355773925781,288.7574157714844,296.9364624023437,297.1282958984375,284.0167236328125,1.0,0.4528653919696808,1.0,1.0,0.0,1.0,-2.4214861392974854,2.4214816093444824,4.707647804025328e-06,1.8665581941604608,0.8515529036521912,0.8515529036521912,0.0,88.47759246826172,124.0,34139.37109375,0.0,1175.6611328125,1.0,280.3408203125,282.65826416015625,291.6821594238281,293.8515930175781,293.1499938964844,293.1499938964844,280.6499938964844,37795.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513084053993225,1.0,0.0,0.0,3.511728048324585,3.5117509365081787,8.228772117035987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5108.36572265625,0.0,1397.6336669921875,1895.4371337890625,0.0,2947.52734375,0.8758090734481812,1.0,0.0,3.0,1.0,0.0
12305640,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0130920410156,0.9307140707969666,0.3638848662376404,0.3280173540115356,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.012939453125,0.8984860181808472,0.3309971988201141,0.3142057061195373,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0129699707031,0.905023992061615,0.3378148376941681,0.2369956076145172,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0124816894531,0.83966463804245,0.2694354355335235,0.2563310861587524,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0115051269531,0.7552267909049988,0.194514974951744,0.8815944194793701,284.0130920410156,284.95001220703125,296.9355773925781,288.7574157714844,296.9364624023437,297.1282958984375,284.0167236328125,1.0,0.4528653919696808,1.0,1.0,0.0,1.0,-2.4214861392974854,2.4214816093444824,4.707647804025328e-06,1.8665581941604608,0.8515529036521912,0.8515529036521912,0.0,88.47759246826172,124.0,34139.37109375,0.0,1175.6611328125,1.0,280.3408203125,282.65826416015625,291.6821594238281,293.8515930175781,293.1499938964844,293.1499938964844,280.6499938964844,37795.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513084053993225,1.0,0.0,0.0,3.511728048324585,3.5117509365081787,8.228772117035987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5108.36572265625,0.0,1397.6336669921875,1895.4371337890625,0.0,2947.52734375,0.8758090734481812,1.0,0.0,3.0,1.0,0.0
12305700,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1685485839844,0.9117714762687684,0.3642717599868774,0.3285293281078338,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1679077148437,0.8827694654464722,0.3319447934627533,0.3152809143066406,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1680603027344,0.888648271560669,0.3382514417171478,0.2374290227890014,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.166259765625,0.8262887597084045,0.2701655030250549,0.2572056949138641,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.16265869140625,0.7427592277526855,0.1948608160018921,0.8840402960777283,284.1684875488281,284.95001220703125,296.91583251953125,288.7479858398437,296.9167785644531,297.135498046875,284.181640625,1.0,0.4582572281360626,1.0,1.0,0.0,1.0,-2.42790150642395,2.427896738052368,4.732528395834379e-06,1.8714714050292969,0.847833514213562,0.847833514213562,0.0,94.45999145507812,124.0,33290.6875,0.0,1207.8509521484375,1.0,280.5944519042969,282.85699462890625,291.6551208496094,293.7252197265625,293.1499938964844,293.1499938964844,280.6499938964844,37641.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841201663017273,1.0,0.0,0.0,3.481266975402832,3.4812896251678467,8.086636853477103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5253.7470703125,0.0,1365.1370849609375,1895.4371337890625,0.0,2852.944580078125,0.8689907193183899,1.0,0.0,3.0,1.0,0.0
12305760,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2401733398437,0.8953095078468323,0.3647606968879699,0.3292021751403808,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2400207519531,0.8679981827735901,0.3329806327819824,0.3164917230606079,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.24005126953125,0.8732286095619202,0.3387898206710815,0.2379768639802932,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2395935058594,0.8134341835975647,0.2709775269031524,0.2582045793533325,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2386779785156,0.7312394976615906,0.1952854394912719,0.8870263695716858,284.2401428222656,284.95001220703125,296.8948059082031,288.7381591796875,296.8957824707031,297.143310546875,284.2436218261719,1.0,0.4641749262809753,1.0,1.0,0.0,1.0,-2.435608625411988,2.4356038570404053,4.7625258048356045e-06,1.87738299369812,0.8438699245452881,0.8438699245452881,0.0,101.01092529296876,142.0,33179.2890625,0.0,1244.1015625,1.0,280.64031982421875,282.9300537109375,291.678955078125,293.7893981933594,293.1499938964844,293.1499938964844,280.95001220703125,37495.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366740345954895,1.0,0.0,0.0,3.4544808864593506,3.454503297805786,7.962673294059641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5036.13720703125,0.0,1336.9217529296875,1895.4371337890625,0.0,2810.6572265625,0.8629060387611389,1.0,0.0,3.0,1.0,0.0
12305820,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4610900878906,0.8658738136291504,0.3657945096492767,0.3306205868721008,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4609680175781,0.8416576981544495,0.3351324796676636,0.3190369307994842,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46099853515625,0.8456428647041321,0.3399651050567627,0.2391720712184906,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4605712890625,0.787781298160553,0.2726829946041107,0.260333389043808,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4596862792969,0.7093801498413086,0.1962291300296783,0.8937182426452637,284.4610900878906,284.95001220703125,296.8489990234375,288.7174072265625,296.85009765625,297.158203125,284.46435546875,1.0,0.477085530757904,1.0,1.0,0.0,1.0,-2.452401638031006,2.4523966312408447,4.828274086321471e-06,1.8902883529663088,0.8390877842903137,0.8390877842903137,0.0,115.66171264648438,130.0,32256.525390625,0.0,1325.4342041015625,1.0,280.939697265625,283.1947021484375,291.6685791015625,293.7243347167969,293.1499938964844,293.1499938964844,281.25,37147.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241785168647766,1.0,0.0,0.0,3.410269498825073,3.4102914333343506,7.760160656289372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.74853515625,0.0,1290.473876953125,1895.4371337890625,0.0,2694.3232421875,0.8528575897216797,1.0,0.0,3.0,1.0,0.0
12305880,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4610900878906,0.8658738136291504,0.3657945096492767,0.3306205868721008,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4609680175781,0.8416576981544495,0.3351324796676636,0.3190369307994842,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46099853515625,0.8456428647041321,0.3399651050567627,0.2391720712184906,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4605712890625,0.787781298160553,0.2726829946041107,0.260333389043808,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4596862792969,0.7093801498413086,0.1962291300296783,0.8937182426452637,284.4610900878906,284.95001220703125,296.8489990234375,288.7174072265625,296.85009765625,297.158203125,284.46435546875,1.0,0.477085530757904,1.0,1.0,0.0,1.0,-2.452401638031006,2.4523966312408447,4.828274086321471e-06,1.8902883529663088,0.8390877842903137,0.8390877842903137,0.0,115.66171264648438,130.0,32256.525390625,0.0,1325.4342041015625,1.0,280.939697265625,283.1947021484375,291.6685791015625,293.7243347167969,293.1499938964844,293.1499938964844,281.25,37147.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241785168647766,1.0,0.0,0.0,3.410269498825073,3.4102914333343506,7.760160656289372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.74853515625,0.0,1290.473876953125,1895.4371337890625,0.0,2694.3232421875,0.8528575897216797,1.0,0.0,3.0,1.0,0.0
12305940,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6720886230469,0.8593379259109497,0.3669863939285278,0.3317961394786834,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6719665527344,0.8365652561187744,0.3374273777008056,0.3213201761245727,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6719970703125,0.839730441570282,0.3413207530975342,0.2401981800794601,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.671630859375,0.7825936079025269,0.274525910615921,0.2621949017047882,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6708984375,0.7043355703353882,0.1973175853490829,0.8991767764091492,284.6720886230469,284.95001220703125,296.7984924316406,288.6952514648437,296.7996826171875,297.1727905273437,284.6748046875,1.0,0.4814246594905853,1.0,1.0,0.0,1.0,-2.466587781906128,2.466583013534546,4.884258032689104e-06,1.901232123374939,0.8370535373687744,0.8370535373687744,0.0,120.2469711303711,118.0,31315.642578125,0.0,1362.2308349609375,1.0,281.2392578125,283.44854736328125,291.6503601074219,293.6515197753906,293.1499938964844,293.1499938964844,281.54998779296875,36775.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124563694000244,1.0,0.0,0.0,3.380103588104248,3.3801252841949463,7.623480655638559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4894.123046875,0.0,1258.48828125,1895.4371337890625,0.0,2585.831787109375,0.8458929061889648,1.0,0.0,3.0,1.0,0.0
