time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12306000,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6720886230469,0.8593379259109497,0.3669863939285278,0.3317961394786834,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6719665527344,0.8365652561187744,0.3374273777008056,0.3213201761245727,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6719970703125,0.839730441570282,0.3413207530975342,0.2401981800794601,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.671630859375,0.7825936079025269,0.274525910615921,0.2621949017047882,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6708984375,0.7043355703353882,0.1973175853490829,0.8991767764091492,284.6720886230469,284.95001220703125,296.7984924316406,288.6952514648437,296.7996826171875,297.1727905273437,284.6748046875,1.0,0.4814246594905853,1.0,1.0,0.0,1.0,-2.466587781906128,2.466583013534546,4.884258032689104e-06,1.901232123374939,0.8370535373687744,0.8370535373687744,0.0,120.2469711303711,118.0,31315.642578125,0.0,1362.2308349609375,1.0,281.2392578125,283.44854736328125,291.6503601074219,293.6515197753906,293.1499938964844,293.1499938964844,281.54998779296875,36775.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124563694000244,1.0,0.0,0.0,3.380103588104248,3.3801252841949463,7.623480655638559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4894.123046875,0.0,1258.48828125,1895.4371337890625,0.0,2585.831787109375,0.8458929061889648,1.0,0.0,3.0,1.0,0.0
12306060,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8651987314224243,0.3684056401252746,0.3329048156738281,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8428995609283447,0.339905321598053,0.3234976828098297,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8454040288925171,0.3429015278816223,0.2411752194166183,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7890138030052185,0.2765478193759918,0.2639471590518951,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7099651098251343,0.1985948979854583,0.9041615128517152,284.876953125,284.95001220703125,296.74365234375,288.6718139648437,296.74493408203125,297.1869506835937,284.87945556640625,1.0,0.4812279343605041,1.0,1.0,0.0,1.0,-2.4798038005828857,2.479799032211304,4.936604454996996e-06,1.9113713502883911,0.8376955986022949,0.8376955986022949,0.0,117.96603393554688,106.0,30433.85546875,0.0,1369.175537109375,1.0,281.5390014648437,283.6963806152344,291.6272277832031,293.57452392578125,293.1499938964844,293.1499938964844,281.8500061035156,36395.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006829619407654,1.0,0.0,0.0,3.364242553710937,3.3642640113830566,7.55210351144342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4825.63330078125,0.0,1240.612060546875,1895.4371337890625,0.0,2477.6708984375,0.8420785665512085,1.0,0.0,3.0,1.0,0.0
12306120,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8651987314224243,0.3684056401252746,0.3329048156738281,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8428995609283447,0.339905321598053,0.3234976828098297,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8454040288925171,0.3429015278816223,0.2411752194166183,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7890138030052185,0.2765478193759918,0.2639471590518951,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7099651098251343,0.1985948979854583,0.9041615128517152,284.876953125,284.95001220703125,296.74365234375,288.6718139648437,296.74493408203125,297.1869506835937,284.87945556640625,1.0,0.4812279343605041,1.0,1.0,0.0,1.0,-2.4798038005828857,2.479799032211304,4.936604454996996e-06,1.9113713502883911,0.8376955986022949,0.8376955986022949,0.0,117.96603393554688,106.0,30433.85546875,0.0,1369.175537109375,1.0,281.5390014648437,283.6963806152344,291.6272277832031,293.57452392578125,293.1499938964844,293.1499938964844,281.8500061035156,36395.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006829619407654,1.0,0.0,0.0,3.364242553710937,3.3642640113830566,7.55210351144342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4825.63330078125,0.0,1240.612060546875,1895.4371337890625,0.0,2477.6708984375,0.8420785665512085,1.0,0.0,3.0,1.0,0.0
12306180,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8796057105064392,0.3700771927833557,0.3340887427330017,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.8572162985801697,0.3425859808921814,0.3257050514221191,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.8591287136077881,0.3447267711162567,0.242203801870346,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.8032659888267517,0.2787638008594513,0.265722244977951,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.7218725681304932,0.2000719606876373,0.9092853665351868,285.0799255371094,284.95001220703125,296.6848449707031,288.647216796875,296.6861877441406,297.2013854980469,285.0820617675781,1.0,0.4783254265785217,1.0,1.0,0.0,1.0,-2.493402004241944,2.4933972358703613,4.990744400856784e-06,1.921794056892395,0.8410460352897644,0.8410460352897644,0.0,111.67724609375,94.0,29651.69921875,0.0,1359.6197509765625,1.0,281.8388977050781,283.9420471191406,291.6050720214844,293.5041198730469,293.1499938964844,293.1499938964844,282.1499938964844,36013.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893350720405579,1.0,0.0,0.0,3.362865209579468,3.362886428833008,7.545920084339741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4763.98193359375,0.0,1236.660400390625,1895.4371337890625,0.0,2374.34521484375,0.8414577841758728,1.0,0.0,3.0,1.0,0.0
12306240,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8796057105064392,0.3700771927833557,0.3340887427330017,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.8572162985801697,0.3425859808921814,0.3257050514221191,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.8591287136077881,0.3447267711162567,0.242203801870346,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.8032659888267517,0.2787638008594513,0.265722244977951,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.7218725681304932,0.2000719606876373,0.9092853665351868,285.0799255371094,284.95001220703125,296.6848449707031,288.647216796875,296.6861877441406,297.2013854980469,285.0820617675781,1.0,0.4783254265785217,1.0,1.0,0.0,1.0,-2.493402004241944,2.4933972358703613,4.990744400856784e-06,1.921794056892395,0.8410460352897644,0.8410460352897644,0.0,111.67724609375,94.0,29651.69921875,0.0,1359.6197509765625,1.0,281.8388977050781,283.9420471191406,291.6050720214844,293.5041198730469,293.1499938964844,293.1499938964844,282.1499938964844,36013.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893350720405579,1.0,0.0,0.0,3.362865209579468,3.362886428833008,7.545920084339741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4763.98193359375,0.0,1236.660400390625,1895.4371337890625,0.0,2374.34521484375,0.8414577841758728,1.0,0.0,3.0,1.0,0.0
12306300,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2193298339844,0.8896447420120239,0.3709609508514404,0.3346728086471557,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2188720703125,0.8671578764915466,0.3439745306968689,0.3268078565597534,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2189025878906,0.8687704801559448,0.3456989228725433,0.2427233904600143,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2174377441406,0.8126651644706726,0.2799201011657715,0.2666117250919342,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.7295931577682495,0.2008648812770843,0.9119008779525756,285.2193298339844,284.95001220703125,296.654052734375,288.6344909667969,296.65545654296875,297.2082214355469,285.230712890625,1.0,0.4762304127216339,1.0,1.0,0.0,1.0,-2.500263929367065,2.5002589225769043,5.018184765503975e-06,1.9270563125610352,0.8441718816757202,0.8441718816757202,0.0,107.59001159667967,94.0,28948.1953125,0.0,1350.85302734375,1.0,282.0903015136719,284.1227722167969,291.56695556640625,293.3773193359375,293.1499938964844,293.1499938964844,282.1499938964844,35816.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813982963562012,1.0,0.0,0.0,3.3671467304229736,3.3671681880950928,7.565147370769409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.4814453125,0.0,1239.3934326171875,1895.4371337890625,0.0,2302.70361328125,0.8422840237617493,1.0,0.0,3.0,1.0,0.0
12306360,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2764892578125,0.9019859433174132,0.3719491064548492,0.3353715538978576,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.8794196844100952,0.34544238448143,0.3279884457588196,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.8807340264320374,0.3467699885368347,0.2433166205883026,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2761535644531,0.8234199285507202,0.2811479568481445,0.2675663232803345,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.275634765625,0.7389363646507263,0.2017241418361663,0.9147687554359436,285.2764892578125,284.95001220703125,296.6224060058594,288.6215209960937,296.62384033203125,297.2153625488281,285.2783203125,1.0,0.4738633632659912,1.0,1.0,0.0,1.0,-2.507826566696167,2.507821559906006,5.048510047345189e-06,1.932852983474732,0.8469728231430054,0.8469728231430054,0.0,102.97753143310548,82.0,28877.87890625,0.0,1340.6661376953125,1.0,282.1390686035156,284.1801147460937,291.58160400390625,293.4342041015625,293.1499938964844,293.1499938964844,282.45001220703125,35645.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784629464149475,1.0,0.0,0.0,3.375428438186645,3.3754498958587646,7.602407094964292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4703.38720703125,0.0,1246.1573486328125,1895.4371337890625,0.0,2276.350830078125,0.8439314961433411,1.0,0.0,3.0,1.0,0.0
12306420,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4896850585937,0.9366541504859924,0.3740951716899872,0.3368113934993744,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4895935058594,0.9113731980323792,0.3485205471515655,0.3303992748260498,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4895935058594,0.9121106863021852,0.3490896224975586,0.2445602267980575,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4893493652344,0.8504679203033447,0.2837342917919159,0.2695239782333374,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48876953125,0.7635661959648132,0.2035697549581527,0.9207796454429626,285.4896850585937,284.95001220703125,296.55670166015625,288.5948486328125,296.55816650390625,297.2296142578125,285.4916076660156,1.0,0.4685383439064026,1.0,1.0,0.0,1.0,-2.523519515991211,2.52351450920105,5.111743575980654e-06,1.94488537311554,0.8558573722839355,0.8558573722839355,0.0,92.79786682128906,70.0,28261.876953125,0.0,1316.6881103515625,1.0,282.4391784667969,284.42120361328125,291.55865478515625,293.3710632324219,293.1499938964844,293.1499938964844,282.75,35273.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681590914726257,1.0,0.0,0.0,3.401845216751098,3.401866912841797,7.721868655607977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.51171875,0.0,1269.1463623046875,1895.4371337890625,0.0,2184.50830078125,0.8494839072227478,1.0,0.0,3.0,1.0,0.0
12306480,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4896850585937,0.9366541504859924,0.3740951716899872,0.3368113934993744,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4895935058594,0.9113731980323792,0.3485205471515655,0.3303992748260498,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4895935058594,0.9121106863021852,0.3490896224975586,0.2445602267980575,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4893493652344,0.8504679203033447,0.2837342917919159,0.2695239782333374,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48876953125,0.7635661959648132,0.2035697549581527,0.9207796454429626,285.4896850585937,284.95001220703125,296.55670166015625,288.5948486328125,296.55816650390625,297.2296142578125,285.4916076660156,1.0,0.4685383439064026,1.0,1.0,0.0,1.0,-2.523519515991211,2.52351450920105,5.111743575980654e-06,1.94488537311554,0.8558573722839355,0.8558573722839355,0.0,92.79786682128906,70.0,28261.876953125,0.0,1316.6881103515625,1.0,282.4391784667969,284.42120361328125,291.55865478515625,293.3710632324219,293.1499938964844,293.1499938964844,282.75,35273.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681590914726257,1.0,0.0,0.0,3.401845216751098,3.401866912841797,7.721868655607977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.51171875,0.0,1269.1463623046875,1895.4371337890625,0.0,2184.50830078125,0.8494839072227478,1.0,0.0,3.0,1.0,0.0
12306540,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7089233398437,0.9817633032798768,0.3765799105167389,0.3385182917118072,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7088623046875,0.9605656862258912,0.3518718183040619,0.3330253660678863,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7088623046875,0.9606027603149414,0.3517304062843323,0.2459987103939056,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7086181640625,0.8910335302352905,0.2865648865699768,0.2716702222824096,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7080993652344,0.8004173040390015,0.2056398838758468,0.9275989532470704,285.7089233398437,284.95001220703125,296.4880676269531,288.5673217773437,296.4896240234375,297.24468994140625,285.71063232421875,1.0,0.4628137052059173,1.0,1.0,0.0,1.0,-2.541224241256714,2.5412189960479736,5.1835932026733644e-06,1.9584753513336184,0.867754340171814,0.867754340171814,0.0,81.65336608886719,88.0,27724.0,0.0,1290.7095947265625,1.0,282.73956298828125,284.6615905761719,291.5379333496094,293.31695556640625,293.1499938964844,293.1499938964844,283.04998779296875,34913.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759213387966156,1.0,0.0,0.0,3.4418764114379883,3.4418983459472656,7.904672543190827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4604.96484375,0.0,1306.04638671875,1895.4371337890625,0.0,2105.6767578125,0.8580853343009949,1.0,0.0,3.0,1.0,0.0
12306600,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7089233398437,0.9817633032798768,0.3765799105167389,0.3385182917118072,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7088623046875,0.9605656862258912,0.3518718183040619,0.3330253660678863,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7088623046875,0.9606027603149414,0.3517304062843323,0.2459987103939056,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7086181640625,0.8910335302352905,0.2865648865699768,0.2716702222824096,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7080993652344,0.8004173040390015,0.2056398838758468,0.9275989532470704,285.7089233398437,284.95001220703125,296.4880676269531,288.5673217773437,296.4896240234375,297.24468994140625,285.71063232421875,1.0,0.4628137052059173,1.0,1.0,0.0,1.0,-2.541224241256714,2.5412189960479736,5.1835932026733644e-06,1.9584753513336184,0.867754340171814,0.867754340171814,0.0,81.65336608886719,88.0,27724.0,0.0,1290.7095947265625,1.0,282.73956298828125,284.6615905761719,291.5379333496094,293.31695556640625,293.1499938964844,293.1499938964844,283.04998779296875,34913.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759213387966156,1.0,0.0,0.0,3.4418764114379883,3.4418983459472656,7.904672543190827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4604.96484375,0.0,1306.04638671875,1895.4371337890625,0.0,2105.6767578125,0.8580853343009949,1.0,0.0,3.0,1.0,0.0
12306660,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9271850585937,0.9880942106246948,0.3792795538902282,0.3408422470092773,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9271240234375,0.968921422958374,0.355422168970108,0.3362746834754944,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9271240234375,0.9683418869972228,0.3545964658260345,0.2479196488857269,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9269104003906,0.8990179300308228,0.2895716428756714,0.2744178175926208,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9264221191406,0.8076107501983643,0.2078729122877121,0.9372122287750244,285.9272155761719,284.95001220703125,296.4168701171875,288.5390625,296.41845703125,297.2597961425781,285.9288635253906,1.0,0.4665347635746002,1.0,1.0,0.0,1.0,-2.5650734901428223,2.565068244934082,5.281170615489828e-06,1.976775050163269,0.8825581669807434,0.8825581669807434,0.0,81.22876739501953,106.0,27232.73046875,0.0,1318.8603515625,1.0,283.0400695800781,284.8999328613281,291.51531982421875,293.26422119140625,293.1499938964844,293.1499938964844,283.1499938964844,34587.3046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7513692378997803,1.0,0.0,0.0,3.4940900802612305,3.494112253189087,8.146320169544197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4711.22216796875,0.0,1356.4117431640625,1895.4371337890625,0.0,2037.3087158203125,0.8674566149711609,1.0,0.0,3.0,1.0,0.0
12306720,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9271850585937,0.9880942106246948,0.3792795538902282,0.3408422470092773,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9271240234375,0.968921422958374,0.355422168970108,0.3362746834754944,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9271240234375,0.9683418869972228,0.3545964658260345,0.2479196488857269,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9269104003906,0.8990179300308228,0.2895716428756714,0.2744178175926208,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9264221191406,0.8076107501983643,0.2078729122877121,0.9372122287750244,285.9272155761719,284.95001220703125,296.4168701171875,288.5390625,296.41845703125,297.2597961425781,285.9288635253906,1.0,0.4665347635746002,1.0,1.0,0.0,1.0,-2.5650734901428223,2.565068244934082,5.281170615489828e-06,1.976775050163269,0.8825581669807434,0.8825581669807434,0.0,81.22876739501953,106.0,27232.73046875,0.0,1318.8603515625,1.0,283.0400695800781,284.8999328613281,291.51531982421875,293.26422119140625,293.1499938964844,293.1499938964844,283.1499938964844,34587.3046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7513692378997803,1.0,0.0,0.0,3.4940900802612305,3.494112253189087,8.146320169544197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4711.22216796875,0.0,1356.4117431640625,1895.4371337890625,0.0,2037.3087158203125,0.8674566149711609,1.0,0.0,3.0,1.0,0.0
12306780,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984436035156,0.9758305549621582,0.3808203041553497,0.3424907028675079,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9983825683594,0.9554745554924012,0.3577048182487488,0.3386558294296264,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.9983825683594,0.9543786644935608,0.3563670516014099,0.2493330538272857,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.886668860912323,0.2915042042732239,0.276460587978363,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9976501464844,0.7966843247413635,0.2093079537153244,0.9446171522140504,285.9984436035156,284.95001220703125,296.3658752441406,288.5189208984375,296.3674621582031,297.2674255371094,286.00018310546875,1.0,0.47231125831604,1.0,1.0,0.0,1.0,-2.5829665660858154,2.582961082458496,5.355147095542634e-06,1.9905872344970703,0.8929620981216431,0.8929620981216431,0.0,85.62871551513672,106.0,27101.548828125,0.0,1361.057861328125,1.0,283.1401672363281,284.97802734375,291.52178955078125,293.2753295898437,293.1499938964844,293.1499938964844,283.1499938964844,34159.90625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752519965171814,1.0,0.0,0.0,3.5185647010803223,3.518587350845337,8.260843742391444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4780.02099609375,0.0,1378.525634765625,1895.4371337890625,0.0,2047.291748046875,0.8742400407791138,1.0,0.0,3.0,1.0,0.0
12306840,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00341796875,0.9672187566757202,0.3813464045524597,0.3431297838687897,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.00341796875,0.946211576461792,0.3585993647575378,0.3396488726139068,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.00341796875,0.9448577165603638,0.3570265471935272,0.249908909201622,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033874511719,0.8787230849266052,0.2922588884830475,0.2773164212703705,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033264160156,0.7895597815513611,0.2098622173070907,0.9477463960647584,286.00341796875,284.95001220703125,296.343505859375,288.5101318359375,296.3450927734375,297.2696533203125,286.0035705566406,1.0,0.475360244512558,1.0,1.0,0.0,1.0,-2.5904088020324707,2.590403318405152,5.386078100855229e-06,1.996336579322815,0.897261917591095,0.897261917591095,0.0,88.41307830810547,124.0,27128.361328125,0.0,1382.985595703125,1.0,283.1466369628906,284.9814758300781,291.5284118652344,293.2976379394531,293.1499938964844,293.1499938964844,283.1499938964844,34073.84375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547143697738647,1.0,0.0,0.0,3.5331201553344727,3.533142805099488,8.329331535605888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4790.33447265625,0.0,1393.030029296875,1895.4371337890625,0.0,2066.37451171875,0.8744123578071594,1.0,0.0,3.0,1.0,0.0
12306900,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.00506591796875,0.9493697881698608,0.3819934129714966,0.3440262675285339,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0050964355469,0.9278427958488464,0.3599247336387634,0.3411914110183716,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0050964355469,0.9260743856430054,0.3579415082931518,0.2507722675800323,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.005126953125,0.8638582229614258,0.2933706641197204,0.2786492109298706,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0051574707031,0.7760856747627258,0.2106637954711914,0.9526309967041016,286.00506591796875,284.95001220703125,296.3060913085937,288.4954528808594,296.3077087402344,297.2716369628906,286.0048217773437,1.0,0.4809222519397735,1.0,1.0,0.0,1.0,-2.6018497943878174,2.601844310760498,5.43381202078308e-06,2.0051798820495605,0.9043161869049072,0.9043161869049072,0.0,93.9972152709961,124.0,27149.140625,0.0,1422.7113037109375,1.0,283.1494140625,284.9839172363281,291.530517578125,293.3156433105469,293.1499938964844,293.1499938964844,283.1499938964844,33592.26953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591705918312073,1.0,0.0,0.0,3.5378899574279785,3.537912607192993,8.351835845132882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.73974609375,0.0,1394.5191650390625,1895.4371337890625,0.0,2105.3017578125,0.8775902986526489,1.0,0.0,3.0,1.0,0.0
12306960,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994812011719,0.9288198351860046,0.3824201822280884,0.3447372317314148,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.99951171875,0.9084752798080444,0.3610848784446716,0.3426049649715423,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99951171875,0.906492292881012,0.3586726486682892,0.2515246272087097,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99957275390625,0.8484923243522644,0.2943322956562042,0.2798705995082855,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9997253417969,0.7619931101799011,0.2113316357135772,0.9570842385292052,285.9994812011719,284.95001220703125,296.26824951171875,288.4806823730469,296.2698974609375,297.2718811035156,285.9988708496094,1.0,0.4869519770145416,1.0,1.0,0.0,1.0,-2.6121270656585693,2.61212158203125,5.476861133502098e-06,2.0131185054779053,0.911258101463318,0.911258101463318,0.0,100.57200622558594,142.0,27176.259765625,0.0,1465.6229248046875,1.0,283.14990234375,284.9779052734375,291.520751953125,293.3161926269531,293.1499938964844,293.1499938964844,283.1499938964844,33375.4453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635036706924438,1.0,0.0,0.0,3.5548696517944336,3.554892301559448,8.432195386376407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.41650390625,0.0,1410.7589111328125,1895.4371337890625,0.0,2143.37353515625,0.8842076659202576,1.0,0.0,3.0,1.0,0.0
12307020,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9727783203125,0.8910175561904907,0.3827925026416778,0.3457517921924591,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9728088378906,0.8748963475227356,0.363012284040451,0.3451123833656311,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9728088378906,0.8724170327186584,0.3597103953361511,0.252765029668808,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9729309082031,0.8199622631072998,0.2958890497684479,0.282024621963501,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.97320556640625,0.735986053943634,0.212322250008583,0.964759647846222,285.9727478027344,284.95001220703125,296.1915283203125,288.4508056640625,296.19317626953125,297.2686462402344,285.9716186523437,1.0,0.4998270571231842,1.0,1.0,0.0,1.0,-2.6296639442443848,2.629658460617065,5.550673449761234e-06,2.026646852493286,0.9247141480445862,0.9247141480445862,0.0,115.79734802246094,160.0,27235.181640625,0.0,1557.5582275390625,1.0,283.1499938964844,284.9479064941406,291.4825439453125,293.2886962890625,293.1499938964844,293.1499938964844,283.04998779296875,33676.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701249122619629,1.0,0.0,0.0,3.623761415481568,3.6237847805023193,8.762186212152301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4871.94873046875,0.0,1486.909912109375,1895.4371337890625,0.0,2201.947509765625,0.8993703722953796,1.0,0.0,3.0,1.0,0.0
12307080,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9727783203125,0.8910175561904907,0.3827925026416778,0.3457517921924591,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9728088378906,0.8748963475227356,0.363012284040451,0.3451123833656311,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9728088378906,0.8724170327186584,0.3597103953361511,0.252765029668808,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9729309082031,0.8199622631072998,0.2958890497684479,0.282024621963501,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.97320556640625,0.735986053943634,0.212322250008583,0.964759647846222,285.9727478027344,284.95001220703125,296.1915283203125,288.4508056640625,296.19317626953125,297.2686462402344,285.9716186523437,1.0,0.4998270571231842,1.0,1.0,0.0,1.0,-2.6296639442443848,2.629658460617065,5.550673449761234e-06,2.026646852493286,0.9247141480445862,0.9247141480445862,0.0,115.79734802246094,160.0,27235.181640625,0.0,1557.5582275390625,1.0,283.1499938964844,284.9479064941406,291.4825439453125,293.2886962890625,293.1499938964844,293.1499938964844,283.04998779296875,33676.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701249122619629,1.0,0.0,0.0,3.623761415481568,3.6237847805023193,8.762186212152301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4871.94873046875,0.0,1486.909912109375,1895.4371337890625,0.0,2201.947509765625,0.8993703722953796,1.0,0.0,3.0,1.0,0.0
12307140,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8665466308594,0.8599387407302856,0.3823694288730621,0.3461948931217193,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8666076660156,0.8463983535766602,0.3643119037151336,0.3471546769142151,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8666076660156,0.8434687256813049,0.360069066286087,0.2536298930644989,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8668518066406,0.7930336594581604,0.2968731522560119,0.2837567925453186,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86737060546875,0.7131720781326294,0.2127887308597564,0.9706066250801086,285.8665466308594,284.95001220703125,296.1136474609375,288.420654296875,296.11529541015625,297.2602233886719,285.8645324707031,1.0,0.5131075382232666,1.0,1.0,0.0,1.0,-2.6428020000457764,2.642796516418457,5.606295871984912e-06,2.0367820262908936,0.9361178278923036,0.9361178278923036,0.0,132.9132537841797,148.0,27459.3046875,0.0,1652.9346923828125,1.0,283.0526428222656,284.8309936523437,291.45721435546875,293.2904357910156,293.1499938964844,293.1499938964844,282.75,34225.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788729071617126,1.0,0.0,0.0,3.6964521408081055,3.6964762210845934,9.11724157504068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5066.29052734375,0.0,1572.0189208984375,1895.4371337890625,0.0,2280.0263671875,0.9144235253334044,1.0,0.0,3.0,1.0,0.0
12307200,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8665466308594,0.8599387407302856,0.3823694288730621,0.3461948931217193,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8666076660156,0.8463983535766602,0.3643119037151336,0.3471546769142151,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8666076660156,0.8434687256813049,0.360069066286087,0.2536298930644989,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8668518066406,0.7930336594581604,0.2968731522560119,0.2837567925453186,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86737060546875,0.7131720781326294,0.2127887308597564,0.9706066250801086,285.8665466308594,284.95001220703125,296.1136474609375,288.420654296875,296.11529541015625,297.2602233886719,285.8645324707031,1.0,0.5131075382232666,1.0,1.0,0.0,1.0,-2.6428020000457764,2.642796516418457,5.606295871984912e-06,2.0367820262908936,0.9361178278923036,0.9361178278923036,0.0,132.9132537841797,148.0,27459.3046875,0.0,1652.9346923828125,1.0,283.0526428222656,284.8309936523437,291.45721435546875,293.2904357910156,293.1499938964844,293.1499938964844,282.75,34225.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788729071617126,1.0,0.0,0.0,3.6964521408081055,3.6964762210845934,9.11724157504068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5066.29052734375,0.0,1572.0189208984375,1895.4371337890625,0.0,2280.0263671875,0.9144235253334044,1.0,0.0,3.0,1.0,0.0
12307260,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6063537597656,0.8490527868270874,0.3805910050868988,0.345187783241272,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6064453125,0.8373504877090454,0.3645825386047363,0.3479383587837219,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6064758300781,0.8337891101837158,0.3593009412288666,0.2535058259963989,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6068725585937,0.7837822437286377,0.2969499826431274,0.2843257486820221,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6077880859375,0.7044985294342041,0.2124730050563812,0.971390187740326,285.6063232421875,284.95001220703125,296.03497314453125,288.39031982421875,296.0366516113281,297.2444152832031,285.602783203125,1.0,0.5168585181236267,1.0,1.0,0.0,1.0,-2.64402437210083,2.644018650054932,5.611610049527371e-06,2.0377862453460693,0.9428014159202576,0.9428014159202576,0.0,139.4881591796875,136.0,27978.4921875,0.0,1684.3031005859375,1.0,282.75750732421875,284.5472717285156,291.4524841308594,293.3477783203125,293.1499938964844,293.1499938964844,282.45001220703125,34679.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954639792442322,1.0,0.0,0.0,3.74664568901062,3.746670484542847,9.366526114718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5122.2060546875,0.0,1633.230224609375,1895.4371337890625,0.0,2430.02783203125,0.9260120391845704,1.0,0.0,3.0,1.0,0.0
12307320,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6063537597656,0.8490527868270874,0.3805910050868988,0.345187783241272,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6064453125,0.8373504877090454,0.3645825386047363,0.3479383587837219,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6064758300781,0.8337891101837158,0.3593009412288666,0.2535058259963989,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6068725585937,0.7837822437286377,0.2969499826431274,0.2843257486820221,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6077880859375,0.7044985294342041,0.2124730050563812,0.971390187740326,285.6063232421875,284.95001220703125,296.03497314453125,288.39031982421875,296.0366516113281,297.2444152832031,285.602783203125,1.0,0.5168585181236267,1.0,1.0,0.0,1.0,-2.64402437210083,2.644018650054932,5.611610049527371e-06,2.0377862453460693,0.9428014159202576,0.9428014159202576,0.0,139.4881591796875,136.0,27978.4921875,0.0,1684.3031005859375,1.0,282.75750732421875,284.5472717285156,291.4524841308594,293.3477783203125,293.1499938964844,293.1499938964844,282.45001220703125,34679.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954639792442322,1.0,0.0,0.0,3.74664568901062,3.746670484542847,9.366526114718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5122.2060546875,0.0,1633.230224609375,1895.4371337890625,0.0,2430.02783203125,0.9260120391845704,1.0,0.0,3.0,1.0,0.0
12307380,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.33544921875,0.8473700881004333,0.3779062032699585,0.3429431617259979,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3355407714844,0.8371784687042236,0.3640443682670593,0.3475924432277679,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3355712890625,0.8328467011451721,0.3576806783676147,0.2525018155574798,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3359680175781,0.783435583114624,0.2963040471076965,0.2838617861270904,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3368835449219,0.703637957572937,0.211508110165596,0.967701256275177,285.3354187011719,284.95001220703125,295.95587158203125,288.35992431640625,295.9575500488281,297.2227783203125,285.3318176269531,1.0,0.5151456594467163,1.0,1.0,0.0,1.0,-2.6347217559814453,2.634716272354126,5.572023837885354e-06,2.030534029006958,0.9457637071609496,0.9457637071609496,0.0,139.09677124023438,124.0,28392.3671875,0.0,1669.198974609375,1.0,282.4573059082031,284.2567749023437,291.4089050292969,293.3386535644531,293.1499938964844,293.1499938964844,282.1499938964844,35097.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808847188949585,1.0,0.0,0.0,3.781175374984741,3.781200408935547,9.539968459648662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.37060546875,0.0,1677.0675048828125,1895.4371337890625,0.0,2552.5810546875,0.9340569972991944,1.0,0.0,3.0,1.0,0.0
12307440,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.33544921875,0.8473700881004333,0.3779062032699585,0.3429431617259979,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3355407714844,0.8371784687042236,0.3640443682670593,0.3475924432277679,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3355712890625,0.8328467011451721,0.3576806783676147,0.2525018155574798,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3359680175781,0.783435583114624,0.2963040471076965,0.2838617861270904,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3368835449219,0.703637957572937,0.211508110165596,0.967701256275177,285.3354187011719,284.95001220703125,295.95587158203125,288.35992431640625,295.9575500488281,297.2227783203125,285.3318176269531,1.0,0.5151456594467163,1.0,1.0,0.0,1.0,-2.6347217559814453,2.634716272354126,5.572023837885354e-06,2.030534029006958,0.9457637071609496,0.9457637071609496,0.0,139.09677124023438,124.0,28392.3671875,0.0,1669.198974609375,1.0,282.4573059082031,284.2567749023437,291.4089050292969,293.3386535644531,293.1499938964844,293.1499938964844,282.1499938964844,35097.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808847188949585,1.0,0.0,0.0,3.781175374984741,3.781200408935547,9.539968459648662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.37060546875,0.0,1677.0675048828125,1895.4371337890625,0.0,2552.5810546875,0.9340569972991944,1.0,0.0,3.0,1.0,0.0
12307500,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498107910156,0.8488502502441406,0.3764344155788421,0.3416419923305511,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1500549316406,0.8393087983131409,0.3636127114295959,0.3471933007240295,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1501770019531,0.8345634341239929,0.3567140400409698,0.2518363893032074,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15155029296875,0.7854933738708496,0.2958321273326874,0.2834146618843078,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15496826171875,0.7051999568939209,0.2108824402093887,0.9648470282554626,285.1496276855469,284.95001220703125,295.916259765625,288.34478759765625,295.9179382324219,297.2115783691406,285.1375427246094,1.0,0.5128899812698364,1.0,1.0,0.0,1.0,-2.627914428710937,2.627908945083618,5.543119641515659e-06,2.025215148925781,0.9452856779098512,0.9452856779098512,0.0,137.14723205566406,124.0,28927.130859375,0.0,1650.7557373046875,1.0,282.1977233886719,284.0401916503906,291.4132080078125,293.4248962402344,293.1499938964844,293.1499938964844,282.1499938964844,35304.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166489005088806,1.0,0.0,0.0,3.793177604675293,3.7932028770446777,9.600628345651785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4971.0419921875,0.0,1692.9659423828125,1895.4371337890625,0.0,2624.55224609375,0.9368619918823242,1.0,0.0,3.0,1.0,0.0
12307560,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07965087890625,0.8512961864471436,0.3748874962329864,0.3401437699794769,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.8423972129821777,0.3630878031253814,0.3466080129146576,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.8372094631195068,0.3556638956069946,0.251030832529068,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801086425781,0.7885032892227173,0.2952748835086822,0.2828018069267273,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7075942754745483,0.2101748585700988,0.9612979292869568,285.0796203613281,284.95001220703125,295.8766784667969,288.32965087890625,295.8783874511719,297.1999206542969,285.07635498046875,1.0,0.5099260210990906,1.0,1.0,0.0,1.0,-2.61944317817688,2.6194376945495605,5.507265996129718e-06,2.0186009407043457,0.9453961849212646,0.9453961849212646,0.0,134.44000244140625,112.0,28849.134765625,0.0,1626.672119140625,1.0,282.1571960449219,283.9752197265625,291.3604736328125,293.3155822753906,293.1499938964844,293.1499938964844,281.8500061035156,35474.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181366920471191,1.0,0.0,0.0,3.801592111587525,3.801617383956909,9.643268867876031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5190.1796875,0.0,1704.3543701171875,1895.4371337890625,0.0,2638.3154296875,0.9388980865478516,1.0,0.0,3.0,1.0,0.0
12307620,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421630859375,0.8598580360412598,0.3718182146549225,0.3371610641479492,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.85210120677948,0.3619780242443084,0.3453293144702911,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.8459563851356506,0.353549599647522,0.249379277229309,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8425598144531,0.7979551553726196,0.2941011786460876,0.2814588546752929,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434143066406,0.7151470184326172,0.2086921036243438,0.9535315036773682,284.84210205078125,284.95001220703125,295.7977905273437,288.2995910644531,295.7994689941406,297.1785583496094,284.8389587402344,1.0,0.5025151371955872,1.0,1.0,0.0,1.0,-2.601393699645996,2.601388454437256,5.431234967545606e-06,2.004495143890381,0.942046582698822,0.942046582698822,0.0,127.0351104736328,100.0,29381.083984375,0.0,1568.579833984375,1.0,281.85699462890625,283.70440673828125,291.32330322265625,293.30718994140625,293.1499938964844,293.1499938964844,281.54998779296875,35814.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259387612342834,1.0,0.0,0.0,3.809396982192993,3.809422492980957,9.68290692071605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.42041015625,0.0,1716.39599609375,1895.4371337890625,0.0,2710.6728515625,0.94087415933609,1.0,0.0,3.0,1.0,0.0
12307680,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421630859375,0.8598580360412598,0.3718182146549225,0.3371610641479492,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.85210120677948,0.3619780242443084,0.3453293144702911,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.8459563851356506,0.353549599647522,0.249379277229309,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8425598144531,0.7979551553726196,0.2941011786460876,0.2814588546752929,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434143066406,0.7151470184326172,0.2086921036243438,0.9535315036773682,284.84210205078125,284.95001220703125,295.7977905273437,288.2995910644531,295.7994689941406,297.1785583496094,284.8389587402344,1.0,0.5025151371955872,1.0,1.0,0.0,1.0,-2.601393699645996,2.601388454437256,5.431234967545606e-06,2.004495143890381,0.942046582698822,0.942046582698822,0.0,127.0351104736328,100.0,29381.083984375,0.0,1568.579833984375,1.0,281.85699462890625,283.70440673828125,291.32330322265625,293.30718994140625,293.1499938964844,293.1499938964844,281.54998779296875,35814.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259387612342834,1.0,0.0,0.0,3.809396982192993,3.809422492980957,9.68290692071605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.42041015625,0.0,1716.39599609375,1895.4371337890625,0.0,2710.6728515625,0.94087415933609,1.0,0.0,3.0,1.0,0.0
12307740,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6083068847656,0.8726696372032166,0.3686696290969848,0.3340562880039215,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6083374023437,0.8660427927970886,0.3607465028762817,0.343870460987091,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6083679199219,0.8588024973869324,0.351346880197525,0.2476217150688171,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6086730957031,0.8110989928245544,0.2928212285041809,0.2799484133720398,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6094665527344,0.725309431552887,0.2071185111999511,0.9450165629386902,284.6082458496094,284.95001220703125,295.7195129394531,288.2698974609375,295.72119140625,297.158935546875,284.60528564453125,1.0,0.4937075674533844,1.0,1.0,0.0,1.0,-2.5817530155181885,2.581747531890869,5.349121238396037e-06,1.9891550540924072,0.935596764087677,0.935596764087677,0.0,117.9719467163086,88.0,29909.72265625,0.0,1501.7938232421875,1.0,281.5570068359375,283.4394226074219,291.2920227050781,293.3058166503906,293.1499938964844,293.1499938964844,281.25,36145.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335119485855103,1.0,0.0,0.0,3.8049492835998535,3.804975032806397,9.660309387982124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.8271484375,0.0,1713.6236572265625,1895.4371337890625,0.0,2781.162353515625,0.940086543560028,1.0,0.0,3.0,1.0,0.0
12307800,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6083068847656,0.8726696372032166,0.3686696290969848,0.3340562880039215,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6083374023437,0.8660427927970886,0.3607465028762817,0.343870460987091,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6083679199219,0.8588024973869324,0.351346880197525,0.2476217150688171,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6086730957031,0.8110989928245544,0.2928212285041809,0.2799484133720398,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6094665527344,0.725309431552887,0.2071185111999511,0.9450165629386902,284.6082458496094,284.95001220703125,295.7195129394531,288.2698974609375,295.72119140625,297.158935546875,284.60528564453125,1.0,0.4937075674533844,1.0,1.0,0.0,1.0,-2.5817530155181885,2.581747531890869,5.349121238396037e-06,1.9891550540924072,0.935596764087677,0.935596764087677,0.0,117.9719467163086,88.0,29909.72265625,0.0,1501.7938232421875,1.0,281.5570068359375,283.4394226074219,291.2920227050781,293.3058166503906,293.1499938964844,293.1499938964844,281.25,36145.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335119485855103,1.0,0.0,0.0,3.8049492835998535,3.804975032806397,9.660309387982124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.8271484375,0.0,1713.6236572265625,1895.4371337890625,0.0,2781.162353515625,0.940086543560028,1.0,0.0,3.0,1.0,0.0
