time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12307860,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3839111328125,0.8900293111801147,0.3654764294624328,0.330865740776062,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3839111328125,0.8846370577812195,0.3594353199005127,0.3422880172729492,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.38397216796875,0.8761963844299316,0.3490886688232422,0.2457907646894455,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3842468261719,0.8270388245582581,0.2914741337299347,0.278327077627182,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3850402832031,0.7384039163589478,0.2054969817399978,0.9360589385032654,284.38385009765625,284.95001220703125,295.6422119140625,288.2406921386719,295.6438903808594,297.1412658691406,284.3809814453125,1.0,0.4839708805084228,1.0,1.0,0.0,1.0,-2.5611071586608887,2.5611019134521484,5.263495950202923e-06,1.9730358123779297,0.9262375831604004,0.9262375831604004,0.0,107.91631317138672,76.0,30532.88671875,0.0,1430.31005859375,1.0,281.2571105957031,283.18682861328125,291.2657470703125,293.3156433105469,293.1499938964844,293.1499938964844,280.95001220703125,36475.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841635525226593,1.0,0.0,0.0,3.7883012294769287,3.7883267402648926,9.575959438734571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.60400390625,0.0,1696.243896484375,1895.4371337890625,0.0,2856.999755859375,0.9365578889846802,1.0,0.0,3.0,1.0,0.0
12307920,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3839111328125,0.8900293111801147,0.3654764294624328,0.330865740776062,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3839111328125,0.8846370577812195,0.3594353199005127,0.3422880172729492,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.38397216796875,0.8761963844299316,0.3490886688232422,0.2457907646894455,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3842468261719,0.8270388245582581,0.2914741337299347,0.278327077627182,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3850402832031,0.7384039163589478,0.2054969817399978,0.9360589385032654,284.38385009765625,284.95001220703125,295.6422119140625,288.2406921386719,295.6438903808594,297.1412658691406,284.3809814453125,1.0,0.4839708805084228,1.0,1.0,0.0,1.0,-2.5611071586608887,2.5611019134521484,5.263495950202923e-06,1.9730358123779297,0.9262375831604004,0.9262375831604004,0.0,107.91631317138672,76.0,30532.88671875,0.0,1430.31005859375,1.0,281.2571105957031,283.18682861328125,291.2657470703125,293.3156433105469,293.1499938964844,293.1499938964844,280.95001220703125,36475.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841635525226593,1.0,0.0,0.0,3.7883012294769287,3.7883267402648926,9.575959438734571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.60400390625,0.0,1696.243896484375,1895.4371337890625,0.0,2856.999755859375,0.9365578889846802,1.0,0.0,3.0,1.0,0.0
12307980,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1625671386719,0.913256049156189,0.3622264564037323,0.3276078104972839,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.16259765625,0.9089280962944032,0.3580466210842132,0.34061199426651,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1626281738281,0.8990964293479919,0.346769630908966,0.2439033985137939,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1629333496094,0.8472775816917419,0.2900637686252594,0.2766248285770416,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1636657714844,0.7557869553565979,0.2038377076387405,0.9268239736557008,284.1625366210937,284.95001220703125,295.5662536621094,288.2121276855469,295.56793212890625,297.1253356933594,284.1598205566406,1.0,0.4735840260982513,1.0,1.0,0.0,1.0,-2.539770126342773,2.539764881134033,5.175760179554345e-06,1.956387996673584,0.9139498472213744,0.9139498472213744,0.0,97.2763442993164,64.0,31117.53515625,0.0,1356.5032958984375,1.0,280.957275390625,282.9390869140625,291.2392883300781,293.3251953125,293.1499938964844,293.1499938964844,280.6499938964844,36825.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502285480499268,1.0,0.0,0.0,3.758765935897827,3.758791208267212,9.427224654245948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5384.65625,0.0,1663.9329833984375,1895.4371337890625,0.0,2937.411376953125,0.9301557540893556,1.0,0.0,3.0,1.0,0.0
12308040,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1625671386719,0.913256049156189,0.3622264564037323,0.3276078104972839,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.16259765625,0.9089280962944032,0.3580466210842132,0.34061199426651,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1626281738281,0.8990964293479919,0.346769630908966,0.2439033985137939,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1629333496094,0.8472775816917419,0.2900637686252594,0.2766248285770416,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1636657714844,0.7557869553565979,0.2038377076387405,0.9268239736557008,284.1625366210937,284.95001220703125,295.5662536621094,288.2121276855469,295.56793212890625,297.1253356933594,284.1598205566406,1.0,0.4735840260982513,1.0,1.0,0.0,1.0,-2.539770126342773,2.539764881134033,5.175760179554345e-06,1.956387996673584,0.9139498472213744,0.9139498472213744,0.0,97.2763442993164,64.0,31117.53515625,0.0,1356.5032958984375,1.0,280.957275390625,282.9390869140625,291.2392883300781,293.3251953125,293.1499938964844,293.1499938964844,280.6499938964844,36825.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502285480499268,1.0,0.0,0.0,3.758765935897827,3.758791208267212,9.427224654245948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5384.65625,0.0,1663.9329833984375,1895.4371337890625,0.0,2937.411376953125,0.9301557540893556,1.0,0.0,3.0,1.0,0.0
12308100,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0069580078125,0.929007887840271,0.3606029152870178,0.3260028660297394,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0070495605469,0.9252817630767822,0.3573413789272308,0.3397745192050934,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0072326660156,0.9138165712356568,0.3456060588359833,0.24296735227108,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0085144042969,0.8600639700889587,0.2893503308296203,0.275772750377655,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0119934082031,0.7668899893760681,0.2030071318149566,0.922207772731781,284.0067443847656,284.95001220703125,295.5289001464844,288.1981506347656,295.5305480957031,297.1181640625,283.9950256347656,1.0,0.4682087004184723,1.0,1.0,0.0,1.0,-2.5291407108306885,2.529135465621948,5.132331807544688e-06,1.948094606399536,0.9061612486839294,0.9061612486839294,0.0,91.7813949584961,64.0,31786.45703125,0.0,1319.3359375,1.0,280.6986389160156,282.7490234375,291.25323486328125,293.427734375,293.1499938964844,293.1499938964844,280.6499938964844,37023.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571136593818665,1.0,0.0,0.0,3.739000082015991,3.739025115966797,9.328337000624742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.69091796875,0.0,1642.3013916015625,1895.4371337890625,0.0,3001.937744140625,0.9258195161819458,1.0,0.0,3.0,1.0,0.0
12308160,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9452514648437,0.9466171264648438,0.3589217662811279,0.3242873549461365,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9452819824219,0.943861484527588,0.3565844297409057,0.33885258436203,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9453125,0.931691586971283,0.3443912863731384,0.241964504122734,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9455871582031,0.8748037815093994,0.2885936200618744,0.2748522162437439,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9462890625,0.7796740531921387,0.2021454423666,0.9173741936683656,283.9452209472656,284.95001220703125,295.49200439453125,288.18438720703125,295.49365234375,297.1109313964844,283.9427185058594,1.0,0.4627053737640381,1.0,1.0,0.0,1.0,-2.5178534984588623,2.517848491668701,5.086442797619384e-06,1.93929922580719,0.898796021938324,0.898796021938324,0.0,86.29901123046875,52.0,31661.359375,0.0,1281.7083740234375,1.0,280.65740966796875,282.6971740722656,291.2110595703125,293.33074951171875,293.1499938964844,293.1499938964844,280.3500061035156,37207.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586597442626953,1.0,0.0,0.0,3.715094804763794,3.715119600296021,9.209437052959402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.98779296875,0.0,1615.9949951171875,1895.4371337890625,0.0,3016.435546875,0.9206249117851256,1.0,0.0,3.0,1.0,0.0
12308220,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.73358154296875,0.9858280420303344,0.3555852174758911,0.3209234476089477,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.73358154296875,0.9850704669952391,0.35506272315979,0.3370247781276703,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7336120605469,0.9743937253952026,0.3419674038887024,0.2399846613407135,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7338562011719,0.9142321944236756,0.2870751917362213,0.2730225622653961,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.73455810546875,0.8129339218139648,0.2004296034574508,0.9077675938606262,283.7335205078125,284.95001220703125,295.4197998046875,288.1575927734375,295.4214172363281,297.09783935546875,283.7311706542969,1.0,0.4514298439025879,1.0,1.0,0.0,1.0,-2.4954967498779297,2.495491743087769,4.996168172510807e-06,1.92187774181366,0.8808634877204895,0.8808634877204895,0.0,75.12035369873047,70.0,32200.650390625,0.0,1206.7705078125,1.0,280.3579406738281,282.4658203125,291.1824035644531,293.3347473144531,293.1499938964844,293.1499938964844,280.6499938964844,37633.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666195869445801,1.0,0.0,0.0,3.6555373668670654,3.655561685562134,8.916527463043167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.353515625,0.0,1551.5811767578125,1895.4371337890625,0.0,3091.098876953125,0.907606303691864,1.0,0.0,3.0,1.0,0.0
12308280,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.73358154296875,0.9858280420303344,0.3555852174758911,0.3209234476089477,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.73358154296875,0.9850704669952391,0.35506272315979,0.3370247781276703,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7336120605469,0.9743937253952026,0.3419674038887024,0.2399846613407135,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7338562011719,0.9142321944236756,0.2870751917362213,0.2730225622653961,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.73455810546875,0.8129339218139648,0.2004296034574508,0.9077675938606262,283.7335205078125,284.95001220703125,295.4197998046875,288.1575927734375,295.4214172363281,297.09783935546875,283.7311706542969,1.0,0.4514298439025879,1.0,1.0,0.0,1.0,-2.4954967498779297,2.495491743087769,4.996168172510807e-06,1.92187774181366,0.8808634877204895,0.8808634877204895,0.0,75.12035369873047,70.0,32200.650390625,0.0,1206.7705078125,1.0,280.3579406738281,282.4658203125,291.1824035644531,293.3347473144531,293.1499938964844,293.1499938964844,280.6499938964844,37633.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666195869445801,1.0,0.0,0.0,3.6555373668670654,3.655561685562134,8.916527463043167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.353515625,0.0,1551.5811767578125,1895.4371337890625,0.0,3091.098876953125,0.907606303691864,1.0,0.0,3.0,1.0,0.0
12308340,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9109802246094,0.9867533445358276,0.3539959490299225,0.3189566731452942,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9109802246094,0.9871190786361694,0.3547874689102173,0.3363273441791534,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.91094970703125,0.9759153723716736,0.3409179747104645,0.2389059364795684,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9107360839844,0.9164861440658568,0.2865827977657318,0.2721906900405884,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9101257324219,0.8138113021850586,0.199490487575531,0.9021860957145692,283.9110412597656,284.95001220703125,295.3500061035156,288.13189697265625,295.3515625,297.095947265625,283.9129943847656,1.0,0.4498052299022674,1.0,1.0,0.0,1.0,-2.4832777976989746,2.483272790908813,4.946770332026063e-06,1.9121434688568115,0.868395984172821,0.868395984172821,0.0,74.06317138671875,88.0,30916.0859375,0.0,1187.745849609375,1.0,280.6419677734375,282.6932067871094,291.0447082519531,293.04791259765625,293.1499938964844,293.1499938964844,280.95001220703125,37650.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443870544433594,1.0,0.0,0.0,3.593015193939209,3.59303879737854,8.614129569650686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.9609375,0.0,1482.84765625,1895.4371337890625,0.0,2882.729736328125,0.8937304019927979,1.0,0.0,3.0,1.0,0.0
12308400,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9109802246094,0.9867533445358276,0.3539959490299225,0.3189566731452942,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9109802246094,0.9871190786361694,0.3547874689102173,0.3363273441791534,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.91094970703125,0.9759153723716736,0.3409179747104645,0.2389059364795684,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9107360839844,0.9164861440658568,0.2865827977657318,0.2721906900405884,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9101257324219,0.8138113021850586,0.199490487575531,0.9021860957145692,283.9110412597656,284.95001220703125,295.3500061035156,288.13189697265625,295.3515625,297.095947265625,283.9129943847656,1.0,0.4498052299022674,1.0,1.0,0.0,1.0,-2.4832777976989746,2.483272790908813,4.946770332026063e-06,1.9121434688568115,0.868395984172821,0.868395984172821,0.0,74.06317138671875,88.0,30916.0859375,0.0,1187.745849609375,1.0,280.6419677734375,282.6932067871094,291.0447082519531,293.04791259765625,293.1499938964844,293.1499938964844,280.95001220703125,37650.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443870544433594,1.0,0.0,0.0,3.593015193939209,3.59303879737854,8.614129569650686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.9609375,0.0,1482.84765625,1895.4371337890625,0.0,2882.729736328125,0.8937304019927979,1.0,0.0,3.0,1.0,0.0
12308460,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1165771484375,0.964792549610138,0.353802740573883,0.3187437355518341,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1165771484375,0.9662912487983704,0.3557601273059845,0.3372049927711487,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1165466308594,0.9525042176246644,0.3411433100700378,0.2390364706516266,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.11627197265625,0.8937264680862427,0.2871449589729309,0.2727181911468506,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.11553955078125,0.7941229343414307,0.1994278728961944,0.9020311236381532,284.1166381835937,284.95001220703125,295.2804260253906,288.106689453125,295.2820129394531,297.1045837402344,284.1191101074219,1.0,0.4542353451251983,1.0,1.0,0.0,1.0,-2.484671831130981,2.4846668243408203,4.952077233610908e-06,1.913089632987976,0.8589257001876831,0.8589257001876831,0.0,79.31970977783203,106.0,29759.8359375,-0.0,1211.6595458984375,1.0,280.9410400390625,282.9478759765625,290.9996643066406,292.906982421875,293.1499938964844,293.1499938964844,281.25,37502.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189273476600647,1.0,0.0,0.0,3.535935401916504,3.535958766937256,8.342610726685962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4659.97265625,0.0,1420.8223876953125,1895.4371337890625,0.0,2645.634765625,0.8809497952461243,1.0,0.0,3.0,1.0,0.0
12308520,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1165771484375,0.964792549610138,0.353802740573883,0.3187437355518341,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1165771484375,0.9662912487983704,0.3557601273059845,0.3372049927711487,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1165466308594,0.9525042176246644,0.3411433100700378,0.2390364706516266,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.11627197265625,0.8937264680862427,0.2871449589729309,0.2727181911468506,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.11553955078125,0.7941229343414307,0.1994278728961944,0.9020311236381532,284.1166381835937,284.95001220703125,295.2804260253906,288.106689453125,295.2820129394531,297.1045837402344,284.1191101074219,1.0,0.4542353451251983,1.0,1.0,0.0,1.0,-2.484671831130981,2.4846668243408203,4.952077233610908e-06,1.913089632987976,0.8589257001876831,0.8589257001876831,0.0,79.31970977783203,106.0,29759.8359375,-0.0,1211.6595458984375,1.0,280.9410400390625,282.9478759765625,290.9996643066406,292.906982421875,293.1499938964844,293.1499938964844,281.25,37502.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189273476600647,1.0,0.0,0.0,3.535935401916504,3.535958766937256,8.342610726685962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4659.97265625,0.0,1420.8223876953125,1895.4371337890625,0.0,2645.634765625,0.8809497952461243,1.0,0.0,3.0,1.0,0.0
12308580,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3240661621094,0.9278578162193298,0.3541946411132812,0.3193335831165313,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3240661621094,0.9307407140731812,0.3573764562606811,0.3389623463153839,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3240051269531,0.915331780910492,0.3419799208641052,0.239798828959465,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3237609863281,0.8632357716560364,0.2882633507251739,0.2740256488323211,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.322998046875,0.7666143774986267,0.1998655647039413,0.9052429795265198,284.3241271972656,284.95001220703125,295.2087707519531,288.0813293457031,295.2103881835937,297.1177673339844,284.32666015625,1.0,0.4627276659011841,1.0,1.0,0.0,1.0,-2.4938323497772217,2.4938273429870605,4.988604814570863e-06,1.9201271533966064,0.8522343635559082,0.8522343635559082,0.0,88.87370300292969,124.0,28697.5,-0.0,1263.245361328125,1.0,281.240478515625,283.20220947265625,290.9891967773437,292.8244323730469,293.1499938964844,293.1499938964844,281.54998779296875,37260.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972575426101685,1.0,0.0,0.0,3.487741708755493,3.487764596939087,8.116746244013484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4585.96826171875,0.0,1369.0428466796875,1895.4371337890625,0.0,2446.378173828125,0.8700827360153198,1.0,0.0,3.0,1.0,0.0
12308640,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3240661621094,0.9278578162193298,0.3541946411132812,0.3193335831165313,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3240661621094,0.9307407140731812,0.3573764562606811,0.3389623463153839,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3240051269531,0.915331780910492,0.3419799208641052,0.239798828959465,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3237609863281,0.8632357716560364,0.2882633507251739,0.2740256488323211,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.322998046875,0.7666143774986267,0.1998655647039413,0.9052429795265198,284.3241271972656,284.95001220703125,295.2087707519531,288.0813293457031,295.2103881835937,297.1177673339844,284.32666015625,1.0,0.4627276659011841,1.0,1.0,0.0,1.0,-2.4938323497772217,2.4938273429870605,4.988604814570863e-06,1.9201271533966064,0.8522343635559082,0.8522343635559082,0.0,88.87370300292969,124.0,28697.5,-0.0,1263.245361328125,1.0,281.240478515625,283.20220947265625,290.9891967773437,292.8244323730469,293.1499938964844,293.1499938964844,281.54998779296875,37260.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972575426101685,1.0,0.0,0.0,3.487741708755493,3.487764596939087,8.116746244013484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4585.96826171875,0.0,1369.0428466796875,1895.4371337890625,0.0,2446.378173828125,0.8700827360153198,1.0,0.0,3.0,1.0,0.0
12308700,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4678039550781,0.9082661271095276,0.3544893860816955,0.3197582960128784,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4678649902344,0.9115381240844728,0.3583124876022339,0.3400159776210785,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.46759033203125,0.8974311351776123,0.3425132632255554,0.2402981370687484,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4664001464844,0.8480981588363647,0.2889335453510284,0.2748391628265381,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4628601074219,0.7529800534248352,0.2001875936985016,0.9075868129730223,284.46807861328125,284.95001220703125,295.1722106933594,288.0685729980469,295.1738586425781,297.1248779296875,284.47967529296875,1.0,0.468010812997818,1.0,1.0,0.0,1.0,-2.500000238418579,2.499995231628418,5.013336249248823e-06,1.924896240234375,0.8504003286361694,0.8504003286361694,0.0,94.88865661621094,124.0,27818.109375,-0.0,1296.406982421875,1.0,281.4938659667969,283.38946533203125,290.9580078125,292.69537353515625,293.1499938964844,293.1499938964844,281.54998779296875,37103.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853707671165466,1.0,0.0,0.0,3.467453956604004,3.4674766063690186,8.022592510315008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.978515625,0.0,1347.2479248046875,1895.4371337890625,0.0,2338.49267578125,0.8655115365982056,1.0,0.0,3.0,1.0,0.0
12308760,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5292358398437,0.8914788961410522,0.3548967242240906,0.3203521966934204,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5292358398437,0.8949877619743347,0.3593584895133972,0.3412278592586517,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5292053222656,0.8812727332115173,0.3431548774242401,0.2409157902002334,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5289611816406,0.8342390060424805,0.2896971404552459,0.2757884562015533,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5281982421875,0.7405513525009155,0.2005886882543563,0.9104707837104796,284.529296875,284.95001220703125,295.1352233886719,288.0557861328125,295.13690185546875,297.1326904296875,284.53173828125,1.0,0.4738157391548157,1.0,1.0,0.0,1.0,-2.5075159072875977,2.5075109004974365,5.043561941420194e-06,1.9307103157043457,0.8482585549354553,0.8482585549354553,0.0,101.46155548095705,142.0,27682.353515625,-0.0,1333.798095703125,1.0,281.5401611328125,283.45281982421875,290.9807434082031,292.7542724609375,293.1499938964844,293.1499938964844,281.8500061035156,36959.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793150544166565,1.0,0.0,0.0,3.450749635696411,3.4507720470428467,7.945481570459378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.96240234375,0.0,1329.3759765625,1895.4371337890625,0.0,2283.992919921875,0.8616577386856079,1.0,0.0,3.0,1.0,0.0
12308820,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369384765625,0.8614667654037476,0.3558450639247894,0.3216705620288849,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369384765625,0.8657522797584534,0.3616090714931488,0.3438377976417541,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73687744140625,0.852454423904419,0.3445852398872375,0.2422756254673004,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.73663330078125,0.8088544011116028,0.2913569211959839,0.2778553664684295,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73590087890625,0.7182940244674683,0.2015020847320556,0.9169949889183044,284.73699951171875,284.95001220703125,295.0600280761719,288.030029296875,295.06170654296875,297.1482849121094,284.7393798828125,1.0,0.4865003824234009,1.0,1.0,0.0,1.0,-2.5241892337799072,2.524183988571167,5.110994607093744e-06,1.9436326026916504,0.8470699191093445,0.8470699191093445,0.0,116.1181869506836,160.0,26821.453125,-0.0,1417.848876953125,1.0,281.8397216796875,283.7059326171875,290.9680480957031,292.68853759765625,293.1499938964844,293.1499938964844,282.1499938964844,36618.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638981342315674,1.0,0.0,0.0,3.426546573638916,3.4265685081481934,7.834415214347246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.06591796875,0.0,1302.8289794921875,1895.4371337890625,0.0,2146.849853515625,0.856032133102417,1.0,0.0,3.0,1.0,0.0
12308880,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369384765625,0.8614667654037476,0.3558450639247894,0.3216705620288849,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369384765625,0.8657522797584534,0.3616090714931488,0.3438377976417541,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73687744140625,0.852454423904419,0.3445852398872375,0.2422756254673004,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.73663330078125,0.8088544011116028,0.2913569211959839,0.2778553664684295,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73590087890625,0.7182940244674683,0.2015020847320556,0.9169949889183044,284.73699951171875,284.95001220703125,295.0600280761719,288.030029296875,295.06170654296875,297.1482849121094,284.7393798828125,1.0,0.4865003824234009,1.0,1.0,0.0,1.0,-2.5241892337799072,2.524183988571167,5.110994607093744e-06,1.9436326026916504,0.8470699191093445,0.8470699191093445,0.0,116.1181869506836,160.0,26821.453125,-0.0,1417.848876953125,1.0,281.8397216796875,283.7059326171875,290.9680480957031,292.68853759765625,293.1499938964844,293.1499938964844,282.1499938964844,36618.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638981342315674,1.0,0.0,0.0,3.426546573638916,3.4265685081481934,7.834415214347246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.06591796875,0.0,1302.8289794921875,1895.4371337890625,0.0,2146.849853515625,0.856032133102417,1.0,0.0,3.0,1.0,0.0
12308940,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.8370539546012878,0.3570097684860229,0.3232400715351105,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8419254422187805,0.3640850186347961,0.3467215299606323,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.8291121125221252,0.3462423086166382,0.2438355684280395,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.785405158996582,0.2932027578353882,0.2801582813262939,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.6973758935928345,0.2025604397058487,0.9244595766067504,284.94189453125,284.95001220703125,294.9833374023437,288.00408935546875,294.98504638671875,297.1637268066406,284.944091796875,1.0,0.5001218914985657,1.0,1.0,0.0,1.0,-2.5431480407714844,2.543142795562744,5.188257546251407e-06,1.9583427906036377,0.8486014604568481,0.8486014604568481,0.0,132.1513214111328,148.0,26012.16796875,-0.0,1511.9891357421875,1.0,282.1395263671875,283.9552001953125,290.9512023925781,292.62353515625,293.1499938964844,293.1499938964844,282.45001220703125,36258.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503182291984558,1.0,0.0,0.0,3.415942668914795,3.4159646034240723,7.786000537635118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.95947265625,0.0,1289.8338623046875,1895.4371337890625,0.0,2028.2049560546875,0.8533979654312134,1.0,0.0,3.0,1.0,0.0
12309000,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.8370539546012878,0.3570097684860229,0.3232400715351105,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8419254422187805,0.3640850186347961,0.3467215299606323,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.8291121125221252,0.3462423086166382,0.2438355684280395,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.785405158996582,0.2932027578353882,0.2801582813262939,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.6973758935928345,0.2025604397058487,0.9244595766067504,284.94189453125,284.95001220703125,294.9833374023437,288.00408935546875,294.98504638671875,297.1637268066406,284.944091796875,1.0,0.5001218914985657,1.0,1.0,0.0,1.0,-2.5431480407714844,2.543142795562744,5.188257546251407e-06,1.9583427906036377,0.8486014604568481,0.8486014604568481,0.0,132.1513214111328,148.0,26012.16796875,-0.0,1511.9891357421875,1.0,282.1395263671875,283.9552001953125,290.9512023925781,292.62353515625,293.1499938964844,293.1499938964844,282.45001220703125,36258.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503182291984558,1.0,0.0,0.0,3.415942668914795,3.4159646034240723,7.786000537635118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.95947265625,0.0,1289.8338623046875,1895.4371337890625,0.0,2028.2049560546875,0.8533979654312134,1.0,0.0,3.0,1.0,0.0
12309060,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1506042480469,0.8316915035247803,0.3584333658218384,0.3246065974235534,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.150634765625,0.8373896479606628,0.3668003380298614,0.3493853807449341,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.15057373046875,0.8242188096046448,0.3481588065624237,0.2452443093061447,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503601074219,0.7807143330574036,0.2952497601509094,0.2822064161300659,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1496887207031,0.6928578615188599,0.2037747949361801,0.9305238723754884,285.1506652832031,284.95001220703125,294.90533447265625,287.9779357910156,294.9070739746094,297.17938232421875,285.1527404785156,1.0,0.5049126148223877,1.0,1.0,0.0,1.0,-2.559434175491333,2.5594289302825928,5.255241376289632e-06,1.9710510969161987,0.8529282808303833,0.8529282808303833,0.0,137.2642364501953,136.0,25249.228515625,-0.0,1556.1607666015625,1.0,282.43951416015625,284.2010803222656,290.929931640625,292.5567626953125,293.1499938964844,293.1499938964844,282.75,35888.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7376344799995422,1.0,0.0,0.0,3.419199228286743,3.4192211627960205,7.800853722983447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4342.3271484375,0.0,1290.447509765625,1895.4371337890625,0.0,1919.4622802734373,0.8538251519203186,1.0,0.0,3.0,1.0,0.0
12309120,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1506042480469,0.8316915035247803,0.3584333658218384,0.3246065974235534,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.150634765625,0.8373896479606628,0.3668003380298614,0.3493853807449341,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.15057373046875,0.8242188096046448,0.3481588065624237,0.2452443093061447,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503601074219,0.7807143330574036,0.2952497601509094,0.2822064161300659,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1496887207031,0.6928578615188599,0.2037747949361801,0.9305238723754884,285.1506652832031,284.95001220703125,294.90533447265625,287.9779357910156,294.9070739746094,297.17938232421875,285.1527404785156,1.0,0.5049126148223877,1.0,1.0,0.0,1.0,-2.559434175491333,2.5594289302825928,5.255241376289632e-06,1.9710510969161987,0.8529282808303833,0.8529282808303833,0.0,137.2642364501953,136.0,25249.228515625,-0.0,1556.1607666015625,1.0,282.43951416015625,284.2010803222656,290.929931640625,292.5567626953125,293.1499938964844,293.1499938964844,282.75,35888.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7376344799995422,1.0,0.0,0.0,3.419199228286743,3.4192211627960205,7.800853722983447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4342.3271484375,0.0,1290.447509765625,1895.4371337890625,0.0,1919.4622802734373,0.8538251519203186,1.0,0.0,3.0,1.0,0.0
12309180,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.373779296875,0.8368111252784729,0.3603116273880005,0.3260739743709564,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.373779296875,0.8434534072875977,0.369901180267334,0.3520950078964233,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3737487792969,0.8296405673027039,0.3504897058010101,0.2467067986726761,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37353515625,0.7867153882980347,0.2976337373256683,0.2842564582824707,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3729553222656,0.698149561882019,0.2052685320377349,0.9363481998443604,285.3738098144531,284.95001220703125,294.8262634277344,287.9515991210937,294.8280029296875,297.1966247558594,285.3756408691406,1.0,0.50516676902771,1.0,1.0,0.0,1.0,-2.5756707191467285,2.5756654739379883,5.322351626091404e-06,1.983669638633728,0.8603887557983398,0.8603887557983398,0.0,135.0077667236328,124.0,24637.23046875,-0.0,1568.4334716796875,1.0,282.7396240234375,284.44927978515625,290.9095153808594,292.4975280761719,293.1499938964844,293.1499938964844,283.04998779296875,35503.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260043025016785,1.0,0.0,0.0,3.4369804859161377,3.437002420425415,7.882199497544207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4293.884765625,0.0,1305.3388671875,1895.4371337890625,0.0,1821.70361328125,0.8574646711349487,1.0,0.0,3.0,1.0,0.0
12309240,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.373779296875,0.8368111252784729,0.3603116273880005,0.3260739743709564,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.373779296875,0.8434534072875977,0.369901180267334,0.3520950078964233,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3737487792969,0.8296405673027039,0.3504897058010101,0.2467067986726761,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37353515625,0.7867153882980347,0.2976337373256683,0.2842564582824707,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3729553222656,0.698149561882019,0.2052685320377349,0.9363481998443604,285.3738098144531,284.95001220703125,294.8262634277344,287.9515991210937,294.8280029296875,297.1966247558594,285.3756408691406,1.0,0.50516676902771,1.0,1.0,0.0,1.0,-2.5756707191467285,2.5756654739379883,5.322351626091404e-06,1.983669638633728,0.8603887557983398,0.8603887557983398,0.0,135.0077667236328,124.0,24637.23046875,-0.0,1568.4334716796875,1.0,282.7396240234375,284.44927978515625,290.9095153808594,292.4975280761719,293.1499938964844,293.1499938964844,283.04998779296875,35503.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260043025016785,1.0,0.0,0.0,3.4369804859161377,3.437002420425415,7.882199497544207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4293.884765625,0.0,1305.3388671875,1895.4371337890625,0.0,1821.70361328125,0.8574646711349487,1.0,0.0,3.0,1.0,0.0
12309300,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325622558594,0.8419606685638428,0.3613702952861786,0.3268313407897949,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.53271484375,0.8491524457931519,0.3715600669384002,0.3534741699695587,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5323791503906,0.834879457950592,0.3517676889896393,0.2474585026502609,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311889648437,0.7923581004142761,0.2989234030246734,0.2852987945079803,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274963378906,0.7031946182250977,0.2061016261577606,0.9393099546432496,285.5329284667969,284.95001220703125,294.786376953125,287.9383850097656,294.7880859375,297.2051086425781,285.5450134277344,1.0,0.5042194128036499,1.0,1.0,0.0,1.0,-2.583951950073242,2.583946466445923,5.356755536922719e-06,1.9901105165481567,0.865797758102417,0.865797758102417,0.0,132.2078094482422,124.0,24064.953125,-0.0,1567.471923828125,1.0,282.9927673339844,284.6368713378906,290.8694763183594,292.37548828125,293.1499938964844,293.1499938964844,283.04998779296875,35303.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178715467453003,1.0,0.0,0.0,3.4508056640625,3.4508275985717773,7.945738502712629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.24658203125,0.0,1317.716552734375,1895.4371337890625,0.0,1754.54443359375,0.8604239225387573,1.0,0.0,3.0,1.0,0.0
12309360,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5927124023437,0.848955512046814,0.3625755310058594,0.3277449905872345,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5927429199219,0.8567274212837219,0.3733388781547546,0.3549695312976837,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5926818847656,0.8418782353401184,0.3531733155250549,0.2483046203851699,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.592529296875,0.7997719645500183,0.3003184497356415,0.2864348590373993,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5920104980469,0.7097997069358826,0.2070232182741165,0.9425866007804872,285.5927429199219,284.95001220703125,294.74627685546875,287.92510986328125,294.7480163574219,297.21435546875,285.5943298339844,1.0,0.5028175115585327,1.0,1.0,0.0,1.0,-2.5931644439697266,2.5931589603424072,5.395140760811046e-06,1.997266173362732,0.8707415461540222,0.8707415461540222,0.0,128.5295867919922,112.0,24024.1640625,-0.0,1563.8907470703125,1.0,283.0399780273437,284.6922607421875,290.8877868652344,292.43927001953125,293.1499938964844,293.1499938964844,283.1499938964844,35138.41015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153584957122803,1.0,0.0,0.0,3.4684977531433105,3.468519926071167,8.027423064049799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.982421875,0.0,1334.332275390625,1895.4371337890625,0.0,1734.0029296875,0.8621826171875,1.0,0.0,3.0,1.0,0.0
12309420,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6668701171875,0.8665096163749695,0.3644293248653412,0.3292116820812225,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6668701171875,0.875700056552887,0.3765459954738617,0.3577266335487366,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6668701171875,0.8594357967376709,0.3555802702903747,0.2497981488704681,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6668701171875,0.8172789216041565,0.302829772233963,0.2885209619998932,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66680908203125,0.724689245223999,0.2086831480264663,0.9485662579536438,285.6668701171875,284.95001220703125,294.6655578613281,287.8984069824219,294.66729736328125,297.2285461425781,285.6669006347656,1.0,0.4989200234413147,1.0,1.0,0.0,1.0,-2.609729528427124,2.6097240447998047,5.464654805109603e-06,2.010205745697021,0.8809428215026855,0.8809428215026855,0.0,119.87804412841795,100.0,23788.4140625,-0.0,1548.283447265625,1.0,283.1465148925781,284.7757568359375,290.9064025878906,292.4697265625,293.1499938964844,293.1499938964844,283.1499938964844,34579.4375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166025042533875,1.0,0.0,0.0,3.488647937774658,3.488670110702514,8.120963457258767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4452.5537109375,0.0,1350.7972412109375,1895.4371337890625,0.0,1744.15869140625,0.8648694157600403,1.0,0.0,3.0,1.0,0.0
12309480,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6668701171875,0.8665096163749695,0.3644293248653412,0.3292116820812225,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6668701171875,0.875700056552887,0.3765459954738617,0.3577266335487366,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6668701171875,0.8594357967376709,0.3555802702903747,0.2497981488704681,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6668701171875,0.8172789216041565,0.302829772233963,0.2885209619998932,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66680908203125,0.724689245223999,0.2086831480264663,0.9485662579536438,285.6668701171875,284.95001220703125,294.6655578613281,287.8984069824219,294.66729736328125,297.2285461425781,285.6669006347656,1.0,0.4989200234413147,1.0,1.0,0.0,1.0,-2.609729528427124,2.6097240447998047,5.464654805109603e-06,2.010205745697021,0.8809428215026855,0.8809428215026855,0.0,119.87804412841795,100.0,23788.4140625,-0.0,1548.283447265625,1.0,283.1465148925781,284.7757568359375,290.9064025878906,292.4697265625,293.1499938964844,293.1499938964844,283.1499938964844,34579.4375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166025042533875,1.0,0.0,0.0,3.488647937774658,3.488670110702514,8.120963457258767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4452.5537109375,0.0,1350.7972412109375,1895.4371337890625,0.0,1744.15869140625,0.8648694157600403,1.0,0.0,3.0,1.0,0.0
12309540,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600646972656,0.888359785079956,0.365488052368164,0.3299630880355835,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600341796875,0.8991932272911072,0.3791835010051727,0.3599532544612884,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600646972656,0.8814610242843628,0.3573457896709442,0.250850111246109,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601257324219,0.837116003036499,0.3048579394817352,0.2901584506034851,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66033935546875,0.7418949007987976,0.2099709957838058,0.9529252052307128,285.6600341796875,284.95001220703125,294.5843505859375,287.8715515136719,294.5860900878906,297.23614501953125,285.6592712402344,1.0,0.4938515722751617,1.0,1.0,0.0,1.0,-2.621782064437866,2.621776342391968,5.51559833184001e-06,2.019662618637085,0.890393853187561,0.890393853187561,0.0,110.34111785888672,88.0,23710.708984375,-0.0,1522.2838134765625,1.0,283.14990234375,284.7728881835937,290.9051208496094,292.487548828125,293.1499938964844,293.1499938964844,283.1499938964844,33832.05078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241421937942505,1.0,0.0,0.0,3.493419885635376,3.4934420585632324,8.143195486809418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.62353515625,0.0,1350.31787109375,1895.4371337890625,0.0,1806.236572265625,0.8648082613945007,1.0,0.0,3.0,1.0,0.0
12309600,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600646972656,0.888359785079956,0.365488052368164,0.3299630880355835,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600341796875,0.8991932272911072,0.3791835010051727,0.3599532544612884,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600646972656,0.8814610242843628,0.3573457896709442,0.250850111246109,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601257324219,0.837116003036499,0.3048579394817352,0.2901584506034851,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66033935546875,0.7418949007987976,0.2099709957838058,0.9529252052307128,285.6600341796875,284.95001220703125,294.5843505859375,287.8715515136719,294.5860900878906,297.23614501953125,285.6592712402344,1.0,0.4938515722751617,1.0,1.0,0.0,1.0,-2.621782064437866,2.621776342391968,5.51559833184001e-06,2.019662618637085,0.890393853187561,0.890393853187561,0.0,110.34111785888672,88.0,23710.708984375,-0.0,1522.2838134765625,1.0,283.14990234375,284.7728881835937,290.9051208496094,292.487548828125,293.1499938964844,293.1499938964844,283.1499938964844,33832.05078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241421937942505,1.0,0.0,0.0,3.493419885635376,3.4934420585632324,8.143195486809418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.62353515625,0.0,1350.31787109375,1895.4371337890625,0.0,1806.236572265625,0.8648082613945007,1.0,0.0,3.0,1.0,0.0
12309660,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64862060546875,0.9163638949394226,0.3660868406295776,0.3301836252212524,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6485900878906,0.93053936958313,0.3814420104026794,0.3617359697818756,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.64862060546875,0.909252107143402,0.3586942851543426,0.2515398561954498,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.648681640625,0.8620619773864746,0.3065426349639892,0.2913995683193207,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488952636719,0.7637190818786621,0.2109553664922714,0.955674409866333,285.6485900878906,284.95001220703125,294.5028076171875,287.84454345703125,294.5045471191406,297.23931884765625,285.6478271484375,1.0,0.4878609180450439,1.0,1.0,0.0,1.0,-2.6298155784606934,2.629810094833374,5.549717570829671e-06,2.0259816646575928,0.8996458053588867,0.8996458053588867,0.0,100.23333740234376,76.0,23596.677734375,-0.0,1487.9940185546875,1.0,283.1499938964844,284.7671203613281,290.86798095703125,292.4515380859375,293.1499938964844,293.1499938964844,283.1499938964844,32988.22265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291190028190613,1.0,0.0,0.0,3.489168167114258,3.489190101623535,8.123386123770615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4436.185546875,0.0,1339.9468994140625,1895.4371337890625,0.0,1847.69140625,0.8626558184623718,1.0,0.0,3.0,1.0,0.0
