time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12309720,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64862060546875,0.9163638949394226,0.3660868406295776,0.3301836252212524,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6485900878906,0.93053936958313,0.3814420104026794,0.3617359697818756,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.64862060546875,0.909252107143402,0.3586942851543426,0.2515398561954498,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.648681640625,0.8620619773864746,0.3065426349639892,0.2913995683193207,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488952636719,0.7637190818786621,0.2109553664922714,0.955674409866333,285.6485900878906,284.95001220703125,294.5028076171875,287.84454345703125,294.5045471191406,297.23931884765625,285.6478271484375,1.0,0.4878609180450439,1.0,1.0,0.0,1.0,-2.6298155784606934,2.629810094833374,5.549717570829671e-06,2.0259816646575928,0.8996458053588867,0.8996458053588867,0.0,100.23333740234376,76.0,23596.677734375,-0.0,1487.9940185546875,1.0,283.1499938964844,284.7671203613281,290.86798095703125,292.4515380859375,293.1499938964844,293.1499938964844,283.1499938964844,32988.22265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291190028190613,1.0,0.0,0.0,3.489168167114258,3.489190101623535,8.123386123770615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4436.185546875,0.0,1339.9468994140625,1895.4371337890625,0.0,1847.69140625,0.8626558184623718,1.0,0.0,3.0,1.0,0.0
12309780,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376953125,0.9557390809059144,0.3665156662464142,0.3301876783370971,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376953125,0.9701877236366272,0.3835332691669464,0.3633043169975281,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6377258300781,0.9492635726928712,0.3598671853542328,0.252061516046524,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6377868652344,0.8960191011428833,0.3080634474754333,0.2924340665340423,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6379699707031,0.7933834791183472,0.2117713689804077,0.957453727722168,285.6376953125,284.95001220703125,294.4211120605469,287.8174133300781,294.4228820800781,297.240478515625,285.6369323730469,1.0,0.4812049269676208,1.0,1.0,0.0,1.0,-2.635714530944824,2.635709047317505,5.574859187618131e-06,2.0306320190429688,0.908754825592041,0.908754825592041,0.0,89.60494995117188,79.0,23460.044921875,-0.0,1448.2701416015625,1.0,283.1499938964844,284.76275634765625,290.82379150390625,292.3995056152344,293.1499938964844,293.1499938964844,283.1499938964844,32086.96484375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303342819213867,1.0,0.0,0.0,3.478142261505127,3.478163957595825,8.072126433944504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4417.6572265625,0.0,1322.34228515625,1895.4371337890625,0.0,1857.8702392578125,0.8649373650550842,1.0,0.0,3.0,1.0,0.0
12309840,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376953125,0.9557390809059144,0.3665156662464142,0.3301876783370971,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376953125,0.9701877236366272,0.3835332691669464,0.3633043169975281,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6377258300781,0.9492635726928712,0.3598671853542328,0.252061516046524,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6377868652344,0.8960191011428833,0.3080634474754333,0.2924340665340423,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6379699707031,0.7933834791183472,0.2117713689804077,0.957453727722168,285.6376953125,284.95001220703125,294.4211120605469,287.8174133300781,294.4228820800781,297.240478515625,285.6369323730469,1.0,0.4812049269676208,1.0,1.0,0.0,1.0,-2.635714530944824,2.635709047317505,5.574859187618131e-06,2.0306320190429688,0.908754825592041,0.908754825592041,0.0,89.60494995117188,79.0,23460.044921875,-0.0,1448.2701416015625,1.0,283.1499938964844,284.76275634765625,290.82379150390625,292.3995056152344,293.1499938964844,293.1499938964844,283.1499938964844,32086.96484375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303342819213867,1.0,0.0,0.0,3.478142261505127,3.478163957595825,8.072126433944504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4417.6572265625,0.0,1322.34228515625,1895.4371337890625,0.0,1857.8702392578125,0.8649373650550842,1.0,0.0,3.0,1.0,0.0
12309900,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239318847656,0.9689463973045348,0.3666721284389496,0.3302242457866668,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239013671875,0.9828163981437684,0.3845272064208984,0.3641258776187897,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239318847656,0.9632372856140136,0.3604001104831695,0.2523491680622101,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6240234375,0.9091975688934326,0.3087743818759918,0.2929892539978027,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.62432861328125,0.804604709148407,0.2121295630931854,0.9585119485855104,285.6238708496094,284.95001220703125,294.3803100585937,287.8038024902344,294.3820495605469,297.240478515625,285.62274169921875,1.0,0.4796646237373352,1.0,1.0,0.0,1.0,-2.639028549194336,2.6390230655670166,5.588948624790646e-06,2.033215284347534,0.9131101965904236,0.9131101965904236,0.0,86.36233520507812,79.0,23424.53515625,-0.0,1438.14794921875,1.0,283.1499938964844,284.749267578125,290.8046264648437,292.3770446777344,293.1499938964844,293.1499938964844,283.1499938964844,32237.42578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301200032234192,1.0,0.0,0.0,3.503612756729126,3.503634691238404,8.190784797079687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4411.34716796875,0.0,1349.2994384765625,1895.4371337890625,0.0,1856.07421875,0.8682522773742676,1.0,0.0,3.0,1.0,0.0
12309960,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6117248535156,0.9772737622261048,0.3667757511138916,0.3302591443061828,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6117248535156,0.9907819628715516,0.3854773938655853,0.3649546802043915,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6117553710937,0.9722197651863098,0.3608869612216949,0.2526404857635498,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6118469238281,0.9191641211509703,0.309443712234497,0.2935543060302734,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61212158203125,0.8121717572212219,0.2124468833208084,0.9596236944198608,285.6116943359375,284.95001220703125,294.3395080566406,287.7901611328125,294.3412475585937,297.24005126953125,285.610595703125,1.0,0.4788085222244262,1.0,1.0,0.0,1.0,-2.6424314975738525,2.642426013946533,5.603475528914714e-06,2.035887718200684,0.9173986911773682,0.9173986911773682,0.0,84.36180877685547,97.0,23377.888671875,-0.0,1433.712158203125,1.0,283.1499938964844,284.73858642578125,290.7872314453125,292.3556213378906,293.1499938964844,293.1499938964844,283.1499938964844,32234.6953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729619562625885,1.0,0.0,0.0,3.5201079845428467,3.520130157470703,8.268091278296197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.421875,0.0,1366.2318115234375,1895.4371337890625,0.0,1851.8814697265625,0.8749457001686096,1.0,0.0,3.0,1.0,0.0
12310020,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5805969238281,0.9628548622131348,0.366815447807312,0.330485999584198,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.58056640625,0.979272723197937,0.3872402012348175,0.3668038249015808,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5805969238281,0.958027482032776,0.361715704202652,0.2533597350120544,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5806884765625,0.9048947095870972,0.3106507956981659,0.2948812246322632,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5810241699219,0.8004417419433594,0.2129508405923843,0.9627846479415894,285.5805358886719,284.95001220703125,294.2581787109375,287.7628479003906,294.2598876953125,297.23797607421875,285.579345703125,1.0,0.4833298623561859,1.0,1.0,0.0,1.0,-2.6511809825897217,2.6511752605438232,5.64082392884302e-06,2.0427160263061523,0.9255881905555724,0.9255881905555724,0.0,88.41064453125,115.0,23322.95703125,-0.0,1463.79345703125,1.0,283.1499938964844,284.70782470703125,290.7577209472656,292.3206787109375,293.1499938964844,293.1499938964844,283.1499938964844,32794.125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285206913948059,1.0,0.0,0.0,3.5817668437957764,3.58178973197937,8.560278956792899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.12158203125,0.0,1435.0340576171875,1895.4371337890625,0.0,1842.68798828125,0.8897138833999634,1.0,0.0,3.0,1.0,0.0
12310080,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5805969238281,0.9628548622131348,0.366815447807312,0.330485999584198,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.58056640625,0.979272723197937,0.3872402012348175,0.3668038249015808,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5805969238281,0.958027482032776,0.361715704202652,0.2533597350120544,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5806884765625,0.9048947095870972,0.3106507956981659,0.2948812246322632,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5810241699219,0.8004417419433594,0.2129508405923843,0.9627846479415894,285.5805358886719,284.95001220703125,294.2581787109375,287.7628479003906,294.2598876953125,297.23797607421875,285.579345703125,1.0,0.4833298623561859,1.0,1.0,0.0,1.0,-2.6511809825897217,2.6511752605438232,5.64082392884302e-06,2.0427160263061523,0.9255881905555724,0.9255881905555724,0.0,88.41064453125,115.0,23322.95703125,-0.0,1463.79345703125,1.0,283.1499938964844,284.70782470703125,290.7577209472656,292.3206787109375,293.1499938964844,293.1499938964844,283.1499938964844,32794.125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285206913948059,1.0,0.0,0.0,3.5817668437957764,3.58178973197937,8.560278956792899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.12158203125,0.0,1435.0340576171875,1895.4371337890625,0.0,1842.68798828125,0.8897138833999634,1.0,0.0,3.0,1.0,0.0
12310140,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5472412109375,0.9269941449165344,0.3666389584541321,0.3307332098484039,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5472106933594,0.94749653339386,0.3888091146945953,0.3687027394771576,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5472717285156,0.9225975275039672,0.3623559772968292,0.2541146576404571,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54736328125,0.875055193901062,0.3116805255413055,0.2962689399719238,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5476989746094,0.7737880349159241,0.2132684141397476,0.966208040714264,285.5472106933594,284.95001220703125,294.1772766113281,287.7354736328125,294.1789855957031,297.2343139648437,285.5459289550781,1.0,0.4916411638259887,1.0,1.0,0.0,1.0,-2.6604485511779785,2.66044282913208,5.680581580236321e-06,2.049978733062744,0.933317482471466,0.933317482471466,0.0,98.32992553710938,133.0,23277.734375,-0.0,1521.399658203125,1.0,283.1499938964844,284.6741943359375,290.7317199707031,292.2909851074219,293.1499938964844,293.1499938964844,283.04998779296875,33595.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727762758731842,1.0,0.0,0.0,3.654021263122559,3.6540448665618896,8.909132702683564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4462.5771484375,0.0,1519.6357421875,1895.4371337890625,0.0,1836.3577880859373,0.9060510396957396,1.0,0.0,3.0,1.0,0.0
12310200,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5472412109375,0.9269941449165344,0.3666389584541321,0.3307332098484039,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5472106933594,0.94749653339386,0.3888091146945953,0.3687027394771576,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5472717285156,0.9225975275039672,0.3623559772968292,0.2541146576404571,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54736328125,0.875055193901062,0.3116805255413055,0.2962689399719238,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5476989746094,0.7737880349159241,0.2132684141397476,0.966208040714264,285.5472106933594,284.95001220703125,294.1772766113281,287.7354736328125,294.1789855957031,297.2343139648437,285.5459289550781,1.0,0.4916411638259887,1.0,1.0,0.0,1.0,-2.6604485511779785,2.66044282913208,5.680581580236321e-06,2.049978733062744,0.933317482471466,0.933317482471466,0.0,98.32992553710938,133.0,23277.734375,-0.0,1521.399658203125,1.0,283.1499938964844,284.6741943359375,290.7317199707031,292.2909851074219,293.1499938964844,293.1499938964844,283.04998779296875,33595.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727762758731842,1.0,0.0,0.0,3.654021263122559,3.6540448665618896,8.909132702683564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4462.5771484375,0.0,1519.6357421875,1895.4371337890625,0.0,1836.3577880859373,0.9060510396957396,1.0,0.0,3.0,1.0,0.0
12310260,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4411926269531,0.8892650008201599,0.3659277856349945,0.3307419717311859,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4411315917969,0.9084510803222656,0.3899112045764923,0.3703990578651428,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4411926269531,0.8862860798835754,0.3625557422637939,0.2547357678413391,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4413452148437,0.843923807144165,0.312343567609787,0.2975239157676697,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44189453125,0.7459784746170044,0.2132528424263,0.9690799117088318,285.44110107421875,285.01568603515625,294.0970153808594,287.7080993652344,294.09869384765625,297.2269592285156,285.439208984375,1.0,0.5020546317100525,1.0,1.0,0.0,1.0,-2.668205976486206,2.668200254440308,5.714075086871162e-06,2.056109666824341,0.93787682056427,0.93787682056427,0.0,111.91197967529295,151.0,23422.75,-0.0,1593.93212890625,1.0,283.05255126953125,284.5604553222656,290.7271423339844,292.3074951171875,293.1499938964844,293.1499938964844,282.75,34457.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331141829490662,1.0,0.0,0.0,3.718860626220703,3.718884944915772,9.22811693726544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.61962890625,0.0,1599.376220703125,1895.4371337890625,0.0,1881.2349853515625,0.9195719361305236,1.0,0.0,3.0,1.0,0.0
12310320,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4411926269531,0.8892650008201599,0.3659277856349945,0.3307419717311859,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4411315917969,0.9084510803222656,0.3899112045764923,0.3703990578651428,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4411926269531,0.8862860798835754,0.3625557422637939,0.2547357678413391,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4413452148437,0.843923807144165,0.312343567609787,0.2975239157676697,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44189453125,0.7459784746170044,0.2132528424263,0.9690799117088318,285.44110107421875,285.01568603515625,294.0970153808594,287.7080993652344,294.09869384765625,297.2269592285156,285.439208984375,1.0,0.5020546317100525,1.0,1.0,0.0,1.0,-2.668205976486206,2.668200254440308,5.714075086871162e-06,2.056109666824341,0.93787682056427,0.93787682056427,0.0,111.91197967529295,151.0,23422.75,-0.0,1593.93212890625,1.0,283.05255126953125,284.5604553222656,290.7271423339844,292.3074951171875,293.1499938964844,293.1499938964844,282.75,34457.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331141829490662,1.0,0.0,0.0,3.718860626220703,3.718884944915772,9.22811693726544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.61962890625,0.0,1599.376220703125,1895.4371337890625,0.0,1881.2349853515625,0.9195719361305236,1.0,0.0,3.0,1.0,0.0
12310380,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.18756103515625,0.856011152267456,0.3640216588973999,0.3299534022808075,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1874389648437,0.8752055168151855,0.3899943828582763,0.3713937997817993,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.18756103515625,0.8540679216384888,0.3617381453514099,0.2548469603061676,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18780517578125,0.8157190680503845,0.3121876716613769,0.2982430756092071,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1887512207031,0.7208693623542786,0.2125542908906936,0.969882309436798,285.1874084472656,285.1141662597656,294.0176086425781,287.6806945800781,294.019287109375,297.211669921875,285.1844177246094,1.0,0.5133064389228821,1.0,1.0,0.0,1.0,-2.6704235076904297,2.6704177856445312,5.7239544730691705e-06,2.0580008029937744,0.9361585378646852,0.9361585378646852,0.0,128.15269470214844,169.0,23926.962890625,-0.0,1670.9962158203125,1.0,282.75738525390625,284.2857360839844,290.74273681640625,292.3839416503906,293.1499938964844,293.1499938964844,282.45001220703125,35148.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500085234642029,1.0,0.0,0.0,3.752157926559448,3.752182722091675,9.394107109983452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.955078125,0.0,1643.2734375,1895.4371337890625,0.0,2025.524658203125,0.927527904510498,1.0,0.0,3.0,1.0,0.0
12310440,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.18756103515625,0.856011152267456,0.3640216588973999,0.3299534022808075,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1874389648437,0.8752055168151855,0.3899943828582763,0.3713937997817993,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.18756103515625,0.8540679216384888,0.3617381453514099,0.2548469603061676,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18780517578125,0.8157190680503845,0.3121876716613769,0.2982430756092071,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1887512207031,0.7208693623542786,0.2125542908906936,0.969882309436798,285.1874084472656,285.1141662597656,294.0176086425781,287.6806945800781,294.019287109375,297.211669921875,285.1844177246094,1.0,0.5133064389228821,1.0,1.0,0.0,1.0,-2.6704235076904297,2.6704177856445312,5.7239544730691705e-06,2.0580008029937744,0.9361585378646852,0.9361585378646852,0.0,128.15269470214844,169.0,23926.962890625,-0.0,1670.9962158203125,1.0,282.75738525390625,284.2857360839844,290.74273681640625,292.3839416503906,293.1499938964844,293.1499938964844,282.45001220703125,35148.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500085234642029,1.0,0.0,0.0,3.752157926559448,3.752182722091675,9.394107109983452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.955078125,0.0,1643.2734375,1895.4371337890625,0.0,2025.524658203125,0.927527904510498,1.0,0.0,3.0,1.0,0.0
12310500,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8413788080215454,0.3627180159091949,0.3292542099952698,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8604026436805725,0.389702171087265,0.3715943098068237,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8399231433868408,0.3609982132911682,0.2546846866607666,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8019817471504211,0.3118281960487366,0.2983593940734863,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7086188793182373,0.211957961320877,0.9692886471748352,285.00213623046875,285.1629333496094,293.978271484375,287.6670227050781,293.9799194335937,297.201904296875,284.9899597167969,1.0,0.5189697742462158,1.0,1.0,0.0,1.0,-2.669058561325073,2.669052839279175,5.718240572605282e-06,2.0570144653320312,0.9328052401542664,0.9328052401542664,0.0,136.9241180419922,169.0,24458.294921875,-0.0,1708.934814453125,1.0,282.4984741210937,284.0731811523437,290.7614440917969,292.4908142089844,293.1499938964844,293.1499938964844,282.45001220703125,35475.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611162662506104,1.0,0.0,0.0,3.760303735733032,3.760328769683838,9.434940011487924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.31103515625,0.0,1655.339111328125,1895.4371337890625,0.0,2122.370849609375,0.929543137550354,1.0,0.0,3.0,1.0,0.0
12310560,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.8278703093528748,0.3612369894981384,0.3282955586910248,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.8468212485313416,0.3892248272895813,0.3715519309043884,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.8268610239028931,0.3600761294364929,0.2543400526046753,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.7885660529136658,0.3113063275814056,0.2982726991176605,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.6961349844932556,0.211213931441307,0.9679000973701476,284.9366760253906,285.2113342285156,293.9392395019531,287.65338134765625,293.9408874511719,297.1909484863281,284.9341125488281,1.0,0.524556577205658,1.0,1.0,0.0,1.0,-2.6656711101531982,2.6656653881073,5.703842361981515e-06,2.0544557571411133,0.929779052734375,0.929779052734375,0.0,146.04641723632812,157.0,24429.48828125,-0.0,1745.4559326171875,1.0,282.45733642578125,284.0126647949219,290.7108459472656,292.3916931152344,293.1499938964844,293.1499938964844,282.1499938964844,35754.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653828859329224,1.0,0.0,0.0,3.762787103652954,3.76281213760376,9.4474057732441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.49072265625,0.0,1660.41650390625,1895.4371337890625,0.0,2159.94970703125,0.9303247928619384,1.0,0.0,3.0,1.0,0.0
12310620,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.71221923828125,0.8174225687980652,0.3582192063331604,0.3258836567401886,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7121276855469,0.8374266028404236,0.3880981206893921,0.370824784040451,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7122497558594,0.8171575665473938,0.3581042885780334,0.2532053589820862,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71246337890625,0.7789224982261658,0.310108333826065,0.2974686622619629,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132568359375,0.6864451169967651,0.2095654308795929,0.9620485305786132,284.7121276855469,285.3070068359375,293.8620910644531,287.6261291503906,293.8637084960937,297.16973876953125,284.70953369140625,1.0,0.526343047618866,1.0,1.0,0.0,1.0,-2.652545690536499,2.6525399684906006,5.648036221828079e-06,2.0444493293762207,0.919389545917511,0.919389545917511,0.0,152.42091369628906,145.0,25025.021484375,-0.0,1755.0650634765625,1.0,282.1573486328125,283.7544250488281,290.6708679199219,292.3876953125,293.1499938964844,293.1499938964844,281.8500061035156,36301.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776534557342529,1.0,0.0,0.0,3.753155946731568,3.753180980682373,9.399104783369694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4778.818359375,0.0,1653.3125,1895.4371337890625,0.0,2269.09765625,0.9285255670547484,1.0,0.0,3.0,1.0,0.0
12310680,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.71221923828125,0.8174225687980652,0.3582192063331604,0.3258836567401886,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7121276855469,0.8374266028404236,0.3880981206893921,0.370824784040451,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7122497558594,0.8171575665473938,0.3581042885780334,0.2532053589820862,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71246337890625,0.7789224982261658,0.310108333826065,0.2974686622619629,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132568359375,0.6864451169967651,0.2095654308795929,0.9620485305786132,284.7121276855469,285.3070068359375,293.8620910644531,287.6261291503906,293.8637084960937,297.16973876953125,284.70953369140625,1.0,0.526343047618866,1.0,1.0,0.0,1.0,-2.652545690536499,2.6525399684906006,5.648036221828079e-06,2.0444493293762207,0.919389545917511,0.919389545917511,0.0,152.42091369628906,145.0,25025.021484375,-0.0,1755.0650634765625,1.0,282.1573486328125,283.7544250488281,290.6708679199219,292.3876953125,293.1499938964844,293.1499938964844,281.8500061035156,36301.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776534557342529,1.0,0.0,0.0,3.753155946731568,3.753180980682373,9.399104783369694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4778.818359375,0.0,1653.3125,1895.4371337890625,0.0,2269.09765625,0.9285255670547484,1.0,0.0,3.0,1.0,0.0
12310740,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4922180175781,0.8160029649734497,0.3551397025585174,0.3231227397918701,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4921264648437,0.8373646140098572,0.3867998421192169,0.369617611169815,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4922180175781,0.8164530396461487,0.3560152351856231,0.2517543733119964,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.492431640625,0.7786081433296204,0.3087776899337768,0.2962188422679901,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4931640625,0.6851785778999329,0.2078163474798202,0.9541842341423036,284.4921264648437,285.4009094238281,293.786376953125,287.5990295410156,293.7879638671875,297.1500244140625,284.48974609375,1.0,0.523117184638977,1.0,1.0,0.0,1.0,-2.635084867477417,2.6350793838500977,5.573973339778604e-06,2.0310161113739014,0.9048483967781068,0.9048483967781068,0.0,151.17263793945312,133.0,25600.666015625,-0.0,1723.9560546875,1.0,281.8575134277344,283.5039367675781,290.6346130371094,292.3841247558594,293.1499938964844,293.1499938964844,281.54998779296875,36848.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788013219833374,1.0,0.0,0.0,3.723269701004028,3.723294496536255,9.250011316908058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.0400390625,0.0,1622.69970703125,1895.4371337890625,0.0,2362.375732421875,0.9221893548965454,1.0,0.0,3.0,1.0,0.0
12310800,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4922180175781,0.8160029649734497,0.3551397025585174,0.3231227397918701,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4921264648437,0.8373646140098572,0.3867998421192169,0.369617611169815,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4922180175781,0.8164530396461487,0.3560152351856231,0.2517543733119964,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.492431640625,0.7786081433296204,0.3087776899337768,0.2962188422679901,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4931640625,0.6851785778999329,0.2078163474798202,0.9541842341423036,284.4921264648437,285.4009094238281,293.786376953125,287.5990295410156,293.7879638671875,297.1500244140625,284.48974609375,1.0,0.523117184638977,1.0,1.0,0.0,1.0,-2.635084867477417,2.6350793838500977,5.573973339778604e-06,2.0310161113739014,0.9048483967781068,0.9048483967781068,0.0,151.17263793945312,133.0,25600.666015625,-0.0,1723.9560546875,1.0,281.8575134277344,283.5039367675781,290.6346130371094,292.3841247558594,293.1499938964844,293.1499938964844,281.54998779296875,36848.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788013219833374,1.0,0.0,0.0,3.723269701004028,3.723294496536255,9.250011316908058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.0400390625,0.0,1622.69970703125,1895.4371337890625,0.0,2362.375732421875,0.9221893548965454,1.0,0.0,3.0,1.0,0.0
12310860,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2835693359375,0.819785475730896,0.3520523905754089,0.3201848268508911,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2834777832031,0.8425953984260559,0.3854023814201355,0.3681350350379944,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2835693359375,0.8209206461906433,0.3538770675659179,0.2501351535320282,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.28375244140625,0.7836042046546936,0.3073865473270416,0.2947300672531128,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2844543457031,0.6887341737747192,0.2060555666685104,0.94538813829422,284.2834777832031,285.4927978515625,293.7122497558594,287.57208251953125,293.7138366699219,297.1322326660156,284.28131103515625,1.0,0.5168493986129761,1.0,1.0,0.0,1.0,-2.6154701709747314,2.615464687347412,5.491297088155989e-06,2.0158960819244385,0.886411190032959,0.886411190032959,0.0,145.5957794189453,121.0,26239.103515625,-0.0,1670.8194580078125,1.0,281.5578308105469,283.2684020996094,290.6057434082031,292.3916320800781,293.1499938964844,293.1499938964844,281.8500061035156,37424.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979045510292053,1.0,0.0,0.0,3.67201828956604,3.672042608261109,8.99710812518606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4356.40380859375,0.0,1568.5289306640625,1895.4371337890625,0.0,2452.28271484375,0.9111157059669496,1.0,0.0,3.0,1.0,0.0
12310920,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2835693359375,0.819785475730896,0.3520523905754089,0.3201848268508911,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2834777832031,0.8425953984260559,0.3854023814201355,0.3681350350379944,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2835693359375,0.8209206461906433,0.3538770675659179,0.2501351535320282,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.28375244140625,0.7836042046546936,0.3073865473270416,0.2947300672531128,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2844543457031,0.6887341737747192,0.2060555666685104,0.94538813829422,284.2834777832031,285.4927978515625,293.7122497558594,287.57208251953125,293.7138366699219,297.1322326660156,284.28131103515625,1.0,0.5168493986129761,1.0,1.0,0.0,1.0,-2.6154701709747314,2.615464687347412,5.491297088155989e-06,2.0158960819244385,0.886411190032959,0.886411190032959,0.0,145.5957794189453,121.0,26239.103515625,-0.0,1670.8194580078125,1.0,281.5578308105469,283.2684020996094,290.6057434082031,292.3916320800781,293.1499938964844,293.1499938964844,281.8500061035156,37424.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979045510292053,1.0,0.0,0.0,3.67201828956604,3.672042608261109,8.99710812518606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4356.40380859375,0.0,1568.5289306640625,1895.4371337890625,0.0,2452.28271484375,0.9111157059669496,1.0,0.0,3.0,1.0,0.0
12310980,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.45294189453125,0.8293631672859192,0.3507347404956817,0.3181608319282532,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4530334472656,0.8538392186164856,0.3853110671043396,0.3672835230827331,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4529724121094,0.8310274481773376,0.3531846404075622,0.2490598708391189,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.45281982421875,0.7945151925086975,0.307095855474472,0.2937566936016083,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4523010253906,0.6976632475852966,0.2051450461149215,0.9383687376976012,284.4530334472656,285.5824584960937,293.63995361328125,287.5453796386719,293.6415100097656,297.1274719238281,284.4545288085937,1.0,0.5090456008911133,1.0,1.0,0.0,1.0,-2.601107120513916,2.6011016368865967,5.4308893595589325e-06,2.0046961307525635,0.8721004724502563,0.8721004724502563,0.0,136.695556640625,109.0,24961.8203125,-0.0,1611.0208740234375,1.0,281.84210205078125,283.4904479980469,290.4467468261719,292.0910949707031,293.1499938964844,293.1499938964844,282.1499938964844,37618.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732006907463074,1.0,0.0,0.0,3.6114137172698975,3.611437559127808,8.702574518792972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4226.43603515625,0.0,1502.6468505859375,1895.4371337890625,0.0,2229.3134765625,0.8977752327919006,1.0,0.0,3.0,1.0,0.0
12311040,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.45294189453125,0.8293631672859192,0.3507347404956817,0.3181608319282532,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4530334472656,0.8538392186164856,0.3853110671043396,0.3672835230827331,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4529724121094,0.8310274481773376,0.3531846404075622,0.2490598708391189,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.45281982421875,0.7945151925086975,0.307095855474472,0.2937566936016083,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4523010253906,0.6976632475852966,0.2051450461149215,0.9383687376976012,284.4530334472656,285.5824584960937,293.63995361328125,287.5453796386719,293.6415100097656,297.1274719238281,284.4545288085937,1.0,0.5090456008911133,1.0,1.0,0.0,1.0,-2.601107120513916,2.6011016368865967,5.4308893595589325e-06,2.0046961307525635,0.8721004724502563,0.8721004724502563,0.0,136.695556640625,109.0,24961.8203125,-0.0,1611.0208740234375,1.0,281.84210205078125,283.4904479980469,290.4467468261719,292.0910949707031,293.1499938964844,293.1499938964844,282.1499938964844,37618.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732006907463074,1.0,0.0,0.0,3.6114137172698975,3.611437559127808,8.702574518792972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4226.43603515625,0.0,1502.6468505859375,1895.4371337890625,0.0,2229.3134765625,0.8977752327919006,1.0,0.0,3.0,1.0,0.0
12311100,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5958557128906,0.8367437720298767,0.3506841361522674,0.3177320957183838,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5964050292969,0.8622769117355347,0.3857931792736053,0.3673569560050964,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.59588623046875,0.8386477828025818,0.3534018695354461,0.2489222139120102,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5950012207031,0.8026146292686462,0.3074133098125458,0.2936964035034179,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5914001464844,0.7045555710792542,0.2050843387842178,0.93649423122406,284.59637451171875,285.6263732910156,293.60455322265625,287.5321350097656,293.6060791015625,297.1300048828125,284.60723876953125,1.0,0.504997730255127,1.0,1.0,0.0,1.0,-2.598185539245605,2.598180055618286,5.418650744104525e-06,2.0024216175079346,0.8661645650863647,0.8661645650863647,0.0,131.2696533203125,109.0,24037.6015625,-0.0,1582.9232177734375,1.0,282.09735107421875,283.68072509765625,290.3771667480469,291.903076171875,293.1499938964844,293.1499938964844,282.1499938964844,37639.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547911405563354,1.0,0.0,0.0,3.579958200454712,3.579981803894043,8.551635914955114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.857421875,0.0,1468.664794921875,1895.4371337890625,0.0,2067.042724609375,0.8908419609069824,1.0,0.0,3.0,1.0,0.0
12311160,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6534729003906,0.8459764122962952,0.3509258329868316,0.3176464140415191,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.653564453125,0.8727308511734009,0.3865523040294647,0.3677459359169006,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6534729003906,0.84813392162323,0.3539112508296966,0.2490331679582595,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6533203125,0.8122839331626892,0.3079813718795776,0.2939112484455108,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6526184082031,0.7129316329956055,0.2052526175975799,0.9357287287712096,284.653564453125,285.66961669921875,293.5696716308594,287.5189514160156,293.5711669921875,297.1351318359375,284.6556091308594,1.0,0.500977098941803,1.0,1.0,0.0,1.0,-2.598017930984497,2.5980124473571777,5.4179481594474055e-06,2.002290964126587,0.8595818877220154,0.8595818877220154,0.0,125.39745330810548,97.0,23848.54296875,-0.0,1556.689697265625,1.0,282.1411437988281,283.74273681640625,290.3865661621094,291.93389892578125,293.1499938964844,293.1499938964844,282.45001220703125,37659.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421741485595703,1.0,0.0,0.0,3.5490760803222656,3.5490992069244385,8.404732625422184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.9404296875,0.0,1435.8306884765625,1895.4371337890625,0.0,1958.13818359375,0.8839559555053711,1.0,0.0,3.0,1.0,0.0
12311220,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.86948561668396,0.3518228232860565,0.3178521394729614,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.8988352417945862,0.388506144285202,0.3689517676830292,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.8722738027572632,0.3553802669048309,0.2495840191841125,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.8344627022743225,0.3095344007015228,0.2947492003440857,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.7319285273551941,0.2060149163007736,0.9361708164215088,284.860595703125,285.7540588378906,293.5015563964844,287.4928283691406,293.5030212402344,297.1487731933594,284.8628234863281,1.0,0.4930671155452728,1.0,1.0,0.0,1.0,-2.6019091606140137,2.6019036769866943,5.434305876406143e-06,2.00534725189209,0.8487675786018372,0.8487675786018372,0.0,113.1535873413086,85.0,22846.05859375,-0.0,1507.7401123046875,1.0,282.4405517578125,284.0010986328125,290.3753662109375,291.8511962890625,293.1499938964844,293.1499938964844,282.75,37604.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714997410774231,1.0,0.0,0.0,3.4885008335113525,3.4885237216949463,8.120279630929872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.362060546875,0.0,1372.2806396484375,1895.4371337890625,0.0,1731.06005859375,0.8704869151115417,1.0,0.0,3.0,1.0,0.0
12311280,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.86948561668396,0.3518228232860565,0.3178521394729614,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.8988352417945862,0.388506144285202,0.3689517676830292,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.8722738027572632,0.3553802669048309,0.2495840191841125,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.8344627022743225,0.3095344007015228,0.2947492003440857,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.7319285273551941,0.2060149163007736,0.9361708164215088,284.860595703125,285.7540588378906,293.5015563964844,287.4928283691406,293.5030212402344,297.1487731933594,284.8628234863281,1.0,0.4930671155452728,1.0,1.0,0.0,1.0,-2.6019091606140137,2.6019036769866943,5.434305876406143e-06,2.00534725189209,0.8487675786018372,0.8487675786018372,0.0,113.1535873413086,85.0,22846.05859375,-0.0,1507.7401123046875,1.0,282.4405517578125,284.0010986328125,290.3753662109375,291.8511962890625,293.1499938964844,293.1499938964844,282.75,37604.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714997410774231,1.0,0.0,0.0,3.4885008335113525,3.4885237216949463,8.120279630929872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.362060546875,0.0,1372.2806396484375,1895.4371337890625,0.0,1731.06005859375,0.8704869151115417,1.0,0.0,3.0,1.0,0.0
12311340,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.9015061259269714,0.3532034158706665,0.3184897303581238,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.9361218214035034,0.3909329175949096,0.3706127107143402,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.9049882888793944,0.3573411703109741,0.2504844069480896,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.8640402555465698,0.3115391731262207,0.296022355556488,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878601074219,0.757030725479126,0.2072367817163467,0.9387258887290956,285.0890808105469,285.8355407714844,293.43585205078125,287.46710205078125,293.437255859375,297.1654663085937,285.0917663574219,1.0,0.4854491353034973,1.0,1.0,0.0,1.0,-2.610349178314209,2.6103436946868896,5.46981391380541e-06,2.011948823928833,0.8400653004646301,0.8400653004646301,0.0,100.57749938964844,73.0,22028.205078125,-0.0,1463.2567138671875,1.0,282.739990234375,284.2682800292969,290.3755798339844,291.79718017578125,293.1499938964844,293.1499938964844,283.04998779296875,37457.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6933194994926453,1.0,0.0,0.0,3.4330124855041504,3.433034658432007,7.864010171942937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.346923828125,0.0,1315.1494140625,1895.4371337890625,0.0,1558.4356689453125,0.8581027388572693,1.0,0.0,3.0,1.0,0.0
12311400,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.9015061259269714,0.3532034158706665,0.3184897303581238,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.9361218214035034,0.3909329175949096,0.3706127107143402,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.9049882888793944,0.3573411703109741,0.2504844069480896,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.8640402555465698,0.3115391731262207,0.296022355556488,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878601074219,0.757030725479126,0.2072367817163467,0.9387258887290956,285.0890808105469,285.8355407714844,293.43585205078125,287.46710205078125,293.437255859375,297.1654663085937,285.0917663574219,1.0,0.4854491353034973,1.0,1.0,0.0,1.0,-2.610349178314209,2.6103436946868896,5.46981391380541e-06,2.011948823928833,0.8400653004646301,0.8400653004646301,0.0,100.57749938964844,73.0,22028.205078125,-0.0,1463.2567138671875,1.0,282.739990234375,284.2682800292969,290.3755798339844,291.79718017578125,293.1499938964844,293.1499938964844,283.04998779296875,37457.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6933194994926453,1.0,0.0,0.0,3.4330124855041504,3.433034658432007,7.864010171942937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.346923828125,0.0,1315.1494140625,1895.4371337890625,0.0,1558.4356689453125,0.8581027388572693,1.0,0.0,3.0,1.0,0.0
12311460,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3297119140625,0.9498444199562072,0.3550431430339813,0.3195423185825348,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3298645019531,0.9825598001480104,0.3937760293483734,0.372672438621521,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3297119140625,0.9542396068572998,0.3597441613674164,0.2516967058181762,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3294982910156,0.9064777493476868,0.3139365315437317,0.2976714968681335,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285827636719,0.7935448884963989,0.2088454067707061,0.9430468678474426,285.329833984375,285.913818359375,293.37274169921875,287.4418029785156,293.3740539550781,297.1841125488281,285.3326110839844,1.0,0.4781965017318725,1.0,1.0,0.0,1.0,-2.622716188430786,2.622710704803467,5.52202072867658e-06,2.021606206893921,0.8336775898933411,0.8336775898933411,0.0,87.83880615234375,76.0,21324.865234375,-0.0,1422.96630859375,1.0,283.0394592285156,284.53936767578125,290.37469482421875,291.7538452148437,293.1499938964844,293.1499938964844,283.1499938964844,37233.8671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766942143440247,1.0,0.0,0.0,3.385838747024536,3.385860681533813,7.649373401363846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.5224609375,0.0,1267.219970703125,1895.4371337890625,0.0,1431.907470703125,0.8455105423927307,1.0,0.0,3.0,1.0,0.0
12311520,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3297119140625,0.9498444199562072,0.3550431430339813,0.3195423185825348,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3298645019531,0.9825598001480104,0.3937760293483734,0.372672438621521,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3297119140625,0.9542396068572998,0.3597441613674164,0.2516967058181762,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3294982910156,0.9064777493476868,0.3139365315437317,0.2976714968681335,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285827636719,0.7935448884963989,0.2088454067707061,0.9430468678474426,285.329833984375,285.913818359375,293.37274169921875,287.4418029785156,293.3740539550781,297.1841125488281,285.3326110839844,1.0,0.4781965017318725,1.0,1.0,0.0,1.0,-2.622716188430786,2.622710704803467,5.52202072867658e-06,2.021606206893921,0.8336775898933411,0.8336775898933411,0.0,87.83880615234375,76.0,21324.865234375,-0.0,1422.96630859375,1.0,283.0394592285156,284.53936767578125,290.37469482421875,291.7538452148437,293.1499938964844,293.1499938964844,283.1499938964844,37233.8671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766942143440247,1.0,0.0,0.0,3.385838747024536,3.385860681533813,7.649373401363846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.5224609375,0.0,1267.219970703125,1895.4371337890625,0.0,1431.907470703125,0.8455105423927307,1.0,0.0,3.0,1.0,0.0
