time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12311580,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4284362792969,0.9761642217636108,0.356485366821289,0.3207671642303467,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4284973144531,0.9990000128746032,0.3966328203678131,0.3693021237850189,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4284362792969,0.9804141521453856,0.3618645668029785,0.2530948519706726,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4283752441406,0.9357088804244996,0.3161510229110718,0.2996193170547485,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42803955078125,0.8159596920013428,0.2103983461856842,0.9491595029830932,285.4284973144531,285.9886169433594,293.3124084472656,287.4169921875,293.31365966796875,297.1993103027344,285.42950439453125,1.0,0.4755975604057312,1.0,1.0,0.0,1.0,-2.630780935287476,2.630775451660156,5.556987161980942e-06,2.028289556503296,0.826514720916748,0.826514720916748,0.0,82.11419677734375,94.0,20992.966796875,-0.0,1408.4429931640625,1.0,283.1460266113281,284.6529541015625,290.4121398925781,291.7994384765625,293.1499938964844,293.1499938964844,283.1499938964844,36759.56640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6754717826843262,1.0,0.0,0.0,3.324248552322388,3.324269771575928,7.37361233404954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.6142578125,0.0,1205.230712890625,1895.4371337890625,0.0,1422.8201904296875,0.8301687836647034,1.0,0.0,3.0,1.0,0.0
12311640,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4284362792969,0.9761642217636108,0.356485366821289,0.3207671642303467,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4284973144531,0.9990000128746032,0.3966328203678131,0.3693021237850189,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4284362792969,0.9804141521453856,0.3618645668029785,0.2530948519706726,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4283752441406,0.9357088804244996,0.3161510229110718,0.2996193170547485,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42803955078125,0.8159596920013428,0.2103983461856842,0.9491595029830932,285.4284973144531,285.9886169433594,293.3124084472656,287.4169921875,293.31365966796875,297.1993103027344,285.42950439453125,1.0,0.4755975604057312,1.0,1.0,0.0,1.0,-2.630780935287476,2.630775451660156,5.556987161980942e-06,2.028289556503296,0.826514720916748,0.826514720916748,0.0,82.11419677734375,94.0,20992.966796875,-0.0,1408.4429931640625,1.0,283.1460266113281,284.6529541015625,290.4121398925781,291.7994384765625,293.1499938964844,293.1499938964844,283.1499938964844,36759.56640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6754717826843262,1.0,0.0,0.0,3.324248552322388,3.324269771575928,7.37361233404954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.6142578125,0.0,1205.230712890625,1895.4371337890625,0.0,1422.8201904296875,0.8301687836647034,1.0,0.0,3.0,1.0,0.0
12311700,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4419250488281,0.9761242866516112,0.3568967282772064,0.3212340772151947,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4419860839844,0.9990000128746032,0.3982986509799957,0.3698886930942535,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44195556640625,0.9806647896766664,0.3626626431941986,0.2537158727645874,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4418640136719,0.936247706413269,0.3170582950115204,0.300542801618576,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4415283203125,0.816394567489624,0.2110415697097778,0.952263116836548,285.4419860839844,286.024658203125,293.2833251953125,287.40478515625,293.2845458984375,297.20587158203125,285.44317626953125,1.0,0.4773111939430237,1.0,1.0,0.0,1.0,-2.638348340988159,2.6383426189422607,5.588356543739792e-06,2.033808946609497,0.8224040269851685,0.8224040269851685,0.0,82.47908020019531,94.0,20929.884765625,-0.0,1419.7772216796875,1.0,283.14923095703125,284.6724853515625,290.4245300292969,291.8221130371094,293.1499938964844,293.1499938964844,283.1499938964844,36267.5234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6788034439086914,1.0,0.0,0.0,3.278933048248291,3.2789535522460938,7.173950962169329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.92919921875,0.0,1159.993896484375,1895.4371337890625,0.0,1447.658203125,0.8222424387931824,1.0,0.0,3.0,1.0,0.0
12311760,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4541320800781,0.9709583520889282,0.3571537435054779,0.3215799629688263,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4541931152344,0.9990000128746032,0.3993565738201141,0.3763698935508728,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4541320800781,0.97600656747818,0.3633168935775757,0.2542576491832733,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4540710449219,0.9307968020439148,0.3178499341011047,0.3013937473297119,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4537353515625,0.8125326037406921,0.211599662899971,0.955199897289276,285.4541931152344,286.05975341796875,293.2550354003906,287.3927307128906,293.2562255859375,297.2094116210937,285.4555053710937,1.0,0.4805953502655029,1.0,1.0,0.0,1.0,-2.651741743087769,2.65173602104187,5.645267719955882e-06,2.044147491455078,0.8181359767913818,0.8181359767913818,0.0,84.27909851074219,112.0,20924.80859375,-0.0,1445.891845703125,1.0,283.1498413085937,284.6885070800781,290.42333984375,291.8284606933594,293.1499938964844,293.1499938964844,283.1499938964844,36059.77734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6825049519538879,1.0,0.0,0.0,3.2454137802124023,3.245434284210205,7.028028221611748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.77734375,0.0,1128.3076171875,1895.4371337890625,0.0,1475.515625,0.811669111251831,1.0,0.0,3.0,1.0,0.0
12311820,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4811096191406,0.9341530799865724,0.3573502600193023,0.322191834449768,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4811706542969,0.9724127054214478,0.4003023505210876,0.3794617652893066,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4811096191406,0.9408390522003174,0.3642968535423279,0.255280464887619,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4810485839844,0.8958010077476501,0.3191342651844024,0.3030582964420318,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808044433594,0.7845723032951355,0.2124481946229934,0.9611217379570008,285.4811706542969,286.126953125,293.2008361816406,287.3690795898437,293.2019348144531,297.2095031738281,285.4821472167969,1.0,0.4895804524421692,1.0,1.0,0.0,1.0,-2.6667051315307617,2.666699409484864,5.709907327400288e-06,2.056044340133667,0.8092746138572693,0.8092746138572693,0.0,94.06887817382812,130.0,20828.830078125,-0.0,1510.6192626953125,1.0,283.1499938964844,284.724609375,290.3953857421875,291.8048095703125,293.1499938964844,293.1499938964844,283.1499938964844,35223.859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6881698369979858,1.0,0.0,0.0,3.1572396755218506,3.157258987426758,6.65132859012374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.1611328125,0.0,1045.917724609375,1895.4371337890625,0.0,1518.671630859375,0.7910026907920837,1.0,0.0,3.0,1.0,0.0
12311880,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4811096191406,0.9341530799865724,0.3573502600193023,0.322191834449768,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4811706542969,0.9724127054214478,0.4003023505210876,0.3794617652893066,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4811096191406,0.9408390522003174,0.3642968535423279,0.255280464887619,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4810485839844,0.8958010077476501,0.3191342651844024,0.3030582964420318,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808044433594,0.7845723032951355,0.2124481946229934,0.9611217379570008,285.4811706542969,286.126953125,293.2008361816406,287.3690795898437,293.2019348144531,297.2095031738281,285.4821472167969,1.0,0.4895804524421692,1.0,1.0,0.0,1.0,-2.6667051315307617,2.666699409484864,5.709907327400288e-06,2.056044340133667,0.8092746138572693,0.8092746138572693,0.0,94.06887817382812,130.0,20828.830078125,-0.0,1510.6192626953125,1.0,283.1499938964844,284.724609375,290.3953857421875,291.8048095703125,293.1499938964844,293.1499938964844,283.1499938964844,35223.859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6881698369979858,1.0,0.0,0.0,3.1572396755218506,3.157258987426758,6.65132859012374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.1611328125,0.0,1045.917724609375,1895.4371337890625,0.0,1518.671630859375,0.7910026907920837,1.0,0.0,3.0,1.0,0.0
12311940,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.509033203125,0.8930390477180481,0.3573093712329864,0.3226902782917022,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.50909423828125,0.9313406348228456,0.4012781381607055,0.3808930516242981,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.509033203125,0.899377703666687,0.3650179505348205,0.2562015950679779,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.50897216796875,0.8606125116348267,0.3201642036437988,0.3045982122421264,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5086669921875,0.7542370557785034,0.2130561918020248,0.9665419459342957,285.50909423828125,286.19000244140625,293.1499938964844,287.3460693359375,293.1510314941406,297.2081298828125,285.5102233886719,1.0,0.5005627870559692,1.0,1.0,0.0,1.0,-2.67834997177124,2.6783440113067627,5.760297881352017e-06,2.0652217864990234,0.7999667525291443,0.7999667525291443,0.0,107.6945571899414,148.0,20703.427734375,-0.0,1589.0638427734375,1.0,283.1499938964844,284.76318359375,290.3548889160156,291.7582397460937,293.1499938964844,293.1499938964844,283.1499938964844,34310.6015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6899469494819641,1.0,0.0,0.0,3.0626091957092285,3.0626277923583984,6.258590019569965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.43310546875,0.0,961.9857177734376,1895.4371337890625,0.0,1532.337158203125,0.7688584923744202,1.0,0.0,3.0,1.0,0.0
12312000,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.509033203125,0.8930390477180481,0.3573093712329864,0.3226902782917022,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.50909423828125,0.9313406348228456,0.4012781381607055,0.3808930516242981,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.509033203125,0.899377703666687,0.3650179505348205,0.2562015950679779,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.50897216796875,0.8606125116348267,0.3201642036437988,0.3045982122421264,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5086669921875,0.7542370557785034,0.2130561918020248,0.9665419459342957,285.50909423828125,286.19000244140625,293.1499938964844,287.3460693359375,293.1510314941406,297.2081298828125,285.5102233886719,1.0,0.5005627870559692,1.0,1.0,0.0,1.0,-2.67834997177124,2.6783440113067627,5.760297881352017e-06,2.0652217864990234,0.7999667525291443,0.7999667525291443,0.0,107.6945571899414,148.0,20703.427734375,-0.0,1589.0638427734375,1.0,283.1499938964844,284.76318359375,290.3548889160156,291.7582397460937,293.1499938964844,293.1499938964844,283.1499938964844,34310.6015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6899469494819641,1.0,0.0,0.0,3.0626091957092285,3.0626277923583984,6.258590019569965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.43310546875,0.0,961.9857177734376,1895.4371337890625,0.0,1532.337158203125,0.7688584923744202,1.0,0.0,3.0,1.0,0.0
12312060,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5335693359375,0.8544583320617676,0.3551103174686432,0.3217834234237671,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5335998535156,0.8886540532112122,0.4000531136989593,0.3808891177177429,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5335693359375,0.8607931733131409,0.3634811639785766,0.2559805810451507,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53350830078125,0.826099693775177,0.3188308775424957,0.3045261204242706,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5333251953125,0.7238873839378357,0.2111786454916,0.9639549255371094,285.5335998535156,286.24908447265625,293.10235595703125,287.3238525390625,293.10333251953125,297.1845397949219,285.5343322753906,1.0,0.5117737650871277,1.0,1.0,0.0,1.0,-2.67381238937378,2.6738064289093018,5.74141631659586e-06,2.062021255493164,0.7902200222015381,0.7902200222015381,0.0,125.2323226928711,166.0,20479.919921875,-0.0,1662.578369140625,1.0,283.1499938964844,284.79962158203125,290.3172912597656,291.7080383300781,293.1499938964844,293.1499938964844,283.1499938964844,33352.40234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.688560962677002,1.0,0.0,0.0,2.9633538722991943,2.9633712768554688,5.859496923221741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.3095703125,0.0,878.9234619140625,1895.4371337890625,0.0,1521.6739501953125,0.7456684112548828,1.0,0.0,3.0,1.0,0.0
12312120,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5335693359375,0.8544583320617676,0.3551103174686432,0.3217834234237671,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5335998535156,0.8886540532112122,0.4000531136989593,0.3808891177177429,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5335693359375,0.8607931733131409,0.3634811639785766,0.2559805810451507,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53350830078125,0.826099693775177,0.3188308775424957,0.3045261204242706,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5333251953125,0.7238873839378357,0.2111786454916,0.9639549255371094,285.5335998535156,286.24908447265625,293.10235595703125,287.3238525390625,293.10333251953125,297.1845397949219,285.5343322753906,1.0,0.5117737650871277,1.0,1.0,0.0,1.0,-2.67381238937378,2.6738064289093018,5.74141631659586e-06,2.062021255493164,0.7902200222015381,0.7902200222015381,0.0,125.2323226928711,166.0,20479.919921875,-0.0,1662.578369140625,1.0,283.1499938964844,284.79962158203125,290.3172912597656,291.7080383300781,293.1499938964844,293.1499938964844,283.1499938964844,33352.40234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.688560962677002,1.0,0.0,0.0,2.9633538722991943,2.9633712768554688,5.859496923221741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.3095703125,0.0,878.9234619140625,1895.4371337890625,0.0,1521.6739501953125,0.7456684112548828,1.0,0.0,3.0,1.0,0.0
12312180,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599975585937,0.8267065286636353,0.3538490533828735,0.3211614787578583,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56005859375,0.8586339354515076,0.399672657251358,0.3810722827911377,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599975585937,0.8329564332962036,0.3628243505954742,0.2559188604354858,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599365234375,0.799000084400177,0.3182895481586456,0.3045610189437866,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55963134765625,0.6987829804420471,0.2100265026092529,0.9613881707191468,285.5600280761719,286.3046875,293.0574951171875,287.3026123046875,293.0584411621094,297.171142578125,285.5611267089844,1.0,0.5230405926704407,1.0,1.0,0.0,1.0,-2.670162439346313,2.670156717300415,5.725768914999208e-06,2.0592143535614014,0.7800997495651245,0.7800997495651245,0.0,142.86326599121094,154.0,20252.400390625,-0.0,1737.5802001953125,1.0,283.1499938964844,284.8393859863281,290.28472900390625,291.65924072265625,293.1499938964844,293.1499938964844,283.1499938964844,32364.75,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848510503768921,1.0,0.0,0.0,2.8603856563568115,2.860402107238769,5.45936927665025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4118.7822265625,0.0,798.0126953125,1895.4371337890625,0.0,1493.31298828125,0.7216603755950928,1.0,0.0,3.0,1.0,0.0
12312240,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599975585937,0.8267065286636353,0.3538490533828735,0.3211614787578583,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56005859375,0.8586339354515076,0.399672657251358,0.3810722827911377,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599975585937,0.8329564332962036,0.3628243505954742,0.2559188604354858,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599365234375,0.799000084400177,0.3182895481586456,0.3045610189437866,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55963134765625,0.6987829804420471,0.2100265026092529,0.9613881707191468,285.5600280761719,286.3046875,293.0574951171875,287.3026123046875,293.0584411621094,297.171142578125,285.5611267089844,1.0,0.5230405926704407,1.0,1.0,0.0,1.0,-2.670162439346313,2.670156717300415,5.725768914999208e-06,2.0592143535614014,0.7800997495651245,0.7800997495651245,0.0,142.86326599121094,154.0,20252.400390625,-0.0,1737.5802001953125,1.0,283.1499938964844,284.8393859863281,290.28472900390625,291.65924072265625,293.1499938964844,293.1499938964844,283.1499938964844,32364.75,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848510503768921,1.0,0.0,0.0,2.8603856563568115,2.860402107238769,5.45936927665025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4118.7822265625,0.0,798.0126953125,1895.4371337890625,0.0,1493.31298828125,0.7216603755950928,1.0,0.0,3.0,1.0,0.0
12312300,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5775146484375,0.8210790157318115,0.3533840775489807,0.320854902267456,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5775756835937,0.8528414964675903,0.3996470272541046,0.3811640441417694,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5775146484375,0.8275159597396851,0.3626666665077209,0.255893349647522,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5774230957031,0.7932837605476379,0.3181880414485931,0.3045790791511535,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.6932715773582458,0.2096345722675323,0.960143744945526,285.5775756835937,286.3312072753906,293.0361022949219,287.2923583984375,293.0370178222656,297.16680908203125,285.5789489746094,1.0,0.5249149799346924,1.0,1.0,0.0,1.0,-2.668402910232544,2.668397188186645,5.718376996810548e-06,2.0579307079315186,0.7749852538108826,0.7749852538108826,0.0,146.91004943847656,154.0,20129.376953125,-0.0,1753.4044189453125,1.0,283.1499938964844,284.8643493652344,290.27117919921875,291.63720703125,293.1499938964844,293.1499938964844,283.1499938964844,31693.23046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6825593709945679,1.0,0.0,0.0,2.800685405731201,2.800701379776001,5.233858360043087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.1962890625,0.0,752.9013061523438,1895.4371337890625,0.0,1475.92724609375,0.7104336619377136,1.0,0.0,3.0,1.0,0.0
12312360,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5913391113281,0.8190335631370544,0.3530001044273376,0.3205301165580749,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5914306640625,0.8509774804115295,0.3996981680393219,0.381232887506485,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.59136962890625,0.825693666934967,0.3625903129577636,0.2558540999889374,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5912780761719,0.7913960218429565,0.3181712031364441,0.3045797646045685,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909423828125,0.691235363483429,0.209344744682312,0.9588820338249208,285.5914001464844,286.35693359375,293.015380859375,287.2823486328125,293.0162353515625,297.1636657714844,285.59259033203125,1.0,0.5253866314888,1.0,1.0,0.0,1.0,-2.666532754898072,2.666527032852173,5.710441200790228e-06,2.056525468826294,0.7697632312774658,0.7697632312774658,0.0,148.2428741455078,142.0,20024.53125,-0.0,1756.708984375,1.0,283.1499938964844,284.8840637207031,290.2597351074219,291.6185302734375,293.1499938964844,293.1499938964844,283.1499938964844,31346.779296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6802146434783936,1.0,0.0,0.0,2.7549262046813965,2.754941701889038,5.064227934781229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.4921875,0.0,720.4412231445312,1895.4371337890625,0.0,1458.246826171875,0.6970983147621155,1.0,0.0,3.0,1.0,0.0
12312420,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6265563964844,0.821285605430603,0.3524163067340851,0.3198751509189605,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6266174316406,0.8540477752685547,0.3999670147895813,0.3813508749008178,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6265563964844,0.8283852338790894,0.3626168072223663,0.2557699978351593,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.62646484375,0.7943437099456787,0.3183325529098511,0.3045872449874878,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6260681152344,0.6933202743530273,0.2090133428573608,0.9566308856010436,285.6266174316406,286.4059143066406,292.9758605957031,287.2630310058594,292.9766845703125,297.1600341796875,285.62799072265625,1.0,0.5232337117195129,1.0,1.0,0.0,1.0,-2.6630897521972656,2.663084030151367,5.695849267794984e-06,2.053940296173096,0.7592893838882446,0.7592893838882446,0.0,145.95867919921875,130.0,19793.703125,-0.0,1741.27001953125,1.0,283.1499938964844,284.93292236328125,290.23944091796875,291.5830993652344,293.1499938964844,293.1499938964844,283.1499938964844,30304.908203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6754289269447327,1.0,0.0,0.0,2.6478872299194336,2.647901773452759,4.678345533193351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.29345703125,0.0,646.9957885742188,1895.4371337890625,0.0,1422.502197265625,0.6721929311752319,1.0,0.0,3.0,1.0,0.0
12312480,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6265563964844,0.821285605430603,0.3524163067340851,0.3198751509189605,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6266174316406,0.8540477752685547,0.3999670147895813,0.3813508749008178,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6265563964844,0.8283852338790894,0.3626168072223663,0.2557699978351593,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.62646484375,0.7943437099456787,0.3183325529098511,0.3045872449874878,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6260681152344,0.6933202743530273,0.2090133428573608,0.9566308856010436,285.6266174316406,286.4059143066406,292.9758605957031,287.2630310058594,292.9766845703125,297.1600341796875,285.62799072265625,1.0,0.5232337117195129,1.0,1.0,0.0,1.0,-2.6630897521972656,2.663084030151367,5.695849267794984e-06,2.053940296173096,0.7592893838882446,0.7592893838882446,0.0,145.95867919921875,130.0,19793.703125,-0.0,1741.27001953125,1.0,283.1499938964844,284.93292236328125,290.23944091796875,291.5830993652344,293.1499938964844,293.1499938964844,283.1499938964844,30304.908203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6754289269447327,1.0,0.0,0.0,2.6478872299194336,2.647901773452759,4.678345533193351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.29345703125,0.0,646.9957885742188,1895.4371337890625,0.0,1422.502197265625,0.6721929311752319,1.0,0.0,3.0,1.0,0.0
12312540,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6661376953125,0.8292992115020752,0.3520099520683288,0.3192370235919952,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6662292480469,0.8634989857673645,0.4003852605819702,0.3814614713191986,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6661682128906,0.836921215057373,0.3628092110157013,0.2556920051574707,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6660461425781,0.8034719824790955,0.3186749815940857,0.3046208024024963,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6656188964844,0.7010753750801086,0.2089352160692215,0.9548251628875732,285.6662292480469,286.4517822265625,292.9389038085937,287.24468994140625,292.93963623046875,297.1588134765625,285.66778564453125,1.0,0.518477737903595,1.0,1.0,0.0,1.0,-2.6602323055267334,2.660226583480835,5.683774361386895e-06,2.051805019378662,0.7487832307815552,0.7487832307815552,0.0,139.49034118652344,118.0,19562.65234375,-0.0,1707.749267578125,1.0,283.1499938964844,284.9864196777344,290.22149658203125,291.550537109375,293.1499938964844,293.1499938964844,283.1499938964844,29239.904296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670749306678772,1.0,0.0,0.0,2.5401434898376465,2.540157079696656,4.305363745515933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4069.76123046875,0.0,578.2211303710938,1895.4371337890625,0.0,1388.004150390625,0.6471333503723145,1.0,0.0,3.0,1.0,0.0
12312600,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6661376953125,0.8292992115020752,0.3520099520683288,0.3192370235919952,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6662292480469,0.8634989857673645,0.4003852605819702,0.3814614713191986,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6661682128906,0.836921215057373,0.3628092110157013,0.2556920051574707,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6660461425781,0.8034719824790955,0.3186749815940857,0.3046208024024963,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6656188964844,0.7010753750801086,0.2089352160692215,0.9548251628875732,285.6662292480469,286.4517822265625,292.9389038085937,287.24468994140625,292.93963623046875,297.1588134765625,285.66778564453125,1.0,0.518477737903595,1.0,1.0,0.0,1.0,-2.6602323055267334,2.660226583480835,5.683774361386895e-06,2.051805019378662,0.7487832307815552,0.7487832307815552,0.0,139.49034118652344,118.0,19562.65234375,-0.0,1707.749267578125,1.0,283.1499938964844,284.9864196777344,290.22149658203125,291.550537109375,293.1499938964844,293.1499938964844,283.1499938964844,29239.904296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670749306678772,1.0,0.0,0.0,2.5401434898376465,2.540157079696656,4.305363745515933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4069.76123046875,0.0,578.2211303710938,1895.4371337890625,0.0,1388.004150390625,0.6471333503723145,1.0,0.0,3.0,1.0,0.0
12312660,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.710205078125,0.8417854905128479,0.3517361581325531,0.3186355829238891,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7103271484375,0.8781178593635559,0.4009035527706146,0.3815809488296509,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7102355957031,0.8501567840576172,0.3631196022033691,0.2556327283382416,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7101135253906,0.8167822957038879,0.3191344738006592,0.3046821653842926,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7096252441406,0.7129421830177307,0.2090450674295425,0.9534768462181092,285.7102966308594,286.49462890625,292.9043273925781,287.22735595703125,292.905029296875,297.1591796875,285.7120666503906,1.0,0.5122373104095459,1.0,1.0,0.0,1.0,-2.6580348014831543,2.658029079437256,5.674531166732777e-06,2.050179481506348,0.7383445501327515,0.7383445501327515,0.0,130.64544677734375,106.0,19331.388671875,-0.0,1664.481689453125,1.0,283.1499938964844,285.0445251464844,290.2046203613281,291.5193176269531,293.1499938964844,293.1499938964844,283.1499938964844,28153.05859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6661767363548279,1.0,0.0,0.0,2.432543992996216,2.432556867599488,3.948341884552065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.562255859375,0.0,514.4811401367188,1895.4371337890625,0.0,1354.73974609375,0.6221031546592712,1.0,0.0,3.0,1.0,0.0
12312720,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.710205078125,0.8417854905128479,0.3517361581325531,0.3186355829238891,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7103271484375,0.8781178593635559,0.4009035527706146,0.3815809488296509,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7102355957031,0.8501567840576172,0.3631196022033691,0.2556327283382416,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7101135253906,0.8167822957038879,0.3191344738006592,0.3046821653842926,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7096252441406,0.7129421830177307,0.2090450674295425,0.9534768462181092,285.7102966308594,286.49462890625,292.9043273925781,287.22735595703125,292.905029296875,297.1591796875,285.7120666503906,1.0,0.5122373104095459,1.0,1.0,0.0,1.0,-2.6580348014831543,2.658029079437256,5.674531166732777e-06,2.050179481506348,0.7383445501327515,0.7383445501327515,0.0,130.64544677734375,106.0,19331.388671875,-0.0,1664.481689453125,1.0,283.1499938964844,285.0445251464844,290.2046203613281,291.5193176269531,293.1499938964844,293.1499938964844,283.1499938964844,28153.05859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6661767363548279,1.0,0.0,0.0,2.432543992996216,2.432556867599488,3.948341884552065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.562255859375,0.0,514.4811401367188,1895.4371337890625,0.0,1354.73974609375,0.6221031546592712,1.0,0.0,3.0,1.0,0.0
12312780,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7587890625,0.8589470386505127,0.3515716195106506,0.3180845379829407,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7589111328125,0.8977803587913513,0.4014965295791626,0.3817211985588074,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7588195800781,0.8682947754859924,0.3635248243808746,0.255602478981018,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7586975097656,0.8334245681762695,0.3196786046028137,0.3047752678394317,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75811767578125,0.727412760257721,0.2093008905649185,0.9525664448738098,285.7588806152344,286.5346069335937,292.8721008300781,287.21099853515625,292.8727722167969,297.1606750488281,285.7608337402344,1.0,0.5051460862159729,1.0,1.0,0.0,1.0,-2.656522035598755,2.6565165519714355,5.668219273502473e-06,2.04908299446106,0.7280710935592651,0.7280710935592651,0.0,120.45272827148438,94.0,19099.720703125,-0.0,1616.1534423828125,1.0,283.1499938964844,285.1071472167969,290.1884155273437,291.4888610839844,293.1499938964844,293.1499938964844,283.1499938964844,27045.81640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6616323590278625,1.0,0.0,0.0,2.325899362564087,2.325911283493042,3.609733880693966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.579833984375,0.0,455.97064208984375,1895.4371337890625,0.0,1322.12548828125,0.5972737669944763,1.0,0.0,3.0,1.0,0.0
12312840,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7587890625,0.8589470386505127,0.3515716195106506,0.3180845379829407,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7589111328125,0.8977803587913513,0.4014965295791626,0.3817211985588074,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7588195800781,0.8682947754859924,0.3635248243808746,0.255602478981018,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7586975097656,0.8334245681762695,0.3196786046028137,0.3047752678394317,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75811767578125,0.727412760257721,0.2093008905649185,0.9525664448738098,285.7588806152344,286.5346069335937,292.8721008300781,287.21099853515625,292.8727722167969,297.1606750488281,285.7608337402344,1.0,0.5051460862159729,1.0,1.0,0.0,1.0,-2.656522035598755,2.6565165519714355,5.668219273502473e-06,2.04908299446106,0.7280710935592651,0.7280710935592651,0.0,120.45272827148438,94.0,19099.720703125,-0.0,1616.1534423828125,1.0,283.1499938964844,285.1071472167969,290.1884155273437,291.4888610839844,293.1499938964844,293.1499938964844,283.1499938964844,27045.81640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6616323590278625,1.0,0.0,0.0,2.325899362564087,2.325911283493042,3.609733880693966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.579833984375,0.0,455.97064208984375,1895.4371337890625,0.0,1322.12548828125,0.5972737669944763,1.0,0.0,3.0,1.0,0.0
12312900,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.78759765625,0.8695958256721497,0.3515268266201019,0.3178284168243408,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7877502441406,0.9098886251449584,0.4018171429634094,0.3818000555038452,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7876281738281,0.8794700503349304,0.3637598752975464,0.2555992901325226,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7874755859375,0.8434576392173767,0.3199770748615265,0.3048335313796997,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7867431640625,0.7358930706977844,0.2094748467206955,0.9522627592086792,285.7877502441406,286.5535583496094,292.8568115234375,287.20318603515625,292.8574523925781,297.1617126464844,285.7901306152344,1.0,0.5014006495475769,1.0,1.0,0.0,1.0,-2.656010150909424,2.6560044288635254,5.666107426804956e-06,2.0487234592437744,0.723063588142395,0.723063588142395,0.0,115.0457992553711,94.0,18969.84375,-0.0,1590.9476318359375,1.0,283.1499938964844,285.14404296875,290.1802062988281,291.4726867675781,293.1499938964844,293.1499938964844,283.1499938964844,26318.279296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593214273452759,1.0,0.0,0.0,2.2660937309265137,2.2661051750183105,3.426487182878191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.076171875,0.0,424.69244384765625,1895.4371337890625,0.0,1305.7139892578125,0.5859838724136353,1.0,0.0,3.0,1.0,0.0
12312960,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.811767578125,0.881891667842865,0.3515049815177917,0.3175930976867676,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8119201660156,0.9247774481773376,0.402152419090271,0.3818912208080292,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81182861328125,0.8922733068466187,0.3640156090259552,0.2556095123291015,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8116760253906,0.8550527095794678,0.3202912807464599,0.3049045205116272,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8110656738281,0.7456264495849609,0.2096765041351318,0.9520694017410278,285.8118896484375,286.5718078613281,292.84210205078125,287.1956481933594,292.8427124023437,297.1629638671875,285.8139953613281,1.0,0.497564822435379,1.0,1.0,0.0,1.0,-2.655701875686645,2.655696153640747,5.664867330779089e-06,2.0485219955444336,0.7180578708648682,0.7180578708648682,0.0,109.49153900146484,82.0,18867.515625,-0.0,1565.3695068359375,1.0,283.1499938964844,285.1741943359375,290.1728515625,291.4590148925781,293.1499938964844,293.1499938964844,283.1499938964844,25920.552734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.657047688961029,1.0,0.0,0.0,2.220989942550659,2.221001148223877,3.2914448411247577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.81787109375,0.0,402.7464599609375,1895.4371337890625,0.0,1289.68212890625,0.5728074312210083,1.0,0.0,3.0,1.0,0.0
12313020,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.869140625,0.9127528667449952,0.3515321016311645,0.3171685636043548,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692932128906,0.9603723883628844,0.4028680324554443,0.38209930062294,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8691711425781,0.9253891706466676,0.3645912408828735,0.2556620240211487,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8690185546875,0.8843240141868591,0.3209656476974487,0.3050745725631714,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86834716796875,0.7703621983528137,0.2101557403802871,0.9519641995429992,285.8692626953125,286.6063842773437,292.814208984375,287.1813049316406,292.8147888183594,297.1658630371094,285.8715515136719,1.0,0.4897029399871826,1.0,1.0,0.0,1.0,-2.6555821895599365,2.655576467514038,5.664508080371888e-06,2.048502922058105,0.708396852016449,0.708396852016449,0.0,98.08787536621094,70.0,18634.546875,-0.0,1513.5799560546875,1.0,283.1499938964844,285.2454833984375,290.1581420898437,291.429931640625,293.1499938964844,293.1499938964844,283.1499938964844,24778.16796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6523826718330383,1.0,0.0,0.0,2.1184399127960205,2.118450164794922,2.994509031850612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.29931640625,0.0,354.68817138671875,1895.4371337890625,0.0,1257.155517578125,0.5488283038139343,1.0,0.0,3.0,1.0,0.0
12313080,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.869140625,0.9127528667449952,0.3515321016311645,0.3171685636043548,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692932128906,0.9603723883628844,0.4028680324554443,0.38209930062294,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8691711425781,0.9253891706466676,0.3645912408828735,0.2556620240211487,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8690185546875,0.8843240141868591,0.3209656476974487,0.3050745725631714,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86834716796875,0.7703621983528137,0.2101557403802871,0.9519641995429992,285.8692626953125,286.6063842773437,292.814208984375,287.1813049316406,292.8147888183594,297.1658630371094,285.8715515136719,1.0,0.4897029399871826,1.0,1.0,0.0,1.0,-2.6555821895599365,2.655576467514038,5.664508080371888e-06,2.048502922058105,0.708396852016449,0.708396852016449,0.0,98.08787536621094,70.0,18634.546875,-0.0,1513.5799560546875,1.0,283.1499938964844,285.2454833984375,290.1581420898437,291.429931640625,293.1499938964844,293.1499938964844,283.1499938964844,24778.16796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6523826718330383,1.0,0.0,0.0,2.1184399127960205,2.118450164794922,2.994509031850612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.29931640625,0.0,354.68817138671875,1895.4371337890625,0.0,1257.155517578125,0.5488283038139343,1.0,0.0,3.0,1.0,0.0
12313140,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9306945800781,0.9578754901885986,0.3516519665718078,0.3168175518512726,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.93084716796875,0.997658669948578,0.4036365449428558,0.3823484778404236,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.93072509765625,0.9700673222541808,0.3652421534061432,0.2557615041732788,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9305725097656,0.9263466000556946,0.321699321269989,0.305290937423706,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9298400878906,0.8049340844154358,0.2107308655977249,0.9522477388381958,285.9308166503906,286.6383972167969,292.78839111328125,287.16796875,292.7889099121094,297.1693115234375,285.9332580566406,1.0,0.4816751182079315,1.0,1.0,0.0,1.0,-2.655975818634033,2.6559700965881348,5.666393462888664e-06,2.0489063262939453,0.6991760730743408,0.6991760730743408,0.0,86.45079803466797,88.0,18400.3046875,-0.0,1461.547607421875,1.0,283.1499938964844,285.3207092285156,290.1443786621094,291.4017333984375,293.1499938964844,293.1499938964844,283.1499938964844,23622.2890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476283073425293,1.0,0.0,0.0,2.018885850906372,2.018895387649536,2.7196742280466424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3996.06640625,0.0,311.6243896484375,1895.4371337890625,0.0,1224.520751953125,0.5254618525505066,1.0,0.0,3.0,1.0,0.0
12313200,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9306945800781,0.9578754901885986,0.3516519665718078,0.3168175518512726,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.93084716796875,0.997658669948578,0.4036365449428558,0.3823484778404236,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.93072509765625,0.9700673222541808,0.3652421534061432,0.2557615041732788,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9305725097656,0.9263466000556946,0.321699321269989,0.305290937423706,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9298400878906,0.8049340844154358,0.2107308655977249,0.9522477388381958,285.9308166503906,286.6383972167969,292.78839111328125,287.16796875,292.7889099121094,297.1693115234375,285.9332580566406,1.0,0.4816751182079315,1.0,1.0,0.0,1.0,-2.655975818634033,2.6559700965881348,5.666393462888664e-06,2.0489063262939453,0.6991760730743408,0.6991760730743408,0.0,86.45079803466797,88.0,18400.3046875,-0.0,1461.547607421875,1.0,283.1499938964844,285.3207092285156,290.1443786621094,291.4017333984375,293.1499938964844,293.1499938964844,283.1499938964844,23622.2890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476283073425293,1.0,0.0,0.0,2.018885850906372,2.018895387649536,2.7196742280466424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3996.06640625,0.0,311.6243896484375,1895.4371337890625,0.0,1224.520751953125,0.5254618525505066,1.0,0.0,3.0,1.0,0.0
12313260,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974365234375,0.9603572487831116,0.3518220484256744,0.3169392347335815,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99761962890625,0.9990000128746032,0.4047159552574157,0.3826631605625152,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974975585937,0.9728062748908995,0.3659318089485168,0.2562182545661926,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.997314453125,0.9296920895576476,0.3224650025367737,0.3059826791286468,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964599609375,0.807614803314209,0.2113663852214813,0.9549294710159302,285.99761962890625,286.66802978515625,292.7644958496094,287.1556396484375,292.7649841308594,297.1734313964844,286.0005798339844,1.0,0.4829393625259399,1.0,1.0,0.0,1.0,-2.661308526992798,2.6613028049468994,5.689002591680037e-06,2.052938938140869,0.6904911994934082,0.6904911994934082,0.0,86.081298828125,106.0,18182.671875,-0.0,1467.015869140625,1.0,283.1499938964844,285.4008483886719,290.13153076171875,291.37451171875,293.1499938964844,293.1499938964844,283.1499938964844,22455.17578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6427645087242126,1.0,0.0,0.0,1.9227843284606927,1.92279314994812,2.466916839694022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.533203125,0.0,273.2607421875,1895.4371337890625,0.0,1191.683837890625,0.5027917623519897,1.0,0.0,3.0,1.0,0.0
12313320,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974365234375,0.9603572487831116,0.3518220484256744,0.3169392347335815,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99761962890625,0.9990000128746032,0.4047159552574157,0.3826631605625152,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974975585937,0.9728062748908995,0.3659318089485168,0.2562182545661926,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.997314453125,0.9296920895576476,0.3224650025367737,0.3059826791286468,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964599609375,0.807614803314209,0.2113663852214813,0.9549294710159302,285.99761962890625,286.66802978515625,292.7644958496094,287.1556396484375,292.7649841308594,297.1734313964844,286.0005798339844,1.0,0.4829393625259399,1.0,1.0,0.0,1.0,-2.661308526992798,2.6613028049468994,5.689002591680037e-06,2.052938938140869,0.6904911994934082,0.6904911994934082,0.0,86.081298828125,106.0,18182.671875,-0.0,1467.015869140625,1.0,283.1499938964844,285.4008483886719,290.13153076171875,291.37451171875,293.1499938964844,293.1499938964844,283.1499938964844,22455.17578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6427645087242126,1.0,0.0,0.0,1.9227843284606927,1.92279314994812,2.466916839694022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.533203125,0.0,273.2607421875,1895.4371337890625,0.0,1191.683837890625,0.5027917623519897,1.0,0.0,3.0,1.0,0.0
12313380,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0403137207031,0.9487974047660828,0.3519230186939239,0.3171284794807434,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04052734375,0.991804301738739,0.4050589501857757,0.383798211812973,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0403747558594,0.9622513055801392,0.3662981390953064,0.2565516829490661,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0401611328125,0.9179769158363342,0.3228666484355926,0.3064701855182647,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03912353515625,0.798803985118866,0.2117038518190384,0.9569613933563232,286.0404968261719,286.6825256347656,292.7528076171875,287.1496276855469,292.7532653808594,297.175048828125,286.0439147949219,1.0,0.4858377873897552,1.0,1.0,0.0,1.0,-2.666421413421631,2.6664156913757324,5.711102858185768e-06,2.0569891929626465,0.6863204836845398,0.6863204836845398,0.0,89.05268859863281,106.0,18064.25390625,-0.0,1487.4503173828125,1.0,283.1499938964844,285.4507751464844,290.1255187988281,291.36090087890625,293.1499938964844,293.1499938964844,283.1499938964844,21680.904296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6402595639228821,1.0,0.0,0.0,1.8676947355270384,1.867703199386597,2.3275829619251454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.2470703125,0.0,252.33106994628903,1895.4371337890625,0.0,1174.9930419921875,0.4923761785030365,1.0,0.0,3.0,1.0,0.0
