time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12313440,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.072998046875,0.9312778115272522,0.3520086407661438,0.3173778355121612,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0731811523437,0.9783870577812196,0.4053889811038971,0.3842751085758209,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07305908203125,0.9456599950790404,0.3666284084320068,0.2569150328636169,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0728454589844,0.9019822478294371,0.3232272565364837,0.3069913685321808,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07196044921875,0.7859393358230591,0.2120060622692108,0.9591717720031738,286.0731811523437,286.69537353515625,292.742431640625,287.1443176269531,292.7428894042969,297.1764221191406,286.0759582519531,1.0,0.4893340170383453,1.0,1.0,0.0,1.0,-2.668797492980957,2.6687917709350586,5.722131390939467e-06,2.059229850769043,0.6825406551361084,0.6825406551361084,0.0,93.54814910888672,124.0,17979.9609375,-0.0,1512.4197998046875,1.0,283.1499938964844,285.48797607421875,290.12127685546875,291.3516845703125,293.1499938964844,293.1499938964844,283.1499938964844,21274.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6380953192710876,1.0,0.0,0.0,1.8309179544448853,1.8309261798858645,2.2368206487044525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.093994140625,0.0,239.36265563964844,1895.4371337890625,0.0,1160.6949462890625,0.480953186750412,1.0,0.0,3.0,1.0,0.0
12313500,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1153259277344,0.9139419198036194,0.3521060347557068,0.3176378011703491,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1155700683594,0.963363230228424,0.4057554304599762,0.3847997188568115,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.11541748046875,0.928400993347168,0.3669808506965637,0.2572947740554809,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1151733398437,0.8873554468154907,0.3236084282398224,0.3075351417064667,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.7734656929969788,0.2123257964849472,0.9614865779876708,286.11553955078125,286.7082214355469,292.7320556640625,287.1390380859375,292.7325134277344,297.1778564453125,286.1191101074219,1.0,0.493872582912445,1.0,1.0,0.0,1.0,-2.675743341445923,2.6757376194000244,5.751367552875308e-06,2.0643069744110107,0.6788815855979919,0.6788815855979919,0.0,98.60716247558594,124.0,17865.224609375,-0.0,1543.9254150390625,1.0,283.1499938964844,285.5372619628906,290.1162414550781,291.3392944335937,293.1499938964844,293.1499938964844,283.1499938964844,20519.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6358370184898376,1.0,0.0,0.0,1.779651165008545,1.7796590328216553,2.113309847118217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3963.820068359375,0.0,221.34469604492188,1895.4371337890625,0.0,1145.89794921875,0.4713374078273773,1.0,0.0,3.0,1.0,0.0
12313560,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.15093994140625,0.8963607549667358,0.3522007763385772,0.3179507851600647,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1511535644531,0.9447881579399108,0.4061350524425506,0.3853894472122192,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1510314941406,0.909407913684845,0.3673313856124878,0.2577150762081146,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1508178710937,0.8713281154632568,0.3239836990833282,0.308129072189331,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1499328613281,0.7599226236343384,0.2126388698816299,0.9640286564826964,286.151123046875,286.7205505371094,292.7221374511719,287.134033203125,292.7225341796875,297.1792297363281,286.1542358398437,1.0,0.4989047050476074,1.0,1.0,0.0,1.0,-2.6811013221740723,2.6810953617095947,5.774539658887079e-06,2.0684962272644043,0.6753214597702026,0.6753214597702026,0.0,104.83170318603516,142.0,17785.37890625,-0.0,1579.876708984375,1.0,283.1499938964844,285.5774841308594,290.1121520996094,291.3302917480469,293.1499938964844,293.1499938964844,283.1499938964844,20089.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6336913108825684,1.0,0.0,0.0,1.743448257446289,1.7434558868408203,2.0282034540741734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.768310546875,0.0,209.5286407470703,1895.4371337890625,0.0,1131.9556884765625,0.4629777371883392,1.0,0.0,3.0,1.0,0.0
12313620,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2110595703125,0.864461362361908,0.3523081243038177,0.3185941576957702,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21124267578125,0.9073721766471864,0.4068517088890075,0.386627584695816,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.21112060546875,0.8769196271896362,0.3679654896259308,0.2585777342319488,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2109680175781,0.8420045971870422,0.3246708214282989,0.3093462586402893,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2102355957031,0.7353452444076538,0.21321602165699,0.9692978858947754,286.2112121582031,286.7436828613281,292.7034606933594,287.1247253417969,292.703857421875,297.18121337890625,286.2137451171875,1.0,0.5101243257522583,1.0,1.0,0.0,1.0,-2.6921937465667725,2.692187786102295,5.822680122946622e-06,2.077178239822388,0.6684788465499878,0.6684788465499878,0.0,119.16429901123048,160.0,17654.330078125,-0.0,1661.389892578125,1.0,283.1499938964844,285.6449890136719,290.1066589355469,291.31658935546875,293.1499938964844,293.1499938964844,283.1499938964844,19511.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6300525665283203,1.0,0.0,0.0,1.6851102113723757,1.6851173639297483,1.894741643582165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.2158203125,0.0,191.7612152099609,1895.4371337890625,0.0,1108.575439453125,0.4497697353363037,1.0,0.0,3.0,1.0,0.0
12313680,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2110595703125,0.864461362361908,0.3523081243038177,0.3185941576957702,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21124267578125,0.9073721766471864,0.4068517088890075,0.386627584695816,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.21112060546875,0.8769196271896362,0.3679654896259308,0.2585777342319488,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2109680175781,0.8420045971870422,0.3246708214282989,0.3093462586402893,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2102355957031,0.7353452444076538,0.21321602165699,0.9692978858947754,286.2112121582031,286.7436828613281,292.7034606933594,287.1247253417969,292.703857421875,297.18121337890625,286.2137451171875,1.0,0.5101243257522583,1.0,1.0,0.0,1.0,-2.6921937465667725,2.692187786102295,5.822680122946622e-06,2.077178239822388,0.6684788465499878,0.6684788465499878,0.0,119.16429901123048,160.0,17654.330078125,-0.0,1661.389892578125,1.0,283.1499938964844,285.6449890136719,290.1066589355469,291.31658935546875,293.1499938964844,293.1499938964844,283.1499938964844,19511.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6300525665283203,1.0,0.0,0.0,1.6851102113723757,1.6851173639297483,1.894741643582165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.2158203125,0.0,191.7612152099609,1895.4371337890625,0.0,1108.575439453125,0.4497697353363037,1.0,0.0,3.0,1.0,0.0
12313740,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2611999511719,0.8376612067222595,0.3522941172122955,0.3191955983638763,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2613220214844,0.8778049349784851,0.4074729979038238,0.3878534138202667,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26123046875,0.8494320511817932,0.3684936165809631,0.2594197392463684,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2611083984375,0.8172212243080139,0.3252598941326141,0.3105424046516418,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.260498046875,0.7140042185783386,0.2137100845575332,0.974541425704956,286.2613220214844,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.18212890625,286.2634582519531,1.0,0.5222485065460205,1.0,1.0,0.0,1.0,-2.7031402587890625,2.703134536743164,5.8703967624751385e-06,2.0857527256011963,0.6619634628295898,0.6619634628295898,0.0,135.2477264404297,148.0,17548.650390625,-0.0,1751.4140625,1.0,283.1499938964844,285.7008056640625,290.1025695800781,291.3063049316406,293.1499938964844,293.1499938964844,283.1499938964844,19169.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272823214530945,1.0,0.0,0.0,1.6392085552215576,1.6392154693603516,1.792923853827233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.932373046875,0.0,178.8860626220703,1895.4371337890625,0.0,1091.00048828125,0.4396592378616333,1.0,0.0,3.0,1.0,0.0
12313800,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2611999511719,0.8376612067222595,0.3522941172122955,0.3191955983638763,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2613220214844,0.8778049349784851,0.4074729979038238,0.3878534138202667,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26123046875,0.8494320511817932,0.3684936165809631,0.2594197392463684,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2611083984375,0.8172212243080139,0.3252598941326141,0.3105424046516418,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.260498046875,0.7140042185783386,0.2137100845575332,0.974541425704956,286.2613220214844,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.18212890625,286.2634582519531,1.0,0.5222485065460205,1.0,1.0,0.0,1.0,-2.7031402587890625,2.703134536743164,5.8703967624751385e-06,2.0857527256011963,0.6619634628295898,0.6619634628295898,0.0,135.2477264404297,148.0,17548.650390625,-0.0,1751.4140625,1.0,283.1499938964844,285.7008056640625,290.1025695800781,291.3063049316406,293.1499938964844,293.1499938964844,283.1499938964844,19169.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272823214530945,1.0,0.0,0.0,1.6392085552215576,1.6392154693603516,1.792923853827233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.932373046875,0.0,178.8860626220703,1895.4371337890625,0.0,1091.00048828125,0.4396592378616333,1.0,0.0,3.0,1.0,0.0
12313860,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.30230712890625,0.8307191729545593,0.3522161543369293,0.3193121552467346,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.30242919921875,0.8703694939613342,0.4080215692520141,0.3885703384876251,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3023376464844,0.8426192402839661,0.3689566552639007,0.2598877549171448,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30224609375,0.8107345104217529,0.3257848918437958,0.3112354874610901,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3017578125,0.7081953287124634,0.214147076010704,0.9774346351623536,286.30242919921875,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1824035644531,286.3041076660156,1.0,0.5255675315856934,1.0,1.0,0.0,1.0,-2.7090206146240234,2.709014654159546,5.896345101064071e-06,2.090470314025879,0.6556916236877441,0.6556916236877441,0.0,140.29830932617188,136.0,17438.94921875,-0.0,1783.488525390625,1.0,283.1499938964844,285.7470092773437,290.0982360839844,291.2964172363281,293.1499938964844,293.1499938964844,283.1499938964844,18962.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251222491264343,1.0,0.0,0.0,1.6008280515670776,1.600834846496582,1.7099476679049985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.435791015625,0.0,168.8448028564453,1895.4371337890625,0.0,1077.433349609375,0.4314232766628265,1.0,0.0,3.0,1.0,0.0
12313920,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.30230712890625,0.8307191729545593,0.3522161543369293,0.3193121552467346,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.30242919921875,0.8703694939613342,0.4080215692520141,0.3885703384876251,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3023376464844,0.8426192402839661,0.3689566552639007,0.2598877549171448,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30224609375,0.8107345104217529,0.3257848918437958,0.3112354874610901,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3017578125,0.7081953287124634,0.214147076010704,0.9774346351623536,286.30242919921875,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1824035644531,286.3041076660156,1.0,0.5255675315856934,1.0,1.0,0.0,1.0,-2.7090206146240234,2.709014654159546,5.896345101064071e-06,2.090470314025879,0.6556916236877441,0.6556916236877441,0.0,140.29830932617188,136.0,17438.94921875,-0.0,1783.488525390625,1.0,283.1499938964844,285.7470092773437,290.0982360839844,291.2964172363281,293.1499938964844,293.1499938964844,283.1499938964844,18962.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251222491264343,1.0,0.0,0.0,1.6008280515670776,1.600834846496582,1.7099476679049985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.435791015625,0.0,168.8448028564453,1895.4371337890625,0.0,1077.433349609375,0.4314232766628265,1.0,0.0,3.0,1.0,0.0
12313980,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33709716796875,0.8338281512260437,0.352167010307312,0.3191748261451721,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3371887207031,0.8743422627449036,0.4085682928562164,0.3889926970005035,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3371276855469,0.8462281227111816,0.3694364130496979,0.2601502239704132,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3370361328125,0.8143512606620789,0.3263222873210907,0.3116464912891388,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33660888671875,0.7116259336471558,0.214604303240776,0.979022979736328,286.3371887207031,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1828308105469,286.33868408203125,1.0,0.5243233442306519,1.0,1.0,0.0,1.0,-2.712083101272583,2.712077140808105,5.909918854740681e-06,2.092945098876953,0.6496098041534424,0.6496098041534424,0.0,138.15936279296875,124.0,17327.330078125,-0.0,1778.1954345703125,1.0,283.1499938964844,285.7867126464844,290.0927124023437,291.284912109375,293.1499938964844,293.1499938964844,283.1499938964844,18833.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231000423431396,1.0,0.0,0.0,1.5670300722122192,1.5670366287231443,1.6385061485379993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3936.333251953125,0.0,160.50582885742188,1895.4371337890625,0.0,1064.8416748046875,0.424333244562149,1.0,0.0,3.0,1.0,0.0
12314040,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33709716796875,0.8338281512260437,0.352167010307312,0.3191748261451721,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3371887207031,0.8743422627449036,0.4085682928562164,0.3889926970005035,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3371276855469,0.8462281227111816,0.3694364130496979,0.2601502239704132,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3370361328125,0.8143512606620789,0.3263222873210907,0.3116464912891388,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33660888671875,0.7116259336471558,0.214604303240776,0.979022979736328,286.3371887207031,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1828308105469,286.33868408203125,1.0,0.5243233442306519,1.0,1.0,0.0,1.0,-2.712083101272583,2.712077140808105,5.909918854740681e-06,2.092945098876953,0.6496098041534424,0.6496098041534424,0.0,138.15936279296875,124.0,17327.330078125,-0.0,1778.1954345703125,1.0,283.1499938964844,285.7867126464844,290.0927124023437,291.284912109375,293.1499938964844,293.1499938964844,283.1499938964844,18833.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231000423431396,1.0,0.0,0.0,1.5670300722122192,1.5670366287231443,1.6385061485379993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3936.333251953125,0.0,160.50582885742188,1895.4371337890625,0.0,1064.8416748046875,0.424333244562149,1.0,0.0,3.0,1.0,0.0
12314100,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3531494140625,0.8378386497497559,0.3521595895290375,0.3190587162971496,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3532409667969,0.8791257739067078,0.4088490605354309,0.3891441524028778,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3531799316406,0.8506009578704834,0.369690328836441,0.2602420747280121,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.35308837890625,0.8185470700263977,0.3266036212444305,0.3117973208427429,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3526611328125,0.7154661417007446,0.2148479372262954,0.9795697331428528,286.3532409667969,286.810302734375,292.6497497558594,287.1002197265625,292.6500244140625,297.18316650390625,286.35467529296875,1.0,0.5225827097892761,1.0,1.0,0.0,1.0,-2.7130746841430664,2.713068962097168,5.914343546464806e-06,2.0937588214874268,0.6466408967971802,0.6466408967971802,0.0,135.4279022216797,124.0,17272.287109375,-0.0,1767.04833984375,1.0,283.1499938964844,285.8051147460937,290.0897827148437,291.27886962890625,293.1499938964844,293.1499938964844,283.1499938964844,18787.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62204909324646,1.0,0.0,0.0,1.5513417720794678,1.551348328590393,1.605862678388803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3933.238525390625,0.0,156.77923583984375,1895.4371337890625,0.0,1058.3397216796875,0.4210881888866424,1.0,0.0,3.0,1.0,0.0
12314160,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3686218261719,0.8432266712188721,0.3521646559238434,0.3189252018928528,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36871337890625,0.8854658603668213,0.4091372191905975,0.3892719745635986,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.36865234375,0.8564327359199524,0.3699555397033691,0.260319322347641,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3685607910156,0.8239822387695312,0.3268953859806061,0.3119275271892547,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3681640625,0.7203335762023926,0.2151028662919998,0.9800240397453308,286.36871337890625,286.8182067871094,292.64337158203125,287.0977478027344,292.6436462402344,297.18359375,286.3700866699219,1.0,0.5203275680541992,1.0,1.0,0.0,1.0,-2.713863611221313,2.713857650756836,5.917879207117949e-06,2.094413042068481,0.6437206268310547,0.6437206268310547,0.0,131.93182373046875,112.0,17218.04296875,-0.0,1752.0526123046875,1.0,283.1499938964844,285.8228759765625,290.08697509765625,291.2728271484375,293.1499938964844,293.1499938964844,283.1499938964844,18749.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6209552884101868,1.0,0.0,0.0,1.5362799167633057,1.536286473274231,1.574831713924141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3930.18994140625,0.0,153.2797088623047,1895.4371337890625,0.0,1051.603271484375,0.4179965555667877,1.0,0.0,3.0,1.0,0.0
12314220,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3984069824219,0.8580268621444702,0.3522131145000458,0.3186323344707489,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3985290527344,0.9024688601493835,0.4097398519515991,0.3894878625869751,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3984680175781,0.8723315000534058,0.3705224692821502,0.2604519724845886,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3983764648437,0.8383771181106567,0.3275128006935119,0.3121559619903564,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3979797363281,0.732860803604126,0.215646356344223,0.9807848930358888,286.39849853515625,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.18475341796875,286.3998413085937,1.0,0.5147271156311035,1.0,1.0,0.0,1.0,-2.7151198387146,2.715113878250122,5.9235394473944325e-06,2.095468044281006,0.6380302906036377,0.6380302906036377,0.0,123.32937622070312,100.0,17112.443359375,-0.0,1714.105712890625,1.0,283.1499938964844,285.8570556640625,290.08203125,291.2614440917969,293.1499938964844,293.1499938964844,283.1499938964844,18688.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6186572313308716,1.0,0.0,0.0,1.5077054500579834,1.5077117681503296,1.5167934463988789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.387451171875,0.0,146.8340301513672,1895.4371337890625,0.0,1037.5537109375,0.4121868014335632,1.0,0.0,3.0,1.0,0.0
12314280,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3984069824219,0.8580268621444702,0.3522131145000458,0.3186323344707489,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3985290527344,0.9024688601493835,0.4097398519515991,0.3894878625869751,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3984680175781,0.8723315000534058,0.3705224692821502,0.2604519724845886,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3983764648437,0.8383771181106567,0.3275128006935119,0.3121559619903564,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3979797363281,0.732860803604126,0.215646356344223,0.9807848930358888,286.39849853515625,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.18475341796875,286.3998413085937,1.0,0.5147271156311035,1.0,1.0,0.0,1.0,-2.7151198387146,2.715113878250122,5.9235394473944325e-06,2.095468044281006,0.6380302906036377,0.6380302906036377,0.0,123.32937622070312,100.0,17112.443359375,-0.0,1714.105712890625,1.0,283.1499938964844,285.8570556640625,290.08203125,291.2614440917969,293.1499938964844,293.1499938964844,283.1499938964844,18688.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6186572313308716,1.0,0.0,0.0,1.5077054500579834,1.5077117681503296,1.5167934463988789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.387451171875,0.0,146.8340301513672,1895.4371337890625,0.0,1037.5537109375,0.4121868014335632,1.0,0.0,3.0,1.0,0.0
12314340,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42724609375,0.8787233233451843,0.3523120284080505,0.3183329701423645,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4273376464844,0.9274122714996338,0.4103817939758301,0.3896850645542145,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4272766113281,0.8942223787307739,0.3711400926113128,0.2605791985988617,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4271850585937,0.8582186102867126,0.3281772136688232,0.3123736679553985,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.42681884765625,0.74979567527771,0.216231420636177,0.981478214263916,286.4273376464844,286.8463134765625,292.6206970214844,287.0903015136719,292.6209411621094,297.1861877441406,286.4286193847656,1.0,0.508175790309906,1.0,1.0,0.0,1.0,-2.716244697570801,2.7162387371063232,5.92862170378794e-06,2.0964179039001465,0.6325478553771973,0.6325478553771973,0.0,113.3421630859375,88.0,17011.150390625,-0.0,1669.5189208984375,1.0,283.1499938964844,285.88995361328125,290.0784606933594,291.2514953613281,293.1499938964844,293.1499938964844,283.1499938964844,18641.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6162830591201782,1.0,0.0,0.0,1.480851173400879,1.4808573722839355,1.4632422562499414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3919.11083984375,0.0,140.9869842529297,1895.4371337890625,0.0,1023.1859130859376,0.4067824780941009,1.0,0.0,3.0,1.0,0.0
12314400,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42724609375,0.8787233233451843,0.3523120284080505,0.3183329701423645,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4273376464844,0.9274122714996338,0.4103817939758301,0.3896850645542145,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4272766113281,0.8942223787307739,0.3711400926113128,0.2605791985988617,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4271850585937,0.8582186102867126,0.3281772136688232,0.3123736679553985,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.42681884765625,0.74979567527771,0.216231420636177,0.981478214263916,286.4273376464844,286.8463134765625,292.6206970214844,287.0903015136719,292.6209411621094,297.1861877441406,286.4286193847656,1.0,0.508175790309906,1.0,1.0,0.0,1.0,-2.716244697570801,2.7162387371063232,5.92862170378794e-06,2.0964179039001465,0.6325478553771973,0.6325478553771973,0.0,113.3421630859375,88.0,17011.150390625,-0.0,1669.5189208984375,1.0,283.1499938964844,285.88995361328125,290.0784606933594,291.2514953613281,293.1499938964844,293.1499938964844,283.1499938964844,18641.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6162830591201782,1.0,0.0,0.0,1.480851173400879,1.4808573722839355,1.4632422562499414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3919.11083984375,0.0,140.9869842529297,1895.4371337890625,0.0,1023.1859130859376,0.4067824780941009,1.0,0.0,3.0,1.0,0.0
12314460,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4554443359375,0.9066622853279114,0.3524603545665741,0.3180475533008575,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555358886719,0.9601191878318788,0.4110665321350097,0.3898896872997284,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4554748535156,0.924901247024536,0.3718098402023315,0.2607187032699585,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.45538330078125,0.8853649497032166,0.3288895189762115,0.3126042485237121,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4550170898437,0.7730454802513123,0.2168531566858291,0.9821891784667968,286.4555053710937,286.8585205078125,292.6108703613281,287.0881042480469,292.611083984375,297.1878356933594,286.456787109375,1.0,0.5010534524917603,1.0,1.0,0.0,1.0,-2.717446804046631,2.7174408435821533,5.934040473221103e-06,2.097426414489746,0.6272833347320557,0.6272833347320557,0.0,102.54460906982422,76.0,16914.482421875,-0.0,1621.2520751953125,1.0,283.1499938964844,285.9219665527344,290.0763244628906,291.2432861328125,293.1499938964844,293.1499938964844,283.1499938964844,18601.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6139199137687683,1.0,0.0,0.0,1.4554868936538696,1.4554929733276367,1.4135463288766914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3914.40576171875,0.0,135.6356201171875,1895.4371337890625,0.0,1009.0352172851562,0.4017192423343658,1.0,0.0,3.0,1.0,0.0
12314520,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4554443359375,0.9066622853279114,0.3524603545665741,0.3180475533008575,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555358886719,0.9601191878318788,0.4110665321350097,0.3898896872997284,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4554748535156,0.924901247024536,0.3718098402023315,0.2607187032699585,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.45538330078125,0.8853649497032166,0.3288895189762115,0.3126042485237121,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4550170898437,0.7730454802513123,0.2168531566858291,0.9821891784667968,286.4555053710937,286.8585205078125,292.6108703613281,287.0881042480469,292.611083984375,297.1878356933594,286.456787109375,1.0,0.5010534524917603,1.0,1.0,0.0,1.0,-2.717446804046631,2.7174408435821533,5.934040473221103e-06,2.097426414489746,0.6272833347320557,0.6272833347320557,0.0,102.54460906982422,76.0,16914.482421875,-0.0,1621.2520751953125,1.0,283.1499938964844,285.9219665527344,290.0763244628906,291.2432861328125,293.1499938964844,293.1499938964844,283.1499938964844,18601.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6139199137687683,1.0,0.0,0.0,1.4554868936538696,1.4554929733276367,1.4135463288766914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3914.40576171875,0.0,135.6356201171875,1895.4371337890625,0.0,1009.0352172851562,0.4017192423343658,1.0,0.0,3.0,1.0,0.0
12314580,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4721069335937,0.9300084114074708,0.3525728583335876,0.317888081073761,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4721984863281,0.9812304973602296,0.4114992022514343,0.390022873878479,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4721374511719,0.9491727352142334,0.3722373843193054,0.2608129382133484,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4720458984375,0.906245768070221,0.3293403387069702,0.3127547800540924,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4717102050781,0.7910935282707214,0.2172418981790542,0.9826421737670898,286.47216796875,286.86529541015625,292.6054077148437,287.0872802734375,292.6055908203125,297.1889038085937,286.47344970703125,1.0,0.4966022670269012,1.0,1.0,0.0,1.0,-2.7182536125183105,2.718247652053833,5.937667083344422e-06,2.098097562789917,0.6242339015007019,0.6242339015007019,0.0,95.82067108154295,76.0,16858.806640625,-0.0,1591.2567138671875,1.0,283.1499938964844,285.9407958984375,290.0756530761719,291.2391357421875,293.1499938964844,293.1499938964844,283.1499938964844,18579.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6125338673591614,1.0,0.0,0.0,1.44093918800354,1.4409451484680176,1.3854304370397585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3911.8525390625,0.0,132.63711547851562,1895.4371337890625,0.0,1000.8057250976562,0.3988311886787414,1.0,0.0,3.0,1.0,0.0
12314640,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.48297119140625,0.9480188488960266,0.3526554107666015,0.317789226770401,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4830627441406,0.9948658347129822,0.4118117392063141,0.3901259005069732,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4830017089844,0.9663236737251282,0.3725311756134033,0.2608822882175445,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4829406738281,0.9238072633743286,0.3296487331390381,0.3128630816936493,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.48260498046875,0.8049893975257874,0.2175053805112838,0.9829668402671814,286.4830627441406,286.86962890625,292.6018981933594,287.0869140625,292.60211181640625,297.18963623046875,286.4842834472656,1.0,0.4935672581195831,1.0,1.0,0.0,1.0,-2.7184367179870605,2.718430757522583,5.938570211583283e-06,2.09828782081604,0.6222424507141113,0.6222424507141113,0.0,91.32173919677734,79.0,16821.23828125,-0.0,1570.9141845703125,1.0,283.1499938964844,285.9530639648437,290.075439453125,291.23663330078125,293.1499938964844,293.1499938964844,283.1499938964844,18565.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6116244196891785,1.0,0.0,0.0,1.431490778923035,1.4314967393875122,1.3673211185505354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3910.215576171875,0.0,130.71633911132812,1895.4371337890625,0.0,995.4343872070312,0.3969612419605255,1.0,0.0,3.0,1.0,0.0
12314700,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4955749511719,0.9592419862747192,0.3527527153491974,0.3177819550037384,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4956359863281,0.9990000128746032,0.41232630610466,0.385763943195343,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49560546875,0.9766876101493835,0.3728955686092376,0.2610607147216797,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4955444335937,0.9358785152435304,0.330031007528305,0.3131218552589416,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.49530029296875,0.8139748573303223,0.2178269177675247,0.9839381575584412,286.4956359863281,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,297.1905212402344,286.49639892578125,1.0,0.4914755821228027,1.0,1.0,0.0,1.0,-2.715320110321045,2.7153141498565674,5.925350706093013e-06,2.096066474914551,0.6197910308837891,0.6197910308837891,0.0,88.5416030883789,79.0,16764.025390625,-0.0,1553.3543701171875,1.0,283.1499938964844,285.967529296875,290.0754089355469,291.2337646484375,293.1499938964844,293.1499938964844,283.1499938964844,18548.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.610504686832428,1.0,0.0,0.0,1.4199644327163696,1.4199703931808472,1.345390501228394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3908.091064453125,0.0,128.40187072753906,1895.4371337890625,0.0,988.8524169921876,0.3946864902973175,1.0,0.0,3.0,1.0,0.0
12314760,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5041198730469,0.9645032286643982,0.3528236746788025,0.3178093731403351,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.504150390625,0.9990000128746032,0.4134119153022766,0.3797266483306885,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5041198730469,0.9815570116043092,0.373241126537323,0.261270135641098,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.50408935546875,0.9419065117836,0.3303976058959961,0.3134237825870514,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5038452148437,0.8183702826499939,0.2181290239095688,0.9850929975509644,286.504150390625,286.8797912597656,292.5937194824219,287.08673095703125,292.5939025878906,297.1917419433594,286.50494384765625,1.0,0.4898664653301239,1.0,1.0,0.0,1.0,-2.7100939750671387,2.710088014602661,5.902482826058986e-06,2.091994047164917,0.6173223853111267,0.6173223853111267,0.0,87.1166763305664,97.0,16696.041015625,-0.0,1539.3809814453125,1.0,283.1499938964844,285.978759765625,290.07525634765625,291.23016357421875,293.1499938964844,293.1499938964844,283.1499938964844,18536.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6093539595603943,1.0,0.0,0.0,1.4085988998413086,1.408604860305786,1.3239395002528909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3905.14013671875,0.0,126.16143035888672,1895.4371337890625,0.0,982.1240234375,0.3924607634544372,1.0,0.0,3.0,1.0,0.0
12314820,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.53582763671875,0.9581268429756165,0.3530137836933136,0.3180161714553833,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.53594970703125,0.9990000128746032,0.4154143631458282,0.3873262405395508,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.535888671875,0.9763416647911072,0.3739866316318512,0.2618162631988525,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5357666015625,0.9356682300567628,0.3311896324157715,0.3142072260379791,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.53521728515625,0.8140405416488647,0.2187643945217132,0.9881717562675476,286.53594970703125,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.19464111328125,286.5379943847656,1.0,0.4938984811306,1.0,1.0,0.0,1.0,-2.724738597869873,2.7247326374053955,5.9658518694050144e-06,2.103017807006836,0.6127332448959351,0.6127332448959351,0.0,89.18865966796875,115.0,16656.521484375,-0.0,1569.771240234375,1.0,283.1499938964844,286.012451171875,290.07550048828125,291.2247619628906,293.1499938964844,293.1499938964844,283.1499938964844,18503.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6069023609161377,1.0,0.0,0.0,1.3868814706802368,1.3868871927261353,1.2834296114760946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.534912109375,0.0,121.93301391601562,1895.4371337890625,0.0,967.9111938476562,0.3882047235965729,1.0,0.0,3.0,1.0,0.0
12314880,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.53582763671875,0.9581268429756165,0.3530137836933136,0.3180161714553833,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.53594970703125,0.9990000128746032,0.4154143631458282,0.3873262405395508,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.535888671875,0.9763416647911072,0.3739866316318512,0.2618162631988525,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5357666015625,0.9356682300567628,0.3311896324157715,0.3142072260379791,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.53521728515625,0.8140405416488647,0.2187643945217132,0.9881717562675476,286.53594970703125,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.19464111328125,286.5379943847656,1.0,0.4938984811306,1.0,1.0,0.0,1.0,-2.724738597869873,2.7247326374053955,5.9658518694050144e-06,2.103017807006836,0.6127332448959351,0.6127332448959351,0.0,89.18865966796875,115.0,16656.521484375,-0.0,1569.771240234375,1.0,283.1499938964844,286.012451171875,290.07550048828125,291.2247619628906,293.1499938964844,293.1499938964844,283.1499938964844,18503.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6069023609161377,1.0,0.0,0.0,1.3868814706802368,1.3868871927261353,1.2834296114760946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.534912109375,0.0,121.93301391601562,1895.4371337890625,0.0,967.9111938476562,0.3882047235965729,1.0,0.0,3.0,1.0,0.0
12314940,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.575439453125,0.9245973825454712,0.3532589375972748,0.3185521066188812,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5755310058594,0.9791750907897948,0.4153975546360016,0.3939430713653564,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5754699707031,0.9455750584602356,0.3747767210006714,0.2626126110553741,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.57537841796875,0.9034183025360109,0.3320265710353851,0.3153285384178161,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.574951171875,0.7891944646835327,0.219375878572464,0.9925751686096193,286.5755310058594,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1943664550781,286.5770568847656,1.0,0.50240558385849,1.0,1.0,0.0,1.0,-2.740949869155884,2.740943670272827,6.038093033566838e-06,2.116018533706665,0.6086643934249878,0.6086643934249878,0.0,98.29009246826172,133.0,16638.82421875,-0.0,1635.551025390625,1.0,283.1499938964844,286.0521850585937,290.08087158203125,291.2284851074219,293.1499938964844,293.1499938964844,283.1499938964844,18457.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.605155348777771,1.0,0.0,0.0,1.3672937154769895,1.3672994375228882,1.2474325217226578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3903.64111328125,0.0,118.16495513916016,1895.4371337890625,0.0,957.8851928710938,0.3843384683132171,1.0,0.0,3.0,1.0,0.0
12315000,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.575439453125,0.9245973825454712,0.3532589375972748,0.3185521066188812,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5755310058594,0.9791750907897948,0.4153975546360016,0.3939430713653564,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5754699707031,0.9455750584602356,0.3747767210006714,0.2626126110553741,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.57537841796875,0.9034183025360109,0.3320265710353851,0.3153285384178161,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.574951171875,0.7891944646835327,0.219375878572464,0.9925751686096193,286.5755310058594,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1943664550781,286.5770568847656,1.0,0.50240558385849,1.0,1.0,0.0,1.0,-2.740949869155884,2.740943670272827,6.038093033566838e-06,2.116018533706665,0.6086643934249878,0.6086643934249878,0.0,98.29009246826172,133.0,16638.82421875,-0.0,1635.551025390625,1.0,283.1499938964844,286.0521850585937,290.08087158203125,291.2284851074219,293.1499938964844,293.1499938964844,283.1499938964844,18457.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.605155348777771,1.0,0.0,0.0,1.3672937154769895,1.3672994375228882,1.2474325217226578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3903.64111328125,0.0,118.16495513916016,1895.4371337890625,0.0,957.8851928710938,0.3843384683132171,1.0,0.0,3.0,1.0,0.0
12315060,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6059265136719,0.8863566517829895,0.3534405529499054,0.3192177712917328,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6060485839844,0.9400848150253296,0.4156254529953003,0.3945725262165069,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6059875488281,0.9046830534934998,0.3755080699920654,0.2635111212730407,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6058959960937,0.8685398697853088,0.332830935716629,0.3166076838970184,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6054992675781,0.7592661380767822,0.2198915779590606,0.9974325299263,286.60601806640625,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1937561035156,286.607421875,1.0,0.512862503528595,1.0,1.0,0.0,1.0,-2.750958204269409,2.7509520053863525,6.08219579589786e-06,2.123710870742798,0.6048198342323303,0.6048198342323303,0.0,111.77051544189452,151.0,16596.380859375,-0.0,1713.4180908203125,1.0,283.1499938964844,286.0840148925781,290.08673095703125,291.2324523925781,293.1499938964844,293.1499938964844,283.1499938964844,18419.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.604108452796936,1.0,0.0,0.0,1.349168062210083,1.3491737842559814,1.2145784467065826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3903.44140625,0.0,114.7680435180664,1895.4371337890625,0.0,951.9181518554688,0.3807922005653381,1.0,0.0,3.0,1.0,0.0
12315120,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6059265136719,0.8863566517829895,0.3534405529499054,0.3192177712917328,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6060485839844,0.9400848150253296,0.4156254529953003,0.3945725262165069,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6059875488281,0.9046830534934998,0.3755080699920654,0.2635111212730407,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6058959960937,0.8685398697853088,0.332830935716629,0.3166076838970184,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6054992675781,0.7592661380767822,0.2198915779590606,0.9974325299263,286.60601806640625,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1937561035156,286.607421875,1.0,0.512862503528595,1.0,1.0,0.0,1.0,-2.750958204269409,2.7509520053863525,6.08219579589786e-06,2.123710870742798,0.6048198342323303,0.6048198342323303,0.0,111.77051544189452,151.0,16596.380859375,-0.0,1713.4180908203125,1.0,283.1499938964844,286.0840148925781,290.08673095703125,291.2324523925781,293.1499938964844,293.1499938964844,283.1499938964844,18419.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.604108452796936,1.0,0.0,0.0,1.349168062210083,1.3491737842559814,1.2145784467065826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3903.44140625,0.0,114.7680435180664,1895.4371337890625,0.0,951.9181518554688,0.3807922005653381,1.0,0.0,3.0,1.0,0.0
12315180,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6356811523437,0.8550470471382141,0.3535881340503692,0.3199211061000824,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6357727050781,0.9027165174484252,0.4160917401313782,0.3955619931221008,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6357116699219,0.8724864721298218,0.3762098550796509,0.2644419372081756,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6356506347656,0.8393579125404358,0.3336241245269775,0.3179514110088348,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6352844238281,0.7344561815261841,0.220335766673088,1.0023226737976074,286.6357727050781,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1930236816406,286.6371154785156,1.0,0.5245015621185303,1.0,1.0,0.0,1.0,-2.761602640151977,2.761596441268921,6.129604116722476e-06,2.1320443153381348,0.601272702217102,0.601272702217102,0.0,127.27008819580078,169.0,16561.51171875,-0.0,1802.3177490234373,1.0,283.1499938964844,286.1146545410156,290.0915832519531,291.2355041503906,293.1499938964844,293.1499938964844,283.1499938964844,18383.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6032522320747375,1.0,0.0,0.0,1.332519769668579,1.332525372505188,1.1847881609128309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3903.27392578125,0.0,111.70838928222656,1895.4371337890625,0.0,947.060791015625,0.3775469958782196,1.0,0.0,3.0,1.0,0.0
12315240,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6356811523437,0.8550470471382141,0.3535881340503692,0.3199211061000824,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6357727050781,0.9027165174484252,0.4160917401313782,0.3955619931221008,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6357116699219,0.8724864721298218,0.3762098550796509,0.2644419372081756,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6356506347656,0.8393579125404358,0.3336241245269775,0.3179514110088348,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6352844238281,0.7344561815261841,0.220335766673088,1.0023226737976074,286.6357727050781,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1930236816406,286.6371154785156,1.0,0.5245015621185303,1.0,1.0,0.0,1.0,-2.761602640151977,2.761596441268921,6.129604116722476e-06,2.1320443153381348,0.601272702217102,0.601272702217102,0.0,127.27008819580078,169.0,16561.51171875,-0.0,1802.3177490234373,1.0,283.1499938964844,286.1146545410156,290.0915832519531,291.2355041503906,293.1499938964844,293.1499938964844,283.1499938964844,18383.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6032522320747375,1.0,0.0,0.0,1.332519769668579,1.332525372505188,1.1847881609128309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3903.27392578125,0.0,111.70838928222656,1895.4371337890625,0.0,947.060791015625,0.3775469958782196,1.0,0.0,3.0,1.0,0.0
