time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12315300,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6501159667969,0.8417907953262329,0.3536537885665893,0.3202830553054809,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6502380371094,0.8878417015075684,0.4163694977760315,0.3961283266544342,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6501770019531,0.8586465120315552,0.3765558302402496,0.2649172246456146,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.65008544921875,0.8269742727279663,0.3340185284614563,0.3186402320861816,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.64971923828125,0.7237867116928101,0.220534935593605,1.004752516746521,286.65020751953125,286.9167785644531,292.5639038085937,287.0982360839844,292.56402587890625,297.19256591796875,286.6515197753906,1.0,0.5305733680725098,1.0,1.0,0.0,1.0,-2.7670376300811768,2.76703143119812,6.153882623038953e-06,2.1362996101379395,0.5996062755584717,0.5996062755584717,0.0,135.5208282470703,169.0,16546.076171875,-0.0,1849.5576171875,1.0,283.1499938964844,286.12945556640625,290.093994140625,291.2370300292969,293.1499938964844,293.1499938964844,283.1499938964844,18366.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.60283362865448,1.0,0.0,0.0,1.324729323387146,1.3247349262237549,1.1709752101296544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3903.27392578125,0.0,110.29631042480467,1895.4371337890625,0.0,944.693359375,0.3760323822498321,1.0,0.0,3.0,1.0,0.0
12315360,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.66424560546875,0.8299093246459961,0.3537153899669647,0.3206498622894287,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6643371582031,0.8743218183517456,0.4166643619537353,0.3967238068580627,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6642761230469,0.8462883234024048,0.3769006729125976,0.2653981149196625,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6642150878906,0.8155566453933716,0.3344123661518097,0.3193375468254089,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6638488769531,0.713668167591095,0.220720425248146,1.0071625709533691,286.6643371582031,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.1920471191406,286.6656188964844,1.0,0.5367410182952881,1.0,1.0,0.0,1.0,-2.7725064754486084,2.772500276565552,6.178361672937172e-06,2.140582323074341,0.5980096459388733,0.5980096459388733,0.0,144.00929260253906,157.0,16531.798828125,-0.0,1898.15625,1.0,283.1499938964844,286.1438293457031,290.0965270996094,291.2387084960937,293.1499938964844,293.1499938964844,283.1499938964844,18350.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6024106740951538,1.0,0.0,0.0,1.3172857761383057,1.317291259765625,1.1578529779399105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3903.362060546875,0.0,108.9588394165039,1895.4371337890625,0.0,942.3065795898438,0.3745877146720886,1.0,0.0,3.0,1.0,0.0
12315420,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6887512207031,0.8235160708427429,0.3538632988929748,0.3209549188613891,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6888427734375,0.8673320412635803,0.4173038303852081,0.3975000977516174,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.68878173828125,0.8400149345397949,0.377614676952362,0.2660289108753204,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.688720703125,0.8095352053642273,0.3352207243442535,0.3202824890613556,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6884460449219,0.7080255150794983,0.2210796028375625,1.00969398021698,286.6888122558594,286.9272155761719,292.55548095703125,287.1065673828125,292.5556030273437,297.19110107421875,286.6898193359375,1.0,0.5401002168655396,1.0,1.0,0.0,1.0,-2.7787485122680664,2.7787423133850098,6.206604211911326e-06,2.145582675933838,0.5949552655220032,0.5949552655220032,0.0,149.18785095214844,145.0,16489.533203125,-0.0,1932.4830322265625,1.0,283.1499938964844,286.1693725585937,290.1020812988281,291.2422790527344,293.1499938964844,293.1499938964844,283.1499938964844,18321.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6015236377716064,1.0,0.0,0.0,1.3032459020614624,1.3032515048980713,1.1333034422023049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3903.248779296875,0.0,106.47317504882812,1895.4371337890625,0.0,937.3173217773438,0.3718757331371307,1.0,0.0,3.0,1.0,0.0
12315480,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6887512207031,0.8235160708427429,0.3538632988929748,0.3209549188613891,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6888427734375,0.8673320412635803,0.4173038303852081,0.3975000977516174,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.68878173828125,0.8400149345397949,0.377614676952362,0.2660289108753204,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.688720703125,0.8095352053642273,0.3352207243442535,0.3202824890613556,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6884460449219,0.7080255150794983,0.2210796028375625,1.00969398021698,286.6888122558594,286.9272155761719,292.55548095703125,287.1065673828125,292.5556030273437,297.19110107421875,286.6898193359375,1.0,0.5401002168655396,1.0,1.0,0.0,1.0,-2.7787485122680664,2.7787423133850098,6.206604211911326e-06,2.145582675933838,0.5949552655220032,0.5949552655220032,0.0,149.18785095214844,145.0,16489.533203125,-0.0,1932.4830322265625,1.0,283.1499938964844,286.1693725585937,290.1020812988281,291.2422790527344,293.1499938964844,293.1499938964844,283.1499938964844,18321.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6015236377716064,1.0,0.0,0.0,1.3032459020614624,1.3032515048980713,1.1333034422023049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3903.248779296875,0.0,106.47317504882812,1895.4371337890625,0.0,937.3173217773438,0.3718757331371307,1.0,0.0,3.0,1.0,0.0
12315540,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7094421386719,0.8267200589179993,0.3540965616703033,0.321054458618164,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7095031738281,0.871300995349884,0.4180356562137604,0.3980719149112701,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.70947265625,0.8437255620956421,0.3784105777740478,0.2664972245693207,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7094116210937,0.8133500218391418,0.3361051082611084,0.3210016787052154,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.70916748046875,0.7113200426101685,0.2214820235967636,1.010993242263794,286.7095031738281,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1908874511719,286.7103881835937,1.0,0.5389409065246582,1.0,1.0,0.0,1.0,-2.782545328140259,2.782539129257202,6.223826403584098e-06,2.1486294269561768,0.5920572280883789,0.5920572280883789,0.0,146.97276306152344,133.0,16440.509765625,-0.0,1927.9833984375,1.0,283.1499938964844,286.19140625,290.10797119140625,291.2455139160156,293.1499938964844,293.1499938964844,283.1499938964844,18297.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6004584431648254,1.0,0.0,0.0,1.2901543378829956,1.290159821510315,1.1106488528866977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.802001953125,0.0,104.20218658447266,1895.4371337890625,0.0,931.3558349609376,0.3693675696849823,1.0,0.0,3.0,1.0,0.0
12315600,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7094421386719,0.8267200589179993,0.3540965616703033,0.321054458618164,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7095031738281,0.871300995349884,0.4180356562137604,0.3980719149112701,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.70947265625,0.8437255620956421,0.3784105777740478,0.2664972245693207,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7094116210937,0.8133500218391418,0.3361051082611084,0.3210016787052154,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.70916748046875,0.7113200426101685,0.2214820235967636,1.010993242263794,286.7095031738281,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1908874511719,286.7103881835937,1.0,0.5389409065246582,1.0,1.0,0.0,1.0,-2.782545328140259,2.782539129257202,6.223826403584098e-06,2.1486294269561768,0.5920572280883789,0.5920572280883789,0.0,146.97276306152344,133.0,16440.509765625,-0.0,1927.9833984375,1.0,283.1499938964844,286.19140625,290.10797119140625,291.2455139160156,293.1499938964844,293.1499938964844,283.1499938964844,18297.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6004584431648254,1.0,0.0,0.0,1.2901543378829956,1.290159821510315,1.1106488528866977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.802001953125,0.0,104.20218658447266,1895.4371337890625,0.0,931.3558349609376,0.3693675696849823,1.0,0.0,3.0,1.0,0.0
12315660,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.74676513671875,0.8457595705986023,0.3586004972457886,0.3238467872142792,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7469482421875,0.893171489238739,0.4232456982135772,0.4015939235687256,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.746826171875,0.8641880750656128,0.383612185716629,0.2691156566143036,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7467041015625,0.8328171372413635,0.3415450155735016,0.3247212469577789,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7461242675781,0.7295912504196167,0.2266790270805359,1.0272001028060913,286.7469177246094,286.9411315917969,292.54425048828125,287.12091064453125,292.5444030761719,297.2359313964844,286.7491455078125,1.0,0.5368918180465698,1.0,1.0,0.0,1.0,-2.817193031311035,2.8171868324279785,6.3792563196329866e-06,2.1751415729522705,0.589627742767334,0.589627742767334,0.0,136.74871826171875,121.0,16499.62109375,-0.0,1934.251708984375,1.0,283.1499938964844,286.2257080078125,290.1157531738281,291.2526550292969,293.1499938964844,293.1499938964844,283.1499938964844,18263.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59935462474823,1.0,0.0,0.0,1.2784396409988403,1.27844500541687,1.0905707625852301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3906.27783203125,0.0,102.1683120727539,1895.4371337890625,0.0,925.212646484375,0.3670988976955414,1.0,0.0,3.0,1.0,0.0
12315720,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.74676513671875,0.8457595705986023,0.3586004972457886,0.3238467872142792,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7469482421875,0.893171489238739,0.4232456982135772,0.4015939235687256,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.746826171875,0.8641880750656128,0.383612185716629,0.2691156566143036,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7467041015625,0.8328171372413635,0.3415450155735016,0.3247212469577789,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7461242675781,0.7295912504196167,0.2266790270805359,1.0272001028060913,286.7469177246094,286.9411315917969,292.54425048828125,287.12091064453125,292.5444030761719,297.2359313964844,286.7491455078125,1.0,0.5368918180465698,1.0,1.0,0.0,1.0,-2.817193031311035,2.8171868324279785,6.3792563196329866e-06,2.1751415729522705,0.589627742767334,0.589627742767334,0.0,136.74871826171875,121.0,16499.62109375,-0.0,1934.251708984375,1.0,283.1499938964844,286.2257080078125,290.1157531738281,291.2526550292969,293.1499938964844,293.1499938964844,283.1499938964844,18263.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59935462474823,1.0,0.0,0.0,1.2784396409988403,1.27844500541687,1.0905707625852301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3906.27783203125,0.0,102.1683120727539,1895.4371337890625,0.0,925.212646484375,0.3670988976955414,1.0,0.0,3.0,1.0,0.0
12315780,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7763671875,0.8612747192382812,0.3605464100837707,0.3255177140235901,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7764892578125,0.91106379032135,0.4257905781269073,0.4038963913917541,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7763977050781,0.8809483051300049,0.386100560426712,0.2707854211330414,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7763061523437,0.848319947719574,0.3442700505256653,0.3271971344947815,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7758483886719,0.7437544465065002,0.2293452024459839,1.0386580228805542,286.7764892578125,286.9463195800781,292.5400695800781,287.1264953613281,292.5401916503906,297.25518798828125,286.7782592773437,1.0,0.5352873802185059,1.0,1.0,0.0,1.0,-2.840731620788574,2.8407251834869385,6.48685772830504e-06,2.19356656074524,0.5883073806762695,0.5883073806762695,0.0,129.49786376953125,121.0,16548.2265625,-0.0,1936.9827880859373,1.0,283.1499938964844,286.2525329589844,290.1246032714844,291.26385498046875,293.1499938964844,293.1499938964844,283.1499938964844,18233.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.599189281463623,1.0,0.0,0.0,1.2717829942703247,1.2717883586883545,1.0792435745088369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3911.037109375,0.0,100.9964370727539,1895.4371337890625,0.0,924.2955322265624,0.3657760620117187,1.0,0.0,3.0,1.0,0.0
12315840,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7882080078125,0.8688504099845886,0.3612921237945556,0.3261191844940185,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.788330078125,0.9203715324401855,0.4268172085285187,0.4047938883304596,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78826904296875,0.8890691995620728,0.3870985507965088,0.2714295387268066,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7881774902344,0.8558927774429321,0.3453786075115204,0.3281753063201904,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7877502441406,0.7505978941917419,0.2304221391677856,1.0431857109069824,286.788330078125,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,297.2618408203125,286.7899475097656,1.0,0.5343810319900513,1.0,1.0,0.0,1.0,-2.849928140640259,2.849921703338623,6.5291474129480775e-06,2.200767755508423,0.5877266526222229,0.5877266526222229,0.0,126.21466827392578,109.0,16564.8203125,-0.0,1935.850341796875,1.0,283.1499938964844,286.26336669921875,290.129150390625,291.2696533203125,293.1499938964844,293.1499938964844,283.1499938964844,18221.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.599310040473938,1.0,0.0,0.0,1.2688990831375122,1.268904447555542,1.074354472052619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3913.092041015625,0.0,100.49304962158205,1895.4371337890625,0.0,924.9653930664062,0.3652049303054809,1.0,0.0,3.0,1.0,0.0
12315900,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8045349121094,0.8813651204109192,0.3623143136501312,0.3269006311893463,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8046264648437,0.9358603954315186,0.4282668828964233,0.4060232043266296,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8045654296875,0.9023374915122986,0.3885060250759125,0.2723081111907959,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.80450439453125,0.8684440851211548,0.3469502031803131,0.3295255601406097,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8041381835937,0.7618792653083801,0.2319259643554687,1.04935884475708,286.8046264648437,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,297.2699279785156,286.8060302734375,1.0,0.5327680110931396,1.0,1.0,0.0,1.0,-2.8624472618103027,2.862440824508667,6.58693716104608e-06,2.210570812225342,0.5868627429008484,0.5868627429008484,0.0,121.13715362548828,109.0,16584.685546875,-0.0,1931.3079833984373,1.0,283.1499938964844,286.27838134765625,290.1360168457031,291.2784118652344,293.1499938964844,293.1499938964844,283.1499938964844,18203.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5996809601783752,1.0,0.0,0.0,1.2646669149398804,1.2646722793579102,1.0671998751377033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.9287109375,0.0,99.76026916503906,1895.4371337890625,0.0,927.02490234375,0.3643707633018493,1.0,0.0,3.0,1.0,0.0
12315960,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8187866210937,0.8950480222702026,0.3632217943668365,0.3275536298751831,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8188781738281,0.9521042704582214,0.4295856356620788,0.4071034789085388,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.81884765625,0.9176360964775084,0.3897877931594848,0.2730792760848999,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8187561035156,0.8822421431541443,0.3483831286430359,0.3307194411754608,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8184509277344,0.7742292284965515,0.2332626283168792,1.0546762943267822,286.8188781738281,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,297.2758483886719,286.8200988769531,1.0,0.5309352874755859,1.0,1.0,0.0,1.0,-2.873286962509156,2.8732802867889404,6.637180831603473e-06,2.219058990478516,0.5860437750816345,0.5860437750816345,0.0,116.04241180419922,97.0,16599.193359375,-0.0,1923.9019775390625,1.0,283.1499938964844,286.2915954589844,290.1421813964844,291.2862548828125,293.1499938964844,293.1499938964844,283.1499938964844,18188.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6001666784286499,1.0,0.0,0.0,1.260719895362854,1.2607251405715942,1.0605486977510736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3918.31005859375,0.0,99.08342742919922,1895.4371337890625,0.0,929.728515625,0.3635973632335663,1.0,0.0,3.0,1.0,0.0
12316020,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.84295654296875,0.92974191904068,0.3648380041122436,0.328633189201355,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8430480957031,0.9850522875785828,0.4319832921028137,0.4089842736721039,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8429870605469,0.9550428986549376,0.3921281099319458,0.2744263410568237,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8429260253906,0.9157710671424866,0.3509892523288727,0.3328068256378174,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8426818847656,0.8034209609031677,0.2355848997831344,1.0634809732437134,286.8430480957031,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2833251953125,286.8440246582031,1.0,0.5267066955566406,1.0,1.0,0.0,1.0,-2.891559839248657,2.8915531635284424,6.722316811647033e-06,2.233370542526245,0.5845168828964233,0.5845168828964233,0.0,105.63246154785156,100.0,16617.8203125,-0.0,1902.271728515625,1.0,283.1499938964844,286.3140869140625,290.1523742675781,291.2989501953125,293.1499938964844,293.1499938964844,283.1499938964844,18164.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6011139154434204,1.0,0.0,0.0,1.253525972366333,1.2535313367843628,1.0484799162213677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.98095703125,0.0,97.8665771484375,1895.4371337890625,0.0,935.0205078125,0.3621999621391296,1.0,0.0,3.0,1.0,0.0
12316080,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.84295654296875,0.92974191904068,0.3648380041122436,0.328633189201355,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8430480957031,0.9850522875785828,0.4319832921028137,0.4089842736721039,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8429870605469,0.9550428986549376,0.3921281099319458,0.2744263410568237,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8429260253906,0.9157710671424866,0.3509892523288727,0.3328068256378174,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8426818847656,0.8034209609031677,0.2355848997831344,1.0634809732437134,286.8430480957031,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2833251953125,286.8440246582031,1.0,0.5267066955566406,1.0,1.0,0.0,1.0,-2.891559839248657,2.8915531635284424,6.722316811647033e-06,2.233370542526245,0.5845168828964233,0.5845168828964233,0.0,105.63246154785156,100.0,16617.8203125,-0.0,1902.271728515625,1.0,283.1499938964844,286.3140869140625,290.1523742675781,291.2989501953125,293.1499938964844,293.1499938964844,283.1499938964844,18164.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6011139154434204,1.0,0.0,0.0,1.253525972366333,1.2535313367843628,1.0484799162213677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.98095703125,0.0,97.8665771484375,1895.4371337890625,0.0,935.0205078125,0.3621999621391296,1.0,0.0,3.0,1.0,0.0
12316140,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8643798828125,0.9505908489227296,0.3662956953048706,0.329770565032959,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.86444091796875,0.9990000128746032,0.4342121481895447,0.4099392890930176,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8644104003906,0.974479913711548,0.394298642873764,0.27580526471138,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8643493652344,0.9376847147941588,0.3533889353275299,0.334899365901947,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8641357421875,0.8200014233589172,0.237587958574295,1.071788668632507,286.86444091796875,286.9747009277344,292.5171813964844,287.158203125,292.517333984375,297.2869873046875,286.8653259277344,1.0,0.526421844959259,1.0,1.0,0.0,1.0,-2.908440113067627,2.908433198928833,6.801514246035367e-06,2.246621608734131,0.5831317901611328,0.5831317901611328,0.0,101.07743072509766,118.0,16633.69921875,-0.0,1906.9798583984373,1.0,283.1499938964844,286.3339233398437,290.1611328125,291.3092041015625,293.1499938964844,293.1499938964844,283.1499938964844,18145.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6017130613327026,1.0,0.0,0.0,1.247115135192871,1.247120380401611,1.0377829795515937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.065673828125,0.0,96.79766845703124,1895.4371337890625,0.0,938.3811645507812,0.360965222120285,1.0,0.0,3.0,1.0,0.0
12316200,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8643798828125,0.9505908489227296,0.3662956953048706,0.329770565032959,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.86444091796875,0.9990000128746032,0.4342121481895447,0.4099392890930176,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8644104003906,0.974479913711548,0.394298642873764,0.27580526471138,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8643493652344,0.9376847147941588,0.3533889353275299,0.334899365901947,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8641357421875,0.8200014233589172,0.237587958574295,1.071788668632507,286.86444091796875,286.9747009277344,292.5171813964844,287.158203125,292.517333984375,297.2869873046875,286.8653259277344,1.0,0.526421844959259,1.0,1.0,0.0,1.0,-2.908440113067627,2.908433198928833,6.801514246035367e-06,2.246621608734131,0.5831317901611328,0.5831317901611328,0.0,101.07743072509766,118.0,16633.69921875,-0.0,1906.9798583984373,1.0,283.1499938964844,286.3339233398437,290.1611328125,291.3092041015625,293.1499938964844,293.1499938964844,283.1499938964844,18145.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6017130613327026,1.0,0.0,0.0,1.247115135192871,1.247120380401611,1.0377829795515937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.065673828125,0.0,96.79766845703124,1895.4371337890625,0.0,938.3811645507812,0.360965222120285,1.0,0.0,3.0,1.0,0.0
12316260,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861083984375,0.9372239708900452,0.3676314651966095,0.3311338722705841,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861694335937,0.9912708401679992,0.4363536536693573,0.4131008386611938,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861389160156,0.9630385637283324,0.3963648378849029,0.277367889881134,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8860778808594,0.9251059293746948,0.3556562662124634,0.3372124433517456,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8858337402344,0.8113170266151428,0.2393595725297927,1.0806831121444702,286.8861694335937,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2882385253906,286.8871765136719,1.0,0.5327144265174866,1.0,1.0,0.0,1.0,-2.929038047790528,2.9290311336517334,6.898266292409971e-06,2.262563943862915,0.5819100737571716,0.5819100737571716,0.0,105.79132080078124,136.0,16662.39453125,-0.0,1964.3602294921875,1.0,283.1499938964844,286.3536071777344,290.1705322265625,291.3197631835937,293.1499938964844,293.1499938964844,283.1499938964844,18128.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6019532680511475,1.0,0.0,0.0,1.2414335012435913,1.2414387464523315,1.0283484641604448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3928.654541015625,0.0,95.8566665649414,1895.4371337890625,0.0,939.7312622070312,0.359872430562973,1.0,0.0,3.0,1.0,0.0
12316320,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861083984375,0.9372239708900452,0.3676314651966095,0.3311338722705841,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861694335937,0.9912708401679992,0.4363536536693573,0.4131008386611938,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861389160156,0.9630385637283324,0.3963648378849029,0.277367889881134,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8860778808594,0.9251059293746948,0.3556562662124634,0.3372124433517456,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8858337402344,0.8113170266151428,0.2393595725297927,1.0806831121444702,286.8861694335937,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2882385253906,286.8871765136719,1.0,0.5327144265174866,1.0,1.0,0.0,1.0,-2.929038047790528,2.9290311336517334,6.898266292409971e-06,2.262563943862915,0.5819100737571716,0.5819100737571716,0.0,105.79132080078124,136.0,16662.39453125,-0.0,1964.3602294921875,1.0,283.1499938964844,286.3536071777344,290.1705322265625,291.3197631835937,293.1499938964844,293.1499938964844,283.1499938964844,18128.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6019532680511475,1.0,0.0,0.0,1.2414335012435913,1.2414387464523315,1.0283484641604448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3928.654541015625,0.0,95.8566665649414,1895.4371337890625,0.0,939.7312622070312,0.359872430562973,1.0,0.0,3.0,1.0,0.0
12316380,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.907470703125,0.9062477350234984,0.3688498735427856,0.3326175510883331,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.90753173828125,0.9658011198043824,0.4383348524570465,0.4153681099414825,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9075012207031,0.9328051805496216,0.398340493440628,0.2790419459342956,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9074401855469,0.8966478109359741,0.3578101396560669,0.3396536409854889,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9072265625,0.7884447574615479,0.24092897772789,1.0897735357284546,286.90753173828125,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.28759765625,286.9084777832031,1.0,0.5423709154129028,1.0,1.0,0.0,1.0,-2.9494006633758545,2.9493937492370605,6.994888735789573e-06,2.2784571647644043,0.5808550715446472,0.5808550715446472,0.0,116.53113555908205,154.0,16693.826171875,-0.0,2052.308837890625,1.0,283.1499938964844,286.3727111816406,290.1817932128906,291.3326110839844,293.1499938964844,293.1499938964844,283.1499938964844,18111.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.602107584476471,1.0,0.0,0.0,1.2364975214004517,1.236502766609192,1.0201873834603249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3933.002197265625,0.0,95.04117584228516,1895.4371337890625,0.0,940.599365234375,0.3589200675487518,1.0,0.0,3.0,1.0,0.0
12316440,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.907470703125,0.9062477350234984,0.3688498735427856,0.3326175510883331,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.90753173828125,0.9658011198043824,0.4383348524570465,0.4153681099414825,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9075012207031,0.9328051805496216,0.398340493440628,0.2790419459342956,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9074401855469,0.8966478109359741,0.3578101396560669,0.3396536409854889,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9072265625,0.7884447574615479,0.24092897772789,1.0897735357284546,286.90753173828125,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.28759765625,286.9084777832031,1.0,0.5423709154129028,1.0,1.0,0.0,1.0,-2.9494006633758545,2.9493937492370605,6.994888735789573e-06,2.2784571647644043,0.5808550715446472,0.5808550715446472,0.0,116.53113555908205,154.0,16693.826171875,-0.0,2052.308837890625,1.0,283.1499938964844,286.3727111816406,290.1817932128906,291.3326110839844,293.1499938964844,293.1499938964844,283.1499938964844,18111.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.602107584476471,1.0,0.0,0.0,1.2364975214004517,1.236502766609192,1.0201873834603249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3933.002197265625,0.0,95.04117584228516,1895.4371337890625,0.0,940.599365234375,0.3589200675487518,1.0,0.0,3.0,1.0,0.0
12316500,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9177551269531,0.8911429047584534,0.3694217205047607,0.3333746194839477,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9178161621094,0.949502408504486,0.4393042922019958,0.416532814502716,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91778564453125,0.9156402945518494,0.3993009328842163,0.2798978686332702,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9177551269531,0.8822255730628967,0.3588509857654571,0.3408919870853424,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9175109863281,0.7759369611740112,0.2416500896215438,1.09427011013031,286.9178161621094,286.9974060058594,292.4988708496094,287.18707275390625,292.4990234375,297.28680419921875,286.91876220703125,1.0,0.5479689240455627,1.0,1.0,0.0,1.0,-2.9596333503723145,2.9596261978149414,7.043686309771147e-06,2.2864389419555664,0.5803828835487366,0.5803828835487366,0.0,123.25794219970705,154.0,16710.51171875,-0.0,2103.65380859375,1.0,283.1499938964844,286.3818359375,290.18798828125,291.3397216796875,293.1499938964844,293.1499938964844,283.1499938964844,18104.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6022055149078369,1.0,0.0,0.0,1.2342805862426758,1.2342857122421265,1.0165322805733013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3935.363525390625,0.0,94.67585754394533,1895.4371337890625,0.0,941.150634765625,0.3584919273853302,1.0,0.0,3.0,1.0,0.0
12316560,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.92779541015625,0.876555323600769,0.3699723482131958,0.3341350853443146,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9278564453125,0.9323802590370178,0.4402609467506408,0.4177099466323852,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9278259277344,0.9000393748283386,0.4002463221549988,0.2807608842849731,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9277648925781,0.8683153986930847,0.3598700165748596,0.3421337604522705,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92755126953125,0.7638925313949585,0.2423344999551773,1.0987107753753662,286.9278564453125,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,297.2857666015625,286.9287414550781,1.0,0.5538927316665649,1.0,1.0,0.0,1.0,-2.9698307514190674,2.9698235988616943,7.092486157489475e-06,2.294394016265869,0.5799458026885986,0.5799458026885986,0.0,130.61561584472656,172.0,16727.65625,-0.0,2158.476318359375,1.0,283.1499938964844,286.39068603515625,290.1944885253906,291.34716796875,293.1499938964844,293.1499938964844,283.1499938964844,18096.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6023294925689697,1.0,0.0,0.0,1.232222557067871,1.232227802276611,1.01314526546048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.818359375,0.0,94.33716583251952,1895.4371337890625,0.0,941.8489990234376,0.3580941259860992,1.0,0.0,3.0,1.0,0.0
12316620,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9469909667969,0.8505041003227234,0.3710196316242218,0.3356540501117706,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9470520019531,0.9013853073120116,0.442140519618988,0.4200826585292816,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.947021484375,0.8729596734046936,0.4020999372005462,0.2824973464012146,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.94696044921875,0.843635618686676,0.3618530035018921,0.3446139395236969,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.94677734375,0.7425550818443298,0.2436092793941497,1.107393503189087,286.9470520019531,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2832336425781,286.9478759765625,1.0,0.5663260221481323,1.0,1.0,0.0,1.0,-2.9900155067443848,2.990008354187012,7.1895806286192965e-06,2.3101418018341064,0.5791686773300171,0.5791686773300171,0.0,146.63243103027344,190.0,16762.94140625,-0.0,2275.477294921875,1.0,283.1499938964844,286.4075012207031,290.2080078125,291.3628234863281,293.1499938964844,293.1499938964844,283.1499938964844,18083.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6026521325111389,1.0,0.0,0.0,1.2285449504852295,1.2285501956939695,1.00710686012917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.923583984375,0.0,93.73271942138672,1895.4371337890625,0.0,943.668701171875,0.3573821187019348,1.0,0.0,3.0,1.0,0.0
12316680,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9469909667969,0.8505041003227234,0.3710196316242218,0.3356540501117706,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9470520019531,0.9013853073120116,0.442140519618988,0.4200826585292816,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.947021484375,0.8729596734046936,0.4020999372005462,0.2824973464012146,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.94696044921875,0.843635618686676,0.3618530035018921,0.3446139395236969,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.94677734375,0.7425550818443298,0.2436092793941497,1.107393503189087,286.9470520019531,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2832336425781,286.9478759765625,1.0,0.5663260221481323,1.0,1.0,0.0,1.0,-2.9900155067443848,2.990008354187012,7.1895806286192965e-06,2.3101418018341064,0.5791686773300171,0.5791686773300171,0.0,146.63243103027344,190.0,16762.94140625,-0.0,2275.477294921875,1.0,283.1499938964844,286.4075012207031,290.2080078125,291.3628234863281,293.1499938964844,293.1499938964844,283.1499938964844,18083.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6026521325111389,1.0,0.0,0.0,1.2285449504852295,1.2285501956939695,1.00710686012917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.923583984375,0.0,93.73271942138672,1895.4371337890625,0.0,943.668701171875,0.3573821187019348,1.0,0.0,3.0,1.0,0.0
12316740,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.96502685546875,0.8289714455604553,0.3720041513442993,0.3371574580669403,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.965087890625,0.8769946098327637,0.4439793527126312,0.4224612116813659,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9650573730469,0.8502987027168274,0.4039113819599151,0.2842364609241485,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.96502685546875,0.8231444358825684,0.3637716770172119,0.3470762372016907,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.96484375,0.7247766852378845,0.2447750717401504,1.115780234336853,286.965087890625,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2802734375,286.96588134765625,1.0,0.5791480541229248,1.0,1.0,0.0,1.0,-3.009815216064453,3.009807825088501,7.285467290785164e-06,2.325590372085572,0.5785142183303833,0.5785142183303833,0.0,163.7892608642578,193.0,16799.291015625,-0.0,2399.154541015625,1.0,283.1499938964844,286.42315673828125,290.2221069335937,291.379150390625,293.1499938964844,293.1499938964844,283.1499938964844,18071.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6030488014221191,1.0,0.0,0.0,1.2254165410995483,1.225421667098999,1.0019842022757076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.221923828125,0.0,93.21867370605467,1895.4371337890625,0.0,945.90966796875,0.3567743897438049,1.0,0.0,3.0,1.0,0.0
12316800,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.96502685546875,0.8289714455604553,0.3720041513442993,0.3371574580669403,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.965087890625,0.8769946098327637,0.4439793527126312,0.4224612116813659,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9650573730469,0.8502987027168274,0.4039113819599151,0.2842364609241485,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.96502685546875,0.8231444358825684,0.3637716770172119,0.3470762372016907,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.96484375,0.7247766852378845,0.2447750717401504,1.115780234336853,286.965087890625,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2802734375,286.96588134765625,1.0,0.5791480541229248,1.0,1.0,0.0,1.0,-3.009815216064453,3.009807825088501,7.285467290785164e-06,2.325590372085572,0.5785142183303833,0.5785142183303833,0.0,163.7892608642578,193.0,16799.291015625,-0.0,2399.154541015625,1.0,283.1499938964844,286.42315673828125,290.2221069335937,291.379150390625,293.1499938964844,293.1499938964844,283.1499938964844,18071.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6030488014221191,1.0,0.0,0.0,1.2254165410995483,1.225421667098999,1.0019842022757076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.221923828125,0.0,93.21867370605467,1895.4371337890625,0.0,945.90966796875,0.3567743897438049,1.0,0.0,3.0,1.0,0.0
12316860,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.98065185546875,0.8173290491104126,0.372951477766037,0.3384066224098205,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.980712890625,0.8641318082809448,0.4457904994487762,0.4245850741863251,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9806823730469,0.8385987877845764,0.4056985974311828,0.2857887148857116,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98065185546875,0.8120877146720886,0.3656446039676666,0.349265456199646,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9804992675781,0.7150185704231262,0.2458609640598297,1.1227054595947266,286.980712890625,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.2771911621094,286.9813232421875,1.0,0.5876275300979614,1.0,1.0,0.0,1.0,-3.026696920394897,3.0266895294189453,7.367857506324071e-06,2.3388187885284424,0.5779482126235962,0.5779482126235962,0.0,175.1614532470703,181.0,16828.87890625,-0.0,2489.03369140625,1.0,283.1499938964844,286.43670654296875,290.23663330078125,291.39581298828125,293.1499938964844,293.1499938964844,283.1499938964844,18060.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6034660339355469,1.0,0.0,0.0,1.2227423191070557,1.2227474451065063,9.976157144819808e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.42041015625,0.0,92.7812728881836,1895.4371337890625,0.0,948.2715454101562,0.3562555611133575,1.0,0.0,3.0,1.0,0.0
12316920,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.98065185546875,0.8173290491104126,0.372951477766037,0.3384066224098205,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.980712890625,0.8641318082809448,0.4457904994487762,0.4245850741863251,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9806823730469,0.8385987877845764,0.4056985974311828,0.2857887148857116,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98065185546875,0.8120877146720886,0.3656446039676666,0.349265456199646,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9804992675781,0.7150185704231262,0.2458609640598297,1.1227054595947266,286.980712890625,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.2771911621094,286.9813232421875,1.0,0.5876275300979614,1.0,1.0,0.0,1.0,-3.026696920394897,3.0266895294189453,7.367857506324071e-06,2.3388187885284424,0.5779482126235962,0.5779482126235962,0.0,175.1614532470703,181.0,16828.87890625,-0.0,2489.03369140625,1.0,283.1499938964844,286.43670654296875,290.23663330078125,291.39581298828125,293.1499938964844,293.1499938964844,283.1499938964844,18060.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6034660339355469,1.0,0.0,0.0,1.2227423191070557,1.2227474451065063,9.976157144819808e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.42041015625,0.0,92.7812728881836,1895.4371337890625,0.0,948.2715454101562,0.3562555611133575,1.0,0.0,3.0,1.0,0.0
12316980,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9901428222656,0.8164365291595459,0.3736824095249176,0.3390994369983673,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9901733398437,0.8634597063064575,0.44716876745224,0.4259251058101654,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9901733398437,0.8380544781684875,0.4070653915405273,0.2867697775363922,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9901428222656,0.8116790652275085,0.3670616447925567,0.3506462275981903,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9900207519531,0.7145329713821411,0.2466653734445572,1.1265491247177124,286.9901733398437,287.0329284667969,292.4702453613281,287.2460021972656,292.4703369140625,297.2749328613281,286.9906616210937,1.0,0.5894438028335571,1.0,1.0,0.0,1.0,-3.03660535812378,3.036597728729248,7.41651911084773e-06,2.346620559692383,0.577548086643219,0.577548086643219,0.0,176.83279418945312,181.0,16843.453125,-0.0,2516.312255859375,1.0,283.1499938964844,286.4450378417969,290.24774169921875,291.40826416015625,293.1499938964844,293.1499938964844,283.1499938964844,18054.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6037298440933228,1.0,0.0,0.0,1.2209209203720093,1.22092604637146,9.946458590093245e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.078857421875,0.0,92.4872817993164,1895.4371337890625,0.0,949.7677001953124,0.355906218290329,1.0,0.0,3.0,1.0,0.0
12317040,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99273681640625,0.8171363472938538,0.3739196956157684,0.3392893671989441,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9927673339844,0.8643373847007751,0.4476074874401092,0.4263151884078979,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9927673339844,0.8388820290565491,0.4075021147727966,0.2870562076568603,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99273681640625,0.8125459551811218,0.3675117492675781,0.3510481715202331,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9926147460937,0.7152501940727234,0.2469207197427749,1.127592921257019,286.9927673339844,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,297.2742919921875,286.9932556152344,1.0,0.5895155668258667,1.0,1.0,0.0,1.0,-3.0393855571746826,3.0393781661987305,7.430189270962728e-06,2.348804235458374,0.5774242281913757,0.5774242281913757,0.0,176.45167541503906,169.0,16847.05078125,-0.0,2519.58837890625,1.0,283.1499938964844,286.44732666015625,290.2512512207031,291.412109375,293.1499938964844,293.1499938964844,283.1499938964844,18053.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6037927269935608,1.0,0.0,0.0,1.2203694581985474,1.220374584197998,9.937475908827764e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.17138671875,0.0,92.39925384521484,1895.4371337890625,0.0,950.12451171875,0.3558016121387481,1.0,0.0,3.0,1.0,0.0
12317100,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.997802734375,0.8196936249732971,0.3744235038757324,0.3396569192409515,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9978332519531,0.8674143552780151,0.4485273361206054,0.4270943701267242,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9978332519531,0.8417514562606812,0.4084200859069824,0.2876298725605011,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.997802734375,0.815451979637146,0.3684544563293457,0.3518509566783905,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9976806640625,0.7177040576934814,0.24745674431324,1.129597306251526,286.9978332519531,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,297.2731018066406,286.9982604980469,1.0,0.5890624523162842,1.0,1.0,0.0,1.0,-3.0448293685913086,3.0448219776153564,7.4569916250766255e-06,2.353079319000244,0.5771717429161072,0.5771717429161072,0.0,174.6568603515625,169.0,16853.71484375,-0.0,2520.569580078125,1.0,283.1499938964844,286.4518127441406,290.25860595703125,291.4200439453125,293.1499938964844,293.1499938964844,283.1499938964844,18050.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6038830876350403,1.0,0.0,0.0,1.219255447387695,1.219260573387146,9.919341437125696e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.408447265625,0.0,92.22228240966795,1895.4371337890625,0.0,950.6375122070312,0.355591207742691,1.0,0.0,3.0,1.0,0.0
