time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12317160,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0025329589844,0.8234707713127136,0.3749385774135589,0.3399962484836578,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0025634765625,0.8719247579574585,0.4494545757770538,0.4278395473957062,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0025634765625,0.8459396958351135,0.4093482792377472,0.2881805002689361,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0025329589844,0.8195592761039734,0.3694036900997162,0.3526187539100647,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00244140625,0.721198320388794,0.2479990273714065,1.1314319372177124,287.0025634765625,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,297.2720642089844,287.0029602050781,1.0,0.5879740118980408,1.0,1.0,0.0,1.0,-3.049924612045288,3.049916982650757,7.482118689949857e-06,2.3570802211761475,0.5769273638725281,0.5769273638725281,0.0,171.80331420898438,157.0,16859.673828125,-0.0,2515.37890625,1.0,283.1499938964844,286.4559936523437,290.2660522460937,291.4279479980469,293.1499938964844,293.1499938964844,283.1499938964844,18048.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.603917121887207,1.0,0.0,0.0,1.2181854248046875,1.2181905508041382,9.901938113898725e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.631591796875,0.0,92.0531234741211,1895.4371337890625,0.0,950.8306884765624,0.3553900122642517,1.0,0.0,3.0,1.0,0.0
12317220,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0113830566406,0.8339912295341492,0.3759939074516296,0.3406201899051666,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.01141357421875,0.8845399618148804,0.4513260424137115,0.4292634725570678,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0113830566406,0.857691764831543,0.4112286865711212,0.2892379462718963,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0113830566406,0.8306446075439453,0.3713182210922241,0.3540865182876587,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.01129150390625,0.7306341528892517,0.2491016834974289,1.1347841024398804,287.01141357421875,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2704772949219,287.01177978515625,1.0,0.5844998955726624,1.0,1.0,0.0,1.0,-3.059453248977661,3.05944561958313,7.529221875302028e-06,2.364561080932617,0.5764674544334412,0.5764674544334412,0.0,163.9325408935547,145.0,16870.841796875,-0.0,2492.385009765625,1.0,283.1499938964844,286.4637756347656,290.28155517578125,291.4441833496094,293.1499938964844,293.1499938964844,283.1499938964844,18044.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6038404703140259,1.0,0.0,0.0,1.216174840927124,1.2161800861358645,9.869280148677717e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.181640625,0.0,91.7363510131836,1895.4371337890625,0.0,950.3956298828124,0.3550128638744354,1.0,0.0,3.0,1.0,0.0
12317280,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0113830566406,0.8339912295341492,0.3759939074516296,0.3406201899051666,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.01141357421875,0.8845399618148804,0.4513260424137115,0.4292634725570678,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0113830566406,0.857691764831543,0.4112286865711212,0.2892379462718963,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0113830566406,0.8306446075439453,0.3713182210922241,0.3540865182876587,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.01129150390625,0.7306341528892517,0.2491016834974289,1.1347841024398804,287.01141357421875,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2704772949219,287.01177978515625,1.0,0.5844998955726624,1.0,1.0,0.0,1.0,-3.059453248977661,3.05944561958313,7.529221875302028e-06,2.364561080932617,0.5764674544334412,0.5764674544334412,0.0,163.9325408935547,145.0,16870.841796875,-0.0,2492.385009765625,1.0,283.1499938964844,286.4637756347656,290.28155517578125,291.4441833496094,293.1499938964844,293.1499938964844,283.1499938964844,18044.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6038404703140259,1.0,0.0,0.0,1.216174840927124,1.2161800861358645,9.869280148677717e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.181640625,0.0,91.7363510131836,1895.4371337890625,0.0,950.3956298828124,0.3550128638744354,1.0,0.0,3.0,1.0,0.0
12317340,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0197448730469,0.8482354879379272,0.3770691156387329,0.3411987423896789,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.019775390625,0.9014203548431396,0.4532098770141601,0.4306316077709198,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0197448730469,0.8736723065376282,0.4131287038326263,0.2902596592903137,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0197448730469,0.8453566431999207,0.3732454776763916,0.3554984033107757,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0196533203125,0.743134081363678,0.2502229213714599,1.1378934383392334,287.019775390625,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.2693176269531,287.0201416015625,1.0,0.5799353122711182,1.0,1.0,0.0,1.0,-3.068457841873169,3.068450450897217,7.573865786980605e-06,2.371628522872925,0.5760550498962402,0.5760550498962402,0.0,154.25709533691406,133.0,16882.4296875,-0.0,2458.794921875,1.0,283.1499938964844,286.4711303710937,290.298095703125,291.4613647460937,293.1499938964844,293.1499938964844,283.1499938964844,18040.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6036409735679626,1.0,0.0,0.0,1.2143505811691284,1.2143558263778689,9.83969457024614e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.008056640625,0.0,91.4485855102539,1895.4371337890625,0.0,949.263427734375,0.3546696305274963,1.0,0.0,3.0,1.0,0.0
12317400,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0197448730469,0.8482354879379272,0.3770691156387329,0.3411987423896789,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.019775390625,0.9014203548431396,0.4532098770141601,0.4306316077709198,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0197448730469,0.8736723065376282,0.4131287038326263,0.2902596592903137,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0197448730469,0.8453566431999207,0.3732454776763916,0.3554984033107757,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0196533203125,0.743134081363678,0.2502229213714599,1.1378934383392334,287.019775390625,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.2693176269531,287.0201416015625,1.0,0.5799353122711182,1.0,1.0,0.0,1.0,-3.068457841873169,3.068450450897217,7.573865786980605e-06,2.371628522872925,0.5760550498962402,0.5760550498962402,0.0,154.25709533691406,133.0,16882.4296875,-0.0,2458.794921875,1.0,283.1499938964844,286.4711303710937,290.298095703125,291.4613647460937,293.1499938964844,293.1499938964844,283.1499938964844,18040.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6036409735679626,1.0,0.0,0.0,1.2143505811691284,1.2143558263778689,9.83969457024614e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.008056640625,0.0,91.4485855102539,1895.4371337890625,0.0,949.263427734375,0.3546696305274963,1.0,0.0,3.0,1.0,0.0
12317460,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.02783203125,0.8666734099388123,0.3781501650810241,0.3417482376098633,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0278625488281,0.9241846799850464,0.4550936222076416,0.4319632351398468,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02783203125,0.8940238952636719,0.4150339663028717,0.2912584543228149,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.02783203125,0.8642590641975403,0.3751750290393829,0.3568755388259887,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0277404785156,0.7592238783836365,0.2513547539710998,1.1408730745315552,287.0278625488281,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.2684020996094,287.0281982421875,1.0,0.5747469067573547,1.0,1.0,0.0,1.0,-3.0771584510803223,3.077150821685791,7.617121354996925e-06,2.37845516204834,0.575702965259552,0.575702965259552,0.0,143.57394409179688,121.0,16895.52734375,-0.0,2419.131103515625,1.0,283.1499938964844,286.4781799316406,290.31573486328125,291.479736328125,293.1499938964844,293.1499938964844,283.1499938964844,18035.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6034015417098999,1.0,0.0,0.0,1.212744951248169,1.2127500772476196,9.813690837745528e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.1787109375,0.0,91.1932601928711,1895.4371337890625,0.0,947.9061279296876,0.3543644547462463,1.0,0.0,3.0,1.0,0.0
12317520,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.02783203125,0.8666734099388123,0.3781501650810241,0.3417482376098633,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0278625488281,0.9241846799850464,0.4550936222076416,0.4319632351398468,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02783203125,0.8940238952636719,0.4150339663028717,0.2912584543228149,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.02783203125,0.8642590641975403,0.3751750290393829,0.3568755388259887,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0277404785156,0.7592238783836365,0.2513547539710998,1.1408730745315552,287.0278625488281,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.2684020996094,287.0281982421875,1.0,0.5747469067573547,1.0,1.0,0.0,1.0,-3.0771584510803223,3.077150821685791,7.617121354996925e-06,2.37845516204834,0.575702965259552,0.575702965259552,0.0,143.57394409179688,121.0,16895.52734375,-0.0,2419.131103515625,1.0,283.1499938964844,286.4781799316406,290.31573486328125,291.479736328125,293.1499938964844,293.1499938964844,283.1499938964844,18035.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6034015417098999,1.0,0.0,0.0,1.212744951248169,1.2127500772476196,9.813690837745528e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.1787109375,0.0,91.1932601928711,1895.4371337890625,0.0,947.9061279296876,0.3543644547462463,1.0,0.0,3.0,1.0,0.0
12317580,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03570556640625,0.8902028799057007,0.3792268633842468,0.3422752916812897,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0357360839844,0.9529743790626526,0.4569673538208008,0.4332659542560577,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.03570556640625,0.9204837679862976,0.4169334173202514,0.2922388911247253,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.03570556640625,0.8883318901062012,0.3770982623100281,0.3582269251346588,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0356140136719,0.7798565030097961,0.2524897456169128,1.1437722444534302,287.0357360839844,287.0591125488281,292.4490966796875,287.33544921875,292.4491577148437,297.2676086425781,287.0360717773437,1.0,0.5691975951194763,1.0,1.0,0.0,1.0,-3.0856475830078125,3.085639715194702,7.65944059821777e-06,2.3851141929626465,0.5754254460334778,0.5754254460334778,0.0,132.33535766601562,109.0,16910.880859375,-0.0,2375.910888671875,1.0,283.1499938964844,286.4849548339844,290.3343505859375,291.499267578125,293.1499938964844,293.1499938964844,283.1499938964844,18030.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6031815409660339,1.0,0.0,0.0,1.211403250694275,1.2114083766937256,9.79198944150994e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.7021484375,0.0,90.97624206542967,1895.4371337890625,0.0,946.660400390625,0.3541043400764465,1.0,0.0,3.0,1.0,0.0
12317640,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03570556640625,0.8902028799057007,0.3792268633842468,0.3422752916812897,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0357360839844,0.9529743790626526,0.4569673538208008,0.4332659542560577,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.03570556640625,0.9204837679862976,0.4169334173202514,0.2922388911247253,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.03570556640625,0.8883318901062012,0.3770982623100281,0.3582269251346588,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0356140136719,0.7798565030097961,0.2524897456169128,1.1437722444534302,287.0357360839844,287.0591125488281,292.4490966796875,287.33544921875,292.4491577148437,297.2676086425781,287.0360717773437,1.0,0.5691975951194763,1.0,1.0,0.0,1.0,-3.0856475830078125,3.085639715194702,7.65944059821777e-06,2.3851141929626465,0.5754254460334778,0.5754254460334778,0.0,132.33535766601562,109.0,16910.880859375,-0.0,2375.910888671875,1.0,283.1499938964844,286.4849548339844,290.3343505859375,291.499267578125,293.1499938964844,293.1499938964844,283.1499938964844,18030.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6031815409660339,1.0,0.0,0.0,1.211403250694275,1.2114083766937256,9.79198944150994e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.7021484375,0.0,90.97624206542967,1895.4371337890625,0.0,946.660400390625,0.3541043400764465,1.0,0.0,3.0,1.0,0.0
12317700,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.03955078125,0.9042291045188904,0.3797613978385925,0.3425312340259552,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0395812988281,0.9683735370635986,0.4578981399536133,0.4339072108268738,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.03955078125,0.9372175931930542,0.4178784787654876,0.2927226722240448,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03955078125,0.902655839920044,0.3780555129051208,0.358894020318985,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0394592285156,0.7922247648239136,0.2530565559864044,1.1451976299285889,287.0395812988281,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.2672119140625,287.0399169921875,1.0,0.5663342475891113,1.0,1.0,0.0,1.0,-3.0898237228393555,3.089815855026245,7.680300768697634e-06,2.3883893489837646,0.5753200054168701,0.5753200054168701,0.0,126.58828735351562,109.0,16919.607421875,-0.0,2353.406005859375,1.0,283.1499938964844,286.4882202148437,290.343994140625,291.5094299316406,293.1499938964844,293.1499938964844,283.1499938964844,18027.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6030903458595276,1.0,0.0,0.0,1.2108505964279177,1.2108557224273682,9.783056498235965e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.596923828125,0.0,90.88475799560548,1895.4371337890625,0.0,946.1447143554688,0.3539943993091583,1.0,0.0,3.0,1.0,0.0
12317760,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0433349609375,0.9213762283325196,0.380292683839798,0.3427825570106506,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0433654785156,0.9837204217910768,0.4588239192962646,0.4345420598983764,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0433654785156,0.955319344997406,0.4188196659088135,0.2932024598121643,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0433349609375,0.9199804067611694,0.3790091872215271,0.3595559298992157,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0432434082031,0.8061402440071106,0.2536221742630005,1.1466089487075806,287.0433654785156,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,297.266845703125,287.043701171875,1.0,0.5634304881095886,1.0,1.0,0.0,1.0,-3.093958616256714,3.0939507484436035,7.700981768721249e-06,2.391631603240967,0.5752387046813965,0.5752387046813965,0.0,120.78759002685548,112.0,16929.109375,-0.0,2330.47802734375,1.0,283.1499938964844,286.491455078125,290.3538513183594,291.51983642578125,293.1499938964844,293.1499938964844,283.1499938964844,18023.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6030135154724121,1.0,0.0,0.0,1.210383057594299,1.2103883028030396,9.775503428954837e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.575439453125,0.0,90.8055191040039,1895.4371337890625,0.0,945.7100830078124,0.3538989722728729,1.0,0.0,3.0,1.0,0.0
12317820,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0520324707031,0.9414668083190918,0.3813283741474151,0.3434978425502777,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05206298828125,0.998500645160675,0.46065154671669,0.4359879493713379,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.05206298828125,0.9740123748779296,0.4206780791282654,0.2943279445171356,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0520324707031,0.9408578872680664,0.3808954656124115,0.3611064851284027,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.05194091796875,0.8211241364479065,0.254737913608551,1.1505354642868042,287.05206298828125,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.2659606933594,287.052490234375,1.0,0.5620037913322449,1.0,1.0,0.0,1.0,-3.104485034942627,3.104477405548096,7.753608770144638e-06,2.399825096130371,0.5751773715019226,0.5751773715019226,0.0,115.39866638183594,115.0,16957.861328125,-0.0,2321.500244140625,1.0,283.1499938964844,286.4985656738281,290.3741455078125,291.5416259765625,293.1499938964844,293.1499938964844,283.1499938964844,18014.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6029125452041626,1.0,0.0,0.0,1.2097642421722412,1.209769368171692,9.765509645376369e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.04150390625,0.0,90.6903076171875,1895.4371337890625,0.0,945.13916015625,0.3537595272064209,1.0,0.0,3.0,1.0,0.0
12317880,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0520324707031,0.9414668083190918,0.3813283741474151,0.3434978425502777,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05206298828125,0.998500645160675,0.46065154671669,0.4359879493713379,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.05206298828125,0.9740123748779296,0.4206780791282654,0.2943279445171356,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0520324707031,0.9408578872680664,0.3808954656124115,0.3611064851284027,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.05194091796875,0.8211241364479065,0.254737913608551,1.1505354642868042,287.05206298828125,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.2659606933594,287.052490234375,1.0,0.5620037913322449,1.0,1.0,0.0,1.0,-3.104485034942627,3.104477405548096,7.753608770144638e-06,2.399825096130371,0.5751773715019226,0.5751773715019226,0.0,115.39866638183594,115.0,16957.861328125,-0.0,2321.500244140625,1.0,283.1499938964844,286.4985656738281,290.3741455078125,291.5416259765625,293.1499938964844,293.1499938964844,283.1499938964844,18014.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6029125452041626,1.0,0.0,0.0,1.2097642421722412,1.209769368171692,9.765509645376369e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.04150390625,0.0,90.6903076171875,1895.4371337890625,0.0,945.13916015625,0.3537595272064209,1.0,0.0,3.0,1.0,0.0
12317940,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0585632324219,0.9468141198158264,0.3822731375694275,0.3443151116371155,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05859375,0.9990000128746032,0.462775319814682,0.4332706928253174,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.05859375,0.9790358543395996,0.4224534332752228,0.2955377697944641,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0585632324219,0.9470047950744628,0.382704347372055,0.3627759218215942,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0585021972656,0.8253681659698486,0.2557815015316009,1.1550493240356443,287.05859375,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.26513671875,287.0588684082031,1.0,0.5623918175697327,1.0,1.0,0.0,1.0,-3.111097574234009,3.1110897064208984,7.786977221257985e-06,2.405061960220337,0.5752243995666504,0.5752243995666504,0.0,114.3940658569336,118.0,16979.830078125,-0.0,2328.447265625,1.0,283.1499938964844,286.5039978027344,290.39532470703125,291.5645446777344,293.1499938964844,293.1499938964844,283.1499938964844,18005.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6029303073883057,1.0,0.0,0.0,1.2096017599105835,1.2096068859100342,9.762887032138678e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.645751953125,0.0,90.64293670654295,1895.4371337890625,0.0,945.2398681640624,0.3537003099918365,1.0,0.0,3.0,1.0,0.0
12318000,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0585632324219,0.9468141198158264,0.3822731375694275,0.3443151116371155,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05859375,0.9990000128746032,0.462775319814682,0.4332706928253174,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.05859375,0.9790358543395996,0.4224534332752228,0.2955377697944641,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0585632324219,0.9470047950744628,0.382704347372055,0.3627759218215942,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0585021972656,0.8253681659698486,0.2557815015316009,1.1550493240356443,287.05859375,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.26513671875,287.0588684082031,1.0,0.5623918175697327,1.0,1.0,0.0,1.0,-3.111097574234009,3.1110897064208984,7.786977221257985e-06,2.405061960220337,0.5752243995666504,0.5752243995666504,0.0,114.3940658569336,118.0,16979.830078125,-0.0,2328.447265625,1.0,283.1499938964844,286.5039978027344,290.39532470703125,291.5645446777344,293.1499938964844,293.1499938964844,283.1499938964844,18005.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6029303073883057,1.0,0.0,0.0,1.2096017599105835,1.2096068859100342,9.762887032138678e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.645751953125,0.0,90.64293670654295,1895.4371337890625,0.0,945.2398681640624,0.3537003099918365,1.0,0.0,3.0,1.0,0.0
12318060,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0658874511719,0.9477017521858216,0.3831494748592376,0.3451074659824371,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.06591796875,0.9990000128746032,0.4652024805545807,0.433178186416626,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.06591796875,0.9802778959274292,0.4241641759872436,0.2967320680618286,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0658874511719,0.9486838579177856,0.3844527304172516,0.3644292652606964,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0657958984375,0.8264127969741821,0.2567699551582336,1.1595131158828735,287.06591796875,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2648010253906,287.0663146972656,1.0,0.5640050768852234,1.0,1.0,0.0,1.0,-3.120728015899658,3.120720148086548,7.835336873540655e-06,2.412537813186645,0.575420618057251,0.575420618057251,0.0,114.7727279663086,121.0,17015.1484375,-0.0,2348.4248046875,1.0,283.1499938964844,286.5096740722656,290.4169311523437,291.5880126953125,293.1499938964844,293.1499938964844,283.1499938964844,17994.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6029926538467407,1.0,0.0,0.0,1.209926724433899,1.2099318504333496,9.76813225861406e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.700439453125,0.0,90.66525268554688,1895.4371337890625,0.0,945.59228515625,0.3537249267101288,1.0,0.0,3.0,1.0,0.0
12318120,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0658874511719,0.9477017521858216,0.3831494748592376,0.3451074659824371,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.06591796875,0.9990000128746032,0.4652024805545807,0.433178186416626,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.06591796875,0.9802778959274292,0.4241641759872436,0.2967320680618286,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0658874511719,0.9486838579177856,0.3844527304172516,0.3644292652606964,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0657958984375,0.8264127969741821,0.2567699551582336,1.1595131158828735,287.06591796875,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2648010253906,287.0663146972656,1.0,0.5640050768852234,1.0,1.0,0.0,1.0,-3.120728015899658,3.120720148086548,7.835336873540655e-06,2.412537813186645,0.575420618057251,0.575420618057251,0.0,114.7727279663086,121.0,17015.1484375,-0.0,2348.4248046875,1.0,283.1499938964844,286.5096740722656,290.4169311523437,291.5880126953125,293.1499938964844,293.1499938964844,283.1499938964844,17994.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6029926538467407,1.0,0.0,0.0,1.209926724433899,1.2099318504333496,9.76813225861406e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.700439453125,0.0,90.66525268554688,1895.4371337890625,0.0,945.59228515625,0.3537249267101288,1.0,0.0,3.0,1.0,0.0
12318180,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0736999511719,0.9466509222984314,0.3838579356670379,0.345762699842453,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07373046875,0.9990000128746032,0.4670349061489105,0.4352929592132568,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07373046875,0.9798336625099182,0.4255717396736145,0.2977266311645508,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0736999511719,0.948297083377838,0.3858909606933594,0.3658062517642975,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0736083984375,0.8259808421134949,0.2575708627700805,1.1632148027420044,287.07373046875,287.0521850585937,292.4546813964844,287.43511962890625,292.4546203613281,297.2640075683594,287.0741882324219,1.0,0.5660575032234192,1.0,1.0,0.0,1.0,-3.131357431411743,3.131349563598633,7.88890065450687e-06,2.420795202255249,0.5757523775100708,0.5757523775100708,0.0,115.70723724365234,121.0,17057.53515625,-0.0,2373.3662109375,1.0,283.1499938964844,286.5155639648437,290.4359741210937,291.6092529296875,293.1499938964844,293.1499938964844,283.1499938964844,17982.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6031396985054016,1.0,0.0,0.0,1.2107505798339844,1.210755705833435,9.781440724054846e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.4462890625,0.0,90.75968933105467,1895.4371337890625,0.0,946.4237670898438,0.3538353741168976,1.0,0.0,3.0,1.0,0.0
12318240,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0753173828125,0.9463087916374208,0.3839907050132751,0.3458869457244873,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0753479003906,0.9990000128746032,0.4673462808132171,0.4358702003955841,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0753173828125,0.9796316027641296,0.425837367773056,0.2979153990745544,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0753173828125,0.9480817914009094,0.3861622810363769,0.366067498922348,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0751953125,0.8257952332496643,0.257720798254013,1.1639151573181152,287.0753479003906,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,297.2637634277344,287.0758056640625,1.0,0.5665038228034973,1.0,1.0,0.0,1.0,-3.1335837841033936,3.133575916290283,7.900143828010187e-06,2.422524929046631,0.5758345127105713,0.5758345127105713,0.0,115.9347915649414,124.0,17066.787109375,-0.0,2378.780029296875,1.0,283.1499938964844,286.5167541503906,290.439697265625,291.61346435546875,293.1499938964844,293.1499938964844,283.1499938964844,17980.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6031849980354309,1.0,0.0,0.0,1.2109724283218384,1.210977554321289,9.785026122699493e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.814208984375,0.0,90.78678894042967,1895.4371337890625,0.0,946.6801147460938,0.3538672029972076,1.0,0.0,3.0,1.0,0.0
12318300,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0804748535156,0.9449783563613892,0.3844011127948761,0.3462738692760467,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0805053710937,0.9990000128746032,0.4682267308235168,0.4379961490631103,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0804748535156,0.9787824153900146,0.4266622960567474,0.2985039055347442,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0804748535156,0.9471485614776612,0.3870047330856323,0.3668816983699798,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0803527832031,0.8250266313552856,0.258183866739273,1.1660932302474976,287.0805053710937,287.0481262207031,292.4579467773437,287.45001220703125,292.4578552246094,297.26275634765625,287.0809631347656,1.0,0.5680003762245178,1.0,1.0,0.0,1.0,-3.140909194946289,3.1409010887146,7.93719391367631e-06,2.42821741104126,0.5761343240737915,0.5761343240737915,0.0,116.73834991455078,124.0,17098.091796875,-0.0,2396.93701171875,1.0,283.1499938964844,286.52056884765625,290.4515991210937,291.6270751953125,293.1499938964844,293.1499938964844,283.1499938964844,17971.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6033732295036316,1.0,0.0,0.0,1.2118170261383057,1.2118221521377563,9.798679201367125e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.259033203125,0.0,90.89297485351562,1895.4371337890625,0.0,947.7457275390624,0.3539922833442688,1.0,0.0,3.0,1.0,0.0
12318360,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08575439453125,0.9433082938194276,0.3848045468330383,0.3466584086418152,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858154296875,0.9990000128746032,0.4689590036869049,0.4405287206172943,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0857849121094,0.9776469469070436,0.4274793565273285,0.2990898787975311,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08575439453125,0.9458776116371156,0.3878389596939087,0.3676921129226684,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0856628417969,0.8240149021148682,0.2586387097835541,1.1682531833648682,287.0858154296875,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,297.2613830566406,287.0862731933594,1.0,0.5696258544921875,1.0,1.0,0.0,1.0,-3.148689746856689,3.148681879043579,7.976645974849816e-06,2.434264898300171,0.57650226354599,0.57650226354599,0.0,117.66313934326172,127.0,17132.80859375,-0.0,2416.692626953125,1.0,283.1499938964844,286.5243835449219,290.4637756347656,291.6412048339844,293.1499938964844,293.1499938964844,283.1499938964844,17962.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.603640079498291,1.0,0.0,0.0,1.2129051685333252,1.212910294532776,9.81628431873105e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4025.9404296875,0.0,91.03417205810548,1895.4371337890625,0.0,949.2582397460938,0.3541589081287384,1.0,0.0,3.0,1.0,0.0
12318420,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0958251953125,0.9382442831993104,0.3855835795402527,0.3474259376525879,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0958557128906,0.9985723495483398,0.470066636800766,0.4450769424438476,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0958557128906,0.9738956689834596,0.4290828704833984,0.3002587258815765,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0958251953125,0.9416218400001526,0.3894775509834289,0.3693086802959442,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0957336425781,0.8207716345787048,0.2595195472240448,1.1725553274154663,287.0958557128906,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2578430175781,287.09625244140625,1.0,0.573068380355835,1.0,1.0,0.0,1.0,-3.163694381713867,3.1636862754821777,8.05315539764706e-06,2.445988893508911,0.5774314403533936,0.5774314403533936,0.0,120.02046966552734,130.0,17207.11328125,-0.0,2458.070556640625,1.0,283.1499938964844,286.5314025878906,290.4888000488281,291.67071533203125,293.1499938964844,293.1499938964844,283.1499938964844,17941.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6043972969055176,1.0,0.0,0.0,1.2158067226409912,1.215811848640442,9.863306615898185e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4035.786376953125,0.0,91.42315673828124,1895.4371337890625,0.0,953.5613403320312,0.354618489742279,1.0,0.0,3.0,1.0,0.0
12318480,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0958251953125,0.9382442831993104,0.3855835795402527,0.3474259376525879,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0958557128906,0.9985723495483398,0.470066636800766,0.4450769424438476,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0958557128906,0.9738956689834596,0.4290828704833984,0.3002587258815765,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0958251953125,0.9416218400001526,0.3894775509834289,0.3693086802959442,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0957336425781,0.8207716345787048,0.2595195472240448,1.1725553274154663,287.0958557128906,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2578430175781,287.09625244140625,1.0,0.573068380355835,1.0,1.0,0.0,1.0,-3.163694381713867,3.1636862754821777,8.05315539764706e-06,2.445988893508911,0.5774314403533936,0.5774314403533936,0.0,120.02046966552734,130.0,17207.11328125,-0.0,2458.070556640625,1.0,283.1499938964844,286.5314025878906,290.4888000488281,291.67071533203125,293.1499938964844,293.1499938964844,283.1499938964844,17941.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6043972969055176,1.0,0.0,0.0,1.2158067226409912,1.215811848640442,9.863306615898185e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4035.786376953125,0.0,91.42315673828124,1895.4371337890625,0.0,953.5613403320312,0.354618489742279,1.0,0.0,3.0,1.0,0.0
12318540,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1019592285156,0.9300244450569152,0.3862933218479156,0.348177433013916,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1019897460937,0.9931008219718932,0.4711861908435821,0.4462507665157318,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1019897460937,0.9672892689704896,0.4306162893772125,0.3014139235019684,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1019592285156,0.9342107772827148,0.3910502791404724,0.370909720659256,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1019287109375,0.8152826428413391,0.2603407800197601,1.1768025159835815,287.1019897460937,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2542724609375,287.10223388671875,1.0,0.5763770937919617,1.0,1.0,0.0,1.0,-3.174346446990967,3.1743383407592773,8.10773235571105e-06,2.4543280601501465,0.5785759687423706,0.5785759687423706,0.0,123.21014404296876,133.0,17276.2734375,-0.0,2495.996337890625,1.0,283.1499938964844,286.5350646972656,290.5140991210937,291.7007141113281,293.1499938964844,293.1499938964844,283.1499938964844,17921.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6053764820098877,1.0,0.0,0.0,1.2196248769760132,1.219630002975464,9.925353339212961e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.541748046875,0.0,91.95494842529295,1895.4371337890625,0.0,959.1494140625,0.3552469611167907,1.0,0.0,3.0,1.0,0.0
12318600,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1019592285156,0.9300244450569152,0.3862933218479156,0.348177433013916,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1019897460937,0.9931008219718932,0.4711861908435821,0.4462507665157318,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1019897460937,0.9672892689704896,0.4306162893772125,0.3014139235019684,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1019592285156,0.9342107772827148,0.3910502791404724,0.370909720659256,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1019287109375,0.8152826428413391,0.2603407800197601,1.1768025159835815,287.1019897460937,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2542724609375,287.10223388671875,1.0,0.5763770937919617,1.0,1.0,0.0,1.0,-3.174346446990967,3.1743383407592773,8.10773235571105e-06,2.4543280601501465,0.5785759687423706,0.5785759687423706,0.0,123.21014404296876,133.0,17276.2734375,-0.0,2495.996337890625,1.0,283.1499938964844,286.5350646972656,290.5140991210937,291.7007141113281,293.1499938964844,293.1499938964844,283.1499938964844,17921.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6053764820098877,1.0,0.0,0.0,1.2196248769760132,1.219630002975464,9.925353339212961e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.541748046875,0.0,91.95494842529295,1895.4371337890625,0.0,959.1494140625,0.3552469611167907,1.0,0.0,3.0,1.0,0.0
12318660,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1066589355469,0.922282338142395,0.3869415521621704,0.3488692343235016,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.106689453125,0.9876880049705504,0.4724544882774353,0.4475215971469879,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.106689453125,0.9608089327812196,0.4320867955684662,0.3025221824645996,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1066589355469,0.9272218346595764,0.3925648629665375,0.3724519312381744,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.10662841796875,0.8100101351737976,0.2611143290996551,1.1808143854141235,287.106689453125,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2510681152344,287.1069030761719,1.0,0.5796157121658325,1.0,1.0,0.0,1.0,-3.1847174167633057,3.184709310531616,8.16097508504754e-06,2.462418556213379,0.5799623131752014,0.5799623131752014,0.0,126.35860443115234,136.0,17352.75390625,-0.0,2533.3232421875,1.0,283.1499938964844,286.5371398925781,290.5394592285156,291.7308349609375,293.1499938964844,293.1499938964844,283.1499938964844,17900.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6064141988754272,1.0,0.0,0.0,1.2243772745132446,1.224382400512695,1.0002854367030525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.534912109375,0.0,92.6309585571289,1895.4371337890625,0.0,965.1011352539062,0.3560452163219452,1.0,0.0,3.0,1.0,0.0
12318720,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1066589355469,0.922282338142395,0.3869415521621704,0.3488692343235016,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.106689453125,0.9876880049705504,0.4724544882774353,0.4475215971469879,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.106689453125,0.9608089327812196,0.4320867955684662,0.3025221824645996,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1066589355469,0.9272218346595764,0.3925648629665375,0.3724519312381744,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.10662841796875,0.8100101351737976,0.2611143290996551,1.1808143854141235,287.106689453125,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2510681152344,287.1069030761719,1.0,0.5796157121658325,1.0,1.0,0.0,1.0,-3.1847174167633057,3.184709310531616,8.16097508504754e-06,2.462418556213379,0.5799623131752014,0.5799623131752014,0.0,126.35860443115234,136.0,17352.75390625,-0.0,2533.3232421875,1.0,283.1499938964844,286.5371398925781,290.5394592285156,291.7308349609375,293.1499938964844,293.1499938964844,283.1499938964844,17900.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6064141988754272,1.0,0.0,0.0,1.2243772745132446,1.224382400512695,1.0002854367030525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.534912109375,0.0,92.6309585571289,1895.4371337890625,0.0,965.1011352539062,0.3560452163219452,1.0,0.0,3.0,1.0,0.0
12318780,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1102600097656,0.915008306503296,0.3875351250171661,0.3495110273361206,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1102600097656,0.9822750687599182,0.4737525284290313,0.4488427639007568,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1102600097656,0.9544052481651306,0.4334996938705444,0.3035896122455597,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1102600097656,0.9206055998802184,0.3940246999263763,0.3739418983459472,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1102294921875,0.8048049211502075,0.2618440389633178,1.1846263408660889,287.1102600097656,286.99609375,292.4999389648437,287.56005859375,292.49969482421875,297.2479858398437,287.11041259765625,1.0,0.582787275314331,1.0,1.0,0.0,1.0,-3.1947367191314697,3.194728374481201,8.212578904931433e-06,2.470235109329224,0.5816180109977722,0.5816180109977722,0.0,129.4942626953125,139.0,17437.361328125,-0.0,2570.115478515625,1.0,283.1499938964844,286.5379333496094,290.5654602050781,291.7619323730469,293.1499938964844,293.1499938964844,283.1499938964844,17878.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6074944138526917,1.0,0.0,0.0,1.2301684617996216,1.2301735877990725,1.009770329574167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.067138671875,0.0,93.46765899658205,1895.4371337890625,0.0,971.3281860351562,0.35703045129776,1.0,0.0,3.0,1.0,0.0
12318840,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1102600097656,0.915008306503296,0.3875351250171661,0.3495110273361206,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1102600097656,0.9822750687599182,0.4737525284290313,0.4488427639007568,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1102600097656,0.9544052481651306,0.4334996938705444,0.3035896122455597,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1102600097656,0.9206055998802184,0.3940246999263763,0.3739418983459472,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1102294921875,0.8048049211502075,0.2618440389633178,1.1846263408660889,287.1102600097656,286.99609375,292.4999389648437,287.56005859375,292.49969482421875,297.2479858398437,287.11041259765625,1.0,0.582787275314331,1.0,1.0,0.0,1.0,-3.1947367191314697,3.194728374481201,8.212578904931433e-06,2.470235109329224,0.5816180109977722,0.5816180109977722,0.0,129.4942626953125,139.0,17437.361328125,-0.0,2570.115478515625,1.0,283.1499938964844,286.5379333496094,290.5654602050781,291.7619323730469,293.1499938964844,293.1499938964844,283.1499938964844,17878.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6074944138526917,1.0,0.0,0.0,1.2301684617996216,1.2301735877990725,1.009770329574167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.067138671875,0.0,93.46765899658205,1895.4371337890625,0.0,971.3281860351562,0.35703045129776,1.0,0.0,3.0,1.0,0.0
12318900,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1116027832031,0.9115614295005798,0.3878122270107269,0.3498144149780273,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1116027832031,0.9795538187026978,0.4743950963020324,0.4495012760162353,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1116027832031,0.951229691505432,0.434185266494751,0.3041089177131653,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1116027832031,0.917438805103302,0.3947346210479736,0.3746681809425354,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.111572265625,0.8022400736808777,0.2621932327747345,1.18646240234375,287.1116027832031,286.9873962402344,292.5069580078125,287.5732421875,292.5067138671875,297.2464294433594,287.1117248535156,1.0,0.5843481421470642,1.0,1.0,0.0,1.0,-3.199599027633667,3.1995906829833984,8.237680049205665e-06,2.474028348922729,0.5825523734092712,0.5825523734092712,0.0,131.0610809326172,139.0,17482.859375,-0.0,2588.295654296875,1.0,283.1499938964844,286.537841796875,290.5788269042969,291.7779846191406,293.1499938964844,293.1499938964844,283.1499938964844,17866.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.608064591884613,1.0,0.0,0.0,1.2334762811660769,1.233481526374817,1.0152080420766653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4071.5712890625,0.0,93.95061492919922,1895.4371337890625,0.0,974.6280517578124,0.3575975596904754,1.0,0.0,3.0,1.0,0.0
12318960,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1126403808594,0.908254861831665,0.3880768120288849,0.3501068353652954,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1126403808594,0.9768208861351012,0.4750289916992187,0.4501532316207886,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1126403808594,0.9480746984481812,0.434857577085495,0.304619163274765,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1126403808594,0.9143725037574768,0.3954318463802337,0.3753827214241028,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.11260986328125,0.7997238039970398,0.2625326216220855,1.1882553100585938,287.1126403808594,286.9780578613281,292.51446533203125,287.5865783691406,292.51422119140625,297.244873046875,287.1127624511719,1.0,0.5858930945396423,1.0,1.0,0.0,1.0,-3.204363346099853,3.204355239868164,8.262313713203184e-06,2.477745294570923,0.5835576057434082,0.5835576057434082,0.0,132.628173828125,142.0,17530.484375,-0.0,2606.334716796875,1.0,283.1499938964844,286.5373840332031,290.5924072265625,291.79443359375,293.1499938964844,293.1499938964844,283.1499938964844,17854.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.608661413192749,1.0,0.0,0.0,1.2370575666427612,1.237062692642212,1.0211116574510017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4077.233642578125,0.0,94.4770278930664,1895.4371337890625,0.0,978.092041015625,0.3582143485546112,1.0,0.0,3.0,1.0,0.0
