time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12319020,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1138000488281,0.9021050930023192,0.3885675370693207,0.3506579995155334,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1138000488281,0.9713218808174132,0.4762634038925171,0.4514288008213043,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1138000488281,0.9418380260467528,0.4361615478992462,0.3056119084358215,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1138000488281,0.9085631370544434,0.3967872858047485,0.3767758011817932,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1138000488281,0.7948296666145325,0.2631816864013672,1.1917107105255127,287.1138000488281,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.24169921875,287.1138610839844,1.0,0.5889337062835693,1.0,1.0,0.0,1.0,-3.213583946228028,3.213575839996338,8.31009128887672e-06,2.484938621520996,0.5857939720153809,0.5857939720153809,0.0,135.7636260986328,145.0,17632.525390625,-0.0,2641.953369140625,1.0,283.1499938964844,286.5354309082031,290.6203308105469,291.82843017578125,293.1499938964844,293.1499938964844,283.1499938964844,17828.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.609958291053772,1.0,0.0,0.0,1.2450976371765137,1.245102882385254,1.0344279388618817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4089.05859375,0.0,95.67111206054688,1895.4371337890625,0.0,985.6528930664062,0.3596079647541046,1.0,0.0,3.0,1.0,0.0
12319080,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1138000488281,0.9021050930023192,0.3885675370693207,0.3506579995155334,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1138000488281,0.9713218808174132,0.4762634038925171,0.4514288008213043,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1138000488281,0.9418380260467528,0.4361615478992462,0.3056119084358215,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1138000488281,0.9085631370544434,0.3967872858047485,0.3767758011817932,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1138000488281,0.7948296666145325,0.2631816864013672,1.1917107105255127,287.1138000488281,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.24169921875,287.1138610839844,1.0,0.5889337062835693,1.0,1.0,0.0,1.0,-3.213583946228028,3.213575839996338,8.31009128887672e-06,2.484938621520996,0.5857939720153809,0.5857939720153809,0.0,135.7636260986328,145.0,17632.525390625,-0.0,2641.953369140625,1.0,283.1499938964844,286.5354309082031,290.6203308105469,291.82843017578125,293.1499938964844,293.1499938964844,283.1499938964844,17828.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.609958291053772,1.0,0.0,0.0,1.2450976371765137,1.245102882385254,1.0344279388618817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4089.05859375,0.0,95.67111206054688,1895.4371337890625,0.0,985.6528930664062,0.3596079647541046,1.0,0.0,3.0,1.0,0.0
12319140,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1136169433594,0.8963390588760376,0.3890056610107422,0.351163238286972,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1136169433594,0.9657869338989258,0.4774457514286041,0.4526582360267639,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1136169433594,0.93572199344635,0.4374098479747772,0.3065668642520904,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1136169433594,0.9032264351844788,0.3980895280838012,0.3781198561191559,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1136169433594,0.7901103496551514,0.2637906968593597,1.194990873336792,287.1136169433594,286.9339904785156,292.54998779296875,287.64190673828125,292.5496520996094,297.2384338378906,287.1136169433594,1.0,0.5919072031974792,1.0,1.0,0.0,1.0,-3.222378969192505,3.2223706245422363,8.355792488146108e-06,2.491800308227539,0.5883499979972839,0.5883499979972839,0.0,138.9009552001953,148.0,17744.115234375,-0.0,2676.91455078125,1.0,283.1499938964844,286.531982421875,290.6492004394531,291.86395263671875,293.1499938964844,293.1499938964844,283.1499938964844,17801.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6114188432693481,1.0,0.0,0.0,1.2543883323669434,1.2543935775756836,1.0499229574634229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.56396484375,0.0,97.07046508789062,1895.4371337890625,0.0,994.2235107421876,0.3612313270568847,1.0,0.0,3.0,1.0,0.0
12319200,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1136169433594,0.8963390588760376,0.3890056610107422,0.351163238286972,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1136169433594,0.9657869338989258,0.4774457514286041,0.4526582360267639,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1136169433594,0.93572199344635,0.4374098479747772,0.3065668642520904,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1136169433594,0.9032264351844788,0.3980895280838012,0.3781198561191559,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1136169433594,0.7901103496551514,0.2637906968593597,1.194990873336792,287.1136169433594,286.9339904785156,292.54998779296875,287.64190673828125,292.5496520996094,297.2384338378906,287.1136169433594,1.0,0.5919072031974792,1.0,1.0,0.0,1.0,-3.222378969192505,3.2223706245422363,8.355792488146108e-06,2.491800308227539,0.5883499979972839,0.5883499979972839,0.0,138.9009552001953,148.0,17744.115234375,-0.0,2676.91455078125,1.0,283.1499938964844,286.531982421875,290.6492004394531,291.86395263671875,293.1499938964844,293.1499938964844,283.1499938964844,17801.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6114188432693481,1.0,0.0,0.0,1.2543883323669434,1.2543935775756836,1.0499229574634229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.56396484375,0.0,97.07046508789062,1895.4371337890625,0.0,994.2235107421876,0.3612313270568847,1.0,0.0,3.0,1.0,0.0
12319260,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.11181640625,0.8907687067985535,0.3893904983997345,0.3516223728656769,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.11181640625,0.9602295756340028,0.478571742773056,0.453836977481842,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.11181640625,0.9297560453414916,0.4386015832424164,0.3074837625026703,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.11181640625,0.898259699344635,0.3993380963802337,0.3794148862361908,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1118469238281,0.7855560779571533,0.2643599212169647,1.1980983018875122,287.11181640625,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.235107421875,287.1117248535156,1.0,0.5948140621185303,1.0,1.0,0.0,1.0,-3.230745553970337,3.2307369709014893,8.39936728880275e-06,2.498321294784546,0.591208279132843,0.591208279132843,0.0,142.04066467285156,151.0,17863.431640625,-0.0,2711.196044921875,1.0,283.1499938964844,286.5267639160156,290.6773681640625,291.9000244140625,293.1499938964844,293.1499938964844,283.1499938964844,17772.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6135103106498718,1.0,0.0,0.0,1.2649370431900024,1.264942288398743,1.0676557593569669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.27587890625,0.0,98.68538665771484,1895.4371337890625,0.0,1006.5977172851562,0.3630912005901336,1.0,0.0,3.0,1.0,0.0
12319320,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.11181640625,0.8907687067985535,0.3893904983997345,0.3516223728656769,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.11181640625,0.9602295756340028,0.478571742773056,0.453836977481842,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.11181640625,0.9297560453414916,0.4386015832424164,0.3074837625026703,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.11181640625,0.898259699344635,0.3993380963802337,0.3794148862361908,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1118469238281,0.7855560779571533,0.2643599212169647,1.1980983018875122,287.11181640625,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.235107421875,287.1117248535156,1.0,0.5948140621185303,1.0,1.0,0.0,1.0,-3.230745553970337,3.2307369709014893,8.39936728880275e-06,2.498321294784546,0.591208279132843,0.591208279132843,0.0,142.04066467285156,151.0,17863.431640625,-0.0,2711.196044921875,1.0,283.1499938964844,286.5267639160156,290.6773681640625,291.9000244140625,293.1499938964844,293.1499938964844,283.1499938964844,17772.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6135103106498718,1.0,0.0,0.0,1.2649370431900024,1.264942288398743,1.0676557593569669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.27587890625,0.0,98.68538665771484,1895.4371337890625,0.0,1006.5977172851562,0.3630912005901336,1.0,0.0,3.0,1.0,0.0
12319380,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1082763671875,0.8857989311218262,0.3896916210651397,0.3519995510578155,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1082458496094,0.955100417137146,0.479550838470459,0.4548704326152801,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1082458496094,0.9244155287742616,0.4396419525146484,0.3082900047302246,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1082763671875,0.8938288688659668,0.4004345238208771,0.3805590569972992,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1083068847656,0.7814959287643433,0.2648452520370483,1.2007931470870972,287.1082458496094,286.8863830566406,292.5884094238281,287.6829833984375,292.58807373046875,297.23193359375,287.10809326171875,1.0,0.5974260568618774,1.0,1.0,0.0,1.0,-3.238028049468994,3.2380194664001465,8.437362339464016e-06,2.5039868354797363,0.5940718054771423,0.5940718054771423,0.0,144.93319702148438,151.0,17977.3828125,-0.0,2742.055419921875,1.0,283.1499938964844,286.5200500488281,290.6981506347656,291.9294738769531,293.1499938964844,293.1499938964844,283.1499938964844,17746.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6163495779037476,1.0,0.0,0.0,1.275697946548462,1.275703191757202,1.0858982335548717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.84521484375,0.0,100.36428833007812,1895.4371337890625,0.0,1023.5863647460938,0.3650096654891968,1.0,0.0,3.0,1.0,0.0
12319440,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1078796386719,0.8853734135627747,0.3897153437137604,0.3520302176475525,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1078491210937,0.9546539187431335,0.4796333014965057,0.454957902431488,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1078491210937,0.9239585399627686,0.439729779958725,0.308358371257782,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1078796386719,0.8934494256973267,0.4005274176597595,0.3806563317775726,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.10791015625,0.7811484336853027,0.2648856937885284,1.2010198831558228,287.1078491210937,286.8843994140625,292.5899963378906,287.6841125488281,292.58966064453125,297.2316589355469,287.1076965332031,1.0,0.5976503491401672,1.0,1.0,0.0,1.0,-3.2386419773101807,3.238633394241333,8.440567398793064e-06,2.5044639110565186,0.5943304896354675,0.5943304896354675,0.0,145.18496704101562,154.0,17987.45703125,-0.0,2744.706787109375,1.0,283.1499938964844,286.5193786621094,290.6996459960937,291.9317626953125,293.1499938964844,293.1499938964844,283.1499938964844,17744.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.616628885269165,1.0,0.0,0.0,1.2766783237457275,1.276683688163757,1.087568008983908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.6904296875,0.0,100.51876068115234,1895.4371337890625,0.0,1025.2691650390625,0.3651854395866394,1.0,0.0,3.0,1.0,0.0
12319500,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1051330566406,0.8827365636825562,0.3898539543151855,0.3522135615348816,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1051025390625,0.9518621563911438,0.48013836145401,0.4554949402809143,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1051025390625,0.9211309552192688,0.4402682781219482,0.3087785840034485,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1051330566406,0.891097366809845,0.4010986983776092,0.3812557458877563,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1051940917969,0.7789950966835022,0.2651314735412597,1.2024070024490356,287.1051025390625,286.8720092773437,292.6000061035156,287.6903686523437,292.59967041015625,297.2298583984375,287.1049194335937,1.0,0.5990409851074219,1.0,1.0,0.0,1.0,-3.2424025535583496,3.242393970489502,8.46021248435136e-06,2.507384777069092,0.59598308801651,0.59598308801651,0.0,146.75927734375,154.0,18051.0234375,-0.0,2761.145751953125,1.0,283.1499938964844,286.514892578125,290.70770263671875,291.94482421875,293.1499938964844,293.1499938964844,283.1499938964844,17730.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6184618473052979,1.0,0.0,0.0,1.282972812652588,1.2829781770706177,1.098318591630232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.6748046875,0.0,101.51641845703124,1895.4371337890625,0.0,1036.3656005859375,0.3663173317909241,1.0,0.0,3.0,1.0,0.0
12319560,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1018981933594,0.8801393508911133,0.3899765908718109,0.3523829877376556,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.10186767578125,0.949071168899536,0.4806259870529175,0.4560160934925079,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1018981933594,0.9183570146560668,0.4407891631126404,0.3091869652271271,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1018981933594,0.8887796998023987,0.4016542136669159,0.3818407654762268,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1019592285156,0.7768746018409729,0.265365868806839,1.2037445306777954,287.10186767578125,286.8595886230469,292.6099853515625,287.69500732421875,292.60968017578125,297.2280578613281,287.10162353515625,1.0,0.6004130244255066,1.0,1.0,0.0,1.0,-3.2460362911224365,3.246027708053589,8.47920910018729e-06,2.5102038383483887,0.5976917743682861,0.5976917743682861,0.0,148.3348846435547,157.0,18115.501953125,-0.0,2777.365966796875,1.0,283.1499938964844,286.5099182128906,290.71368408203125,291.955810546875,293.1499938964844,293.1499938964844,283.1499938964844,17717.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6204003095626831,1.0,0.0,0.0,1.2895325422286987,1.289537787437439,1.109578420255275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.158203125,0.0,102.56665802001952,1895.4371337890625,0.0,1048.19775390625,0.3675030469894409,1.0,0.0,3.0,1.0,0.0
12319620,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0940856933594,0.8750628232955933,0.3901742100715637,0.3526800870895386,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09405517578125,0.9435042142868042,0.4815483689308166,0.4570100009441376,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0940856933594,0.912992298603058,0.4417772591114044,0.3099673688411712,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0940856933594,0.8842460513114929,0.402718037366867,0.3829672634601593,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0941772460937,0.7727307677268982,0.2658006548881531,1.206271409988403,287.09405517578125,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22430419921875,287.09375,1.0,0.6031008958816528,1.0,1.0,0.0,1.0,-3.252920866012573,3.2529122829437256,8.515234185324516e-06,2.515535593032837,0.6012653708457947,0.6012653708457947,0.0,151.4889678955078,160.0,18246.87890625,-0.0,2809.12939453125,1.0,283.1499938964844,286.49859619140625,290.7197570800781,291.9718017578125,293.1499938964844,293.1499938964844,283.1499938964844,17693.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6244240999221802,1.0,0.0,0.0,1.3034032583236694,1.3034086227416992,1.1335770011555725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4142.72900390625,0.0,104.82170867919922,1895.4371337890625,0.0,1073.07421875,0.3700287044048309,1.0,0.0,3.0,1.0,0.0
12319680,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0940856933594,0.8750628232955933,0.3901742100715637,0.3526800870895386,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09405517578125,0.9435042142868042,0.4815483689308166,0.4570100009441376,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0940856933594,0.912992298603058,0.4417772591114044,0.3099673688411712,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0940856933594,0.8842460513114929,0.402718037366867,0.3829672634601593,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0941772460937,0.7727307677268982,0.2658006548881531,1.206271409988403,287.09405517578125,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22430419921875,287.09375,1.0,0.6031008958816528,1.0,1.0,0.0,1.0,-3.252920866012573,3.2529122829437256,8.515234185324516e-06,2.515535593032837,0.6012653708457947,0.6012653708457947,0.0,151.4889678955078,160.0,18246.87890625,-0.0,2809.12939453125,1.0,283.1499938964844,286.49859619140625,290.7197570800781,291.9718017578125,293.1499938964844,293.1499938964844,283.1499938964844,17693.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6244240999221802,1.0,0.0,0.0,1.3034032583236694,1.3034086227416992,1.1335770011555725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4142.72900390625,0.0,104.82170867919922,1895.4371337890625,0.0,1073.07421875,0.3700287044048309,1.0,0.0,3.0,1.0,0.0
12319740,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0846252441406,0.870141327381134,0.3903080821037292,0.3529211282730102,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0845947265625,0.9379779100418092,0.4823963046073913,0.4579361081123352,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0845947265625,0.9079113602638244,0.4426932632923126,0.3106984496116638,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0846252441406,0.8798454999923706,0.4037181735038757,0.3840349614620209,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.084716796875,0.7687144875526428,0.2661904990673065,1.2086011171340942,287.0845947265625,286.8099975585937,292.6499938964844,287.6988220214844,292.649658203125,297.2204284667969,287.084228515625,1.0,0.6057124733924866,1.0,1.0,0.0,1.0,-3.259289264678955,3.2592806816101074,8.548593541490845e-06,2.5204546451568604,0.6050318479537964,0.6050318479537964,0.0,154.64492797851562,163.0,18381.0390625,-0.0,2839.95166015625,1.0,283.1499938964844,286.485595703125,290.7190246582031,291.980712890625,293.1499938964844,293.1499938964844,283.1499938964844,17669.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.628471314907074,1.0,0.0,0.0,1.3182225227355957,1.318228006362915,1.1595003712727705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.673828125,0.0,107.28112030029295,1895.4371337890625,0.0,1098.519775390625,0.3727520108222961,1.0,0.0,3.0,1.0,0.0
12319800,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0846252441406,0.870141327381134,0.3903080821037292,0.3529211282730102,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0845947265625,0.9379779100418092,0.4823963046073913,0.4579361081123352,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0845947265625,0.9079113602638244,0.4426932632923126,0.3106984496116638,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0846252441406,0.8798454999923706,0.4037181735038757,0.3840349614620209,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.084716796875,0.7687144875526428,0.2661904990673065,1.2086011171340942,287.0845947265625,286.8099975585937,292.6499938964844,287.6988220214844,292.649658203125,297.2204284667969,287.084228515625,1.0,0.6057124733924866,1.0,1.0,0.0,1.0,-3.259289264678955,3.2592806816101074,8.548593541490845e-06,2.5204546451568604,0.6050318479537964,0.6050318479537964,0.0,154.64492797851562,163.0,18381.0390625,-0.0,2839.95166015625,1.0,283.1499938964844,286.485595703125,290.7190246582031,291.980712890625,293.1499938964844,293.1499938964844,283.1499938964844,17669.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.628471314907074,1.0,0.0,0.0,1.3182225227355957,1.318228006362915,1.1595003712727705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.673828125,0.0,107.28112030029295,1895.4371337890625,0.0,1098.519775390625,0.3727520108222961,1.0,0.0,3.0,1.0,0.0
12319860,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0736389160156,0.8653727769851685,0.390379250049591,0.3531068861484527,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0736083984375,0.9325196146965028,0.4831684827804565,0.4587920606136322,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0736083984375,0.9031657576560974,0.4435385465621948,0.3113809823989868,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0736389160156,0.8755757808685303,0.4046551585197449,0.3850441575050354,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0737609863281,0.7648240923881531,0.2665364742279053,1.210738182067871,287.0736083984375,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.2164611816406,287.0731811523437,1.0,0.6082479357719421,1.0,1.0,0.0,1.0,-3.2651467323303223,3.2651381492614746,8.579297173127998e-06,2.524964570999145,0.6089721322059631,0.6089721322059631,0.0,157.80079650878906,166.0,18517.453125,-0.0,2869.8125,1.0,283.1499938964844,286.4710693359375,290.7127380371094,291.9838256835937,293.1499938964844,293.1499938964844,283.1499938964844,17647.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.632463812828064,1.0,0.0,0.0,1.3339184522628784,1.3339239358901978,1.1872766947362837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.2861328125,0.0,109.94115447998048,1895.4371337890625,0.0,1124.031494140625,0.3756613731384277,1.0,0.0,3.0,1.0,0.0
12319920,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0736389160156,0.8653727769851685,0.390379250049591,0.3531068861484527,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0736083984375,0.9325196146965028,0.4831684827804565,0.4587920606136322,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0736083984375,0.9031657576560974,0.4435385465621948,0.3113809823989868,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0736389160156,0.8755757808685303,0.4046551585197449,0.3850441575050354,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0737609863281,0.7648240923881531,0.2665364742279053,1.210738182067871,287.0736083984375,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.2164611816406,287.0731811523437,1.0,0.6082479357719421,1.0,1.0,0.0,1.0,-3.2651467323303223,3.2651381492614746,8.579297173127998e-06,2.524964570999145,0.6089721322059631,0.6089721322059631,0.0,157.80079650878906,166.0,18517.453125,-0.0,2869.8125,1.0,283.1499938964844,286.4710693359375,290.7127380371094,291.9838256835937,293.1499938964844,293.1499938964844,283.1499938964844,17647.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.632463812828064,1.0,0.0,0.0,1.3339184522628784,1.3339239358901978,1.1872766947362837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.2861328125,0.0,109.94115447998048,1895.4371337890625,0.0,1124.031494140625,0.3756613731384277,1.0,0.0,3.0,1.0,0.0
12319980,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0613098144531,0.8607537150382996,0.3903890252113342,0.3532383739948272,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0612487792969,0.927160620689392,0.4838670492172241,0.4595793187618255,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.061279296875,0.8986818790435791,0.4443142116069793,0.3120156824588775,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0613098144531,0.8714337944984436,0.4055296182632446,0.3859952986240387,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0614318847656,0.7610560655593872,0.2668391168117523,1.212684988975525,287.0612487792969,286.7604064941406,292.69000244140625,287.6820678710937,292.6896667480469,297.21240234375,287.060791015625,1.0,0.6107081770896912,1.0,1.0,0.0,1.0,-3.2704999446868896,3.270491361618042,8.607369636592921e-06,2.529071807861328,0.6130691766738892,0.6130691766738892,0.0,160.95510864257812,169.0,18655.642578125,-0.0,2898.700439453125,1.0,283.1499938964844,286.4551696777344,290.7017822265625,291.9820556640625,293.1499938964844,293.1499938964844,283.1499938964844,17626.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6364011764526367,1.0,0.0,0.0,1.3504263162612915,1.3504319190979004,1.21684493592511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.7744140625,0.0,112.79918670654295,1895.4371337890625,0.0,1149.5828857421875,0.3787462711334228,1.0,0.0,3.0,1.0,0.0
12320040,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0613098144531,0.8607537150382996,0.3903890252113342,0.3532383739948272,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0612487792969,0.927160620689392,0.4838670492172241,0.4595793187618255,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.061279296875,0.8986818790435791,0.4443142116069793,0.3120156824588775,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0613098144531,0.8714337944984436,0.4055296182632446,0.3859952986240387,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0614318847656,0.7610560655593872,0.2668391168117523,1.212684988975525,287.0612487792969,286.7604064941406,292.69000244140625,287.6820678710937,292.6896667480469,297.21240234375,287.060791015625,1.0,0.6107081770896912,1.0,1.0,0.0,1.0,-3.2704999446868896,3.270491361618042,8.607369636592921e-06,2.529071807861328,0.6130691766738892,0.6130691766738892,0.0,160.95510864257812,169.0,18655.642578125,-0.0,2898.700439453125,1.0,283.1499938964844,286.4551696777344,290.7017822265625,291.9820556640625,293.1499938964844,293.1499938964844,283.1499938964844,17626.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6364011764526367,1.0,0.0,0.0,1.3504263162612915,1.3504319190979004,1.21684493592511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.7744140625,0.0,112.79918670654295,1895.4371337890625,0.0,1149.5828857421875,0.3787462711334228,1.0,0.0,3.0,1.0,0.0
12320100,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546875,0.8584985733032227,0.3903711140155792,0.353283941745758,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546264648437,0.9245283007621764,0.4841890335083008,0.4599474668502807,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546569824219,0.8964797258377075,0.4446760714054107,0.3123151659965515,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546569824219,0.8694093823432922,0.4059434533119201,0.3864490985870361,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0548095703125,0.7592164278030396,0.2669742703437805,1.2135872840881348,287.0546264648437,286.7479858398437,292.70001220703125,287.6751403808594,292.6996765136719,297.2103881835937,287.0541381835937,1.0,0.6119101643562317,1.0,1.0,0.0,1.0,-3.272988796234131,3.272980213165283,8.620419066573959e-06,2.530974864959717,0.6151723265647888,0.6151723265647888,0.0,162.5312957763672,169.0,18725.271484375,-0.0,2912.774169921875,1.0,283.1499938964844,286.4467468261719,290.6947326660156,291.97955322265625,293.1499938964844,293.1499938964844,283.1499938964844,17616.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6383531093597412,1.0,0.0,0.0,1.3589693307876587,1.3589749336242676,1.2322895770466857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.138671875,0.0,114.30243682861328,1895.4371337890625,0.0,1162.3922119140625,0.3803521394729614,1.0,0.0,3.0,1.0,0.0
12320160,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0477600097656,0.8562787771224976,0.3903383016586303,0.3533163368701935,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0476989746094,0.9219328761100768,0.4844930469989776,0.4602989554405212,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0477294921875,0.8943036794662476,0.4450207948684692,0.3126029074192047,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0477600097656,0.8674153685569763,0.4063418209552765,0.3868885636329651,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.04791259765625,0.7574055790901184,0.2670988738536834,1.2144428491592407,287.0476989746094,286.735595703125,292.7099914550781,287.667236328125,292.70965576171875,297.2083435058594,287.04718017578125,1.0,0.6130936741828918,1.0,1.0,0.0,1.0,-3.2753539085388184,3.2753453254699707,8.632820026832633e-06,2.5327789783477783,0.6173093914985657,0.6173093914985657,0.0,164.1067352294922,172.0,18795.189453125,-0.0,2926.6015625,1.0,283.1499938964844,286.43804931640625,290.6867370605469,291.9760437011719,293.1499938964844,293.1499938964844,283.1499938964844,17606.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6402971148490906,1.0,0.0,0.0,1.3676950931549072,1.367700695991516,1.2481650912832265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.27099609375,0.0,115.85482025146484,1895.4371337890625,0.0,1175.2421875,0.381998598575592,1.0,0.0,3.0,1.0,0.0
12320220,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0331420898437,0.8519428968429565,0.390229731798172,0.3533430397510528,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0330810546875,0.916871190071106,0.4850491285324096,0.4609534740447998,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0331115722656,0.890030026435852,0.445660799741745,0.3131442666053772,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0331420898437,0.8635169863700867,0.4070937931537628,0.3877257704734802,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0332946777344,0.753868818283081,0.2673174440860748,1.2160192728042605,287.0330810546875,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2042236328125,287.03253173828125,1.0,0.6154073476791382,1.0,1.0,0.0,1.0,-3.279726982116699,3.279718399047852,8.655735655338503e-06,2.5361011028289795,0.6216768026351929,0.6216768026351929,0.0,167.2552032470703,175.0,18935.66015625,-0.0,2953.53662109375,1.0,283.1499938964844,286.4198303222656,290.6681213378906,291.96636962890625,293.1499938964844,293.1499938964844,283.1499938964844,17588.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6441709399223328,1.0,0.0,0.0,1.3856579065322876,1.3856635093688965,1.2811661065370572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.89404296875,0.0,119.10440826416016,1895.4371337890625,0.0,1201.1209716796875,0.3854067921638489,1.0,0.0,3.0,1.0,0.0
12320280,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0331420898437,0.8519428968429565,0.390229731798172,0.3533430397510528,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0330810546875,0.916871190071106,0.4850491285324096,0.4609534740447998,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0331115722656,0.890030026435852,0.445660799741745,0.3131442666053772,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0331420898437,0.8635169863700867,0.4070937931537628,0.3877257704734802,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0332946777344,0.753868818283081,0.2673174440860748,1.2160192728042605,287.0330810546875,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2042236328125,287.03253173828125,1.0,0.6154073476791382,1.0,1.0,0.0,1.0,-3.279726982116699,3.279718399047852,8.655735655338503e-06,2.5361011028289795,0.6216768026351929,0.6216768026351929,0.0,167.2552032470703,175.0,18935.66015625,-0.0,2953.53662109375,1.0,283.1499938964844,286.4198303222656,290.6681213378906,291.96636962890625,293.1499938964844,293.1499938964844,283.1499938964844,17588.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6441709399223328,1.0,0.0,0.0,1.3856579065322876,1.3856635093688965,1.2811661065370572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.89404296875,0.0,119.10440826416016,1895.4371337890625,0.0,1201.1209716796875,0.3854067921638489,1.0,0.0,3.0,1.0,0.0
12320340,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.017578125,0.8477389812469482,0.3900647461414337,0.3533197045326233,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0175170898437,0.9120110273361206,0.4855363667011261,0.4615437984466553,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0175476074219,0.8858591914176941,0.4462352991104126,0.3136405348777771,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.017578125,0.8597339391708374,0.4077862501144409,0.3885075449943542,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0177307128906,0.7504401803016663,0.2674957811832428,1.21741783618927,287.0175170898437,286.6860046386719,292.75,287.6271057128906,292.7496643066406,297.2001037597656,287.0169372558594,1.0,0.6176504492759705,1.0,1.0,0.0,1.0,-3.283627986907959,3.283619165420532,8.6761510829092e-06,2.5390443801879883,0.6261606216430664,0.6261606216430664,0.0,170.3998565673828,178.0,19076.71484375,-0.0,2979.50537109375,1.0,283.1499938964844,286.4006652832031,290.6463317871094,291.9533996582031,293.1499938964844,293.1499938964844,283.1499938964844,17570.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6480152010917664,1.0,0.0,0.0,1.404272437095642,1.4042781591415403,1.315818991542983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.72509765625,0.0,122.5487289428711,1895.4371337890625,0.0,1227.1566162109375,0.3889639675617218,1.0,0.0,3.0,1.0,0.0
12320400,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.017578125,0.8477389812469482,0.3900647461414337,0.3533197045326233,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0175170898437,0.9120110273361206,0.4855363667011261,0.4615437984466553,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0175476074219,0.8858591914176941,0.4462352991104126,0.3136405348777771,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.017578125,0.8597339391708374,0.4077862501144409,0.3885075449943542,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0177307128906,0.7504401803016663,0.2674957811832428,1.21741783618927,287.0175170898437,286.6860046386719,292.75,287.6271057128906,292.7496643066406,297.2001037597656,287.0169372558594,1.0,0.6176504492759705,1.0,1.0,0.0,1.0,-3.283627986907959,3.283619165420532,8.6761510829092e-06,2.5390443801879883,0.6261606216430664,0.6261606216430664,0.0,170.3998565673828,178.0,19076.71484375,-0.0,2979.50537109375,1.0,283.1499938964844,286.4006652832031,290.6463317871094,291.9533996582031,293.1499938964844,293.1499938964844,283.1499938964844,17570.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6480152010917664,1.0,0.0,0.0,1.404272437095642,1.4042781591415403,1.315818991542983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.72509765625,0.0,122.5487289428711,1895.4371337890625,0.0,1227.1566162109375,0.3889639675617218,1.0,0.0,3.0,1.0,0.0
12320460,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0011901855469,0.8436590433120728,0.3898451328277588,0.3532478809356689,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0010986328125,0.9073901176452636,0.4859564006328583,0.4620714485645294,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0011291503906,0.8817897439002991,0.4467459619045257,0.314092755317688,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00115966796875,0.8560614585876465,0.4084204435348511,0.3892349898815155,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0013427734375,0.7471138834953308,0.2676350474357605,1.2186437845230105,287.0010986328125,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.196044921875,287.00048828125,1.0,0.6198251247406006,1.0,1.0,0.0,1.0,-3.287069320678711,3.287060737609864,8.694125426700339e-06,2.541619300842285,0.6307504177093506,0.6307504177093506,0.0,173.5403594970703,181.0,19218.03125,-0.0,3004.51953125,1.0,283.1499938964844,286.3806457519531,290.621826171875,291.9375915527344,293.1499938964844,293.1499938964844,283.1499938964844,17553.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6518147587776184,1.0,0.0,0.0,1.423494815826416,1.423500657081604,1.3520887875984045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.869140625,0.0,126.1880111694336,1895.4371337890625,0.0,1253.2298583984375,0.3926627337932586,1.0,0.0,3.0,1.0,0.0
12320520,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0011901855469,0.8436590433120728,0.3898451328277588,0.3532478809356689,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0010986328125,0.9073901176452636,0.4859564006328583,0.4620714485645294,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0011291503906,0.8817897439002991,0.4467459619045257,0.314092755317688,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00115966796875,0.8560614585876465,0.4084204435348511,0.3892349898815155,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0013427734375,0.7471138834953308,0.2676350474357605,1.2186437845230105,287.0010986328125,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.196044921875,287.00048828125,1.0,0.6198251247406006,1.0,1.0,0.0,1.0,-3.287069320678711,3.287060737609864,8.694125426700339e-06,2.541619300842285,0.6307504177093506,0.6307504177093506,0.0,173.5403594970703,181.0,19218.03125,-0.0,3004.51953125,1.0,283.1499938964844,286.3806457519531,290.621826171875,291.9375915527344,293.1499938964844,293.1499938964844,283.1499938964844,17553.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6518147587776184,1.0,0.0,0.0,1.423494815826416,1.423500657081604,1.3520887875984045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.869140625,0.0,126.1880111694336,1895.4371337890625,0.0,1253.2298583984375,0.3926627337932586,1.0,0.0,3.0,1.0,0.0
12320580,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9840393066406,0.8396942019462585,0.3895728886127472,0.3531292676925659,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9839782714844,0.9030486345291138,0.4863108396530151,0.4625378549098968,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9839782714844,0.8778201341629028,0.4471946060657501,0.3145021498203277,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9840087890625,0.852494478225708,0.4089976251125335,0.3899092674255371,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.98419189453125,0.7438837289810181,0.2677365839481354,1.2197027206420898,286.98394775390625,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1919860839844,286.9833068847656,1.0,0.6219334602355957,1.0,1.0,0.0,1.0,-3.290064573287964,3.290055990219116,8.709722351341043e-06,2.5438356399536133,0.63543701171875,0.63543701171875,0.0,176.67648315429688,184.0,19359.322265625,-0.0,3028.59326171875,1.0,283.1499938964844,286.35986328125,290.5951232910156,291.9193725585937,293.1499938964844,293.1499938964844,283.1499938964844,17537.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.655552089214325,1.0,0.0,0.0,1.4432854652404783,1.443291425704956,1.389945936125514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.44189453125,0.0,130.02305603027344,1895.4371337890625,0.0,1279.200439453125,0.3964962363243103,1.0,0.0,3.0,1.0,0.0
12320640,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9840393066406,0.8396942019462585,0.3895728886127472,0.3531292676925659,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9839782714844,0.9030486345291138,0.4863108396530151,0.4625378549098968,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9839782714844,0.8778201341629028,0.4471946060657501,0.3145021498203277,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9840087890625,0.852494478225708,0.4089976251125335,0.3899092674255371,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.98419189453125,0.7438837289810181,0.2677365839481354,1.2197027206420898,286.98394775390625,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1919860839844,286.9833068847656,1.0,0.6219334602355957,1.0,1.0,0.0,1.0,-3.290064573287964,3.290055990219116,8.709722351341043e-06,2.5438356399536133,0.63543701171875,0.63543701171875,0.0,176.67648315429688,184.0,19359.322265625,-0.0,3028.59326171875,1.0,283.1499938964844,286.35986328125,290.5951232910156,291.9193725585937,293.1499938964844,293.1499938964844,283.1499938964844,17537.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.655552089214325,1.0,0.0,0.0,1.4432854652404783,1.443291425704956,1.389945936125514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.44189453125,0.0,130.02305603027344,1895.4371337890625,0.0,1279.200439453125,0.3964962363243103,1.0,0.0,3.0,1.0,0.0
12320700,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9752197265625,0.8377518057823181,0.3894176483154297,0.3530529737472534,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751281738281,0.9009723663330078,0.4864640533924103,0.4627486169338226,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.97515869140625,0.8758722543716431,0.4473962485790252,0.3146911859512329,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751892089844,0.8507488965988159,0.4092653393745422,0.3902268707752228,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9753723144531,0.7423025965690613,0.2677735984325409,1.220171332359314,286.9751281738281,286.6239929199219,292.79998779296875,287.5625915527344,292.7996826171875,297.19000244140625,286.9744873046875,1.0,0.6229634284973145,1.0,1.0,0.0,1.0,-3.2913992404937744,3.291390419006348,8.716649972484447e-06,2.5448131561279297,0.6378141641616821,0.6378141641616821,0.0,178.24281311035156,184.0,19429.876953125,-0.0,3040.282958984375,1.0,283.1499938964844,286.3492126464844,290.5810852050781,291.9095153808594,293.1499938964844,293.1499938964844,283.1499938964844,17529.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6573917865753174,1.0,0.0,0.0,1.4533827304840088,1.4533886909484863,1.4094621292315426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.04931640625,0.0,132.01441955566406,1895.4371337890625,0.0,1292.1011962890625,0.3984615802764892,1.0,0.0,3.0,1.0,0.0
12320760,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9662475585937,0.835833728313446,0.3892493546009063,0.3529650866985321,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9661560058594,0.8989163041114807,0.4866007268428802,0.462943971157074,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9661865234375,0.8739480376243591,0.4475823640823364,0.3148695230484009,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9662170410156,0.8490272164344788,0.4095185697078705,0.3905310034751892,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9664001464844,0.7407423853874207,0.2678011953830719,1.220598220825195,286.9661560058594,286.6116027832031,292.8099975585937,287.5484313964844,292.8096618652344,297.1880187988281,286.9654846191406,1.0,0.6239768862724304,1.0,1.0,0.0,1.0,-3.2926220893859863,3.2926135063171387,8.722980965103488e-06,2.545701026916504,0.6402136087417603,0.6402136087417603,0.0,179.80787658691406,187.0,19500.33984375,-0.0,3051.73193359375,1.0,283.1499938964844,286.3384094238281,290.56671142578125,291.8992614746094,293.1499938964844,293.1499938964844,283.1499938964844,17522.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6592071056365967,1.0,0.0,0.0,1.4636151790618896,1.4636211395263672,1.4293785000063508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.56005859375,0.0,134.0566864013672,1895.4371337890625,0.0,1304.9049072265625,0.4004596471786499,1.0,0.0,3.0,1.0,0.0
12320820,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9478759765625,0.8320668339729309,0.3888772428035736,0.3527576625347137,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9477844238281,0.894865870475769,0.4868287742137909,0.4632923007011413,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.94781494140625,0.870172381401062,0.4479120969772339,0.3151967525482178,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9478454589844,0.8456546664237976,0.4099853932857513,0.3911022245883941,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94805908203125,0.7376828193664551,0.2678306698799133,1.2213382720947266,286.9477844238281,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1841125488281,286.9471130371094,1.0,0.6259587407112122,1.0,1.0,0.0,1.0,-3.294762134552002,3.294753313064575,8.734004040888976e-06,2.5472311973571777,0.645071804523468,0.645071804523468,0.0,182.93472290039065,190.0,19640.833984375,-0.0,3073.968994140625,1.0,283.1499938964844,286.3163757324219,290.53717041015625,291.8778381347656,293.1499938964844,293.1499938964844,283.1499938964844,17507.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6627696752548218,1.0,0.0,0.0,1.4844416379928589,1.4844475984573364,1.470346404630618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.36083984375,0.0,138.28851318359375,1895.4371337890625,0.0,1330.24560546875,0.4045451283454895,1.0,0.0,3.0,1.0,0.0
