time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12320880,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9478759765625,0.8320668339729309,0.3888772428035736,0.3527576625347137,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9477844238281,0.894865870475769,0.4868287742137909,0.4632923007011413,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.94781494140625,0.870172381401062,0.4479120969772339,0.3151967525482178,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9478454589844,0.8456546664237976,0.4099853932857513,0.3911022245883941,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94805908203125,0.7376828193664551,0.2678306698799133,1.2213382720947266,286.9477844238281,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1841125488281,286.9471130371094,1.0,0.6259587407112122,1.0,1.0,0.0,1.0,-3.294762134552002,3.294753313064575,8.734004040888976e-06,2.5472311973571777,0.645071804523468,0.645071804523468,0.0,182.93472290039065,190.0,19640.833984375,-0.0,3073.968994140625,1.0,283.1499938964844,286.3163757324219,290.53717041015625,291.8778381347656,293.1499938964844,293.1499938964844,283.1499938964844,17507.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6627696752548218,1.0,0.0,0.0,1.4844416379928589,1.4844475984573364,1.470346404630618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.36083984375,0.0,138.28851318359375,1895.4371337890625,0.0,1330.24560546875,0.4045451283454895,1.0,0.0,3.0,1.0,0.0
12320940,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9290466308594,0.8283823132514954,0.3884614408016205,0.3525102138519287,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.928955078125,0.8908974528312683,0.4869972169399261,0.4635847806930542,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9289855957031,0.866491973400116,0.4481861591339111,0.315485417842865,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92901611328125,0.8423717617988586,0.4103998243808746,0.391624391078949,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9292297363281,0.7346975803375244,0.2678264677524566,1.2219287157058716,286.928955078125,286.56201171875,292.8500061035156,287.4896850585937,292.84967041015625,297.1802062988281,286.9282531738281,1.0,0.6278814077377319,1.0,1.0,0.0,1.0,-3.296501636505127,3.29649305343628,8.74288070917828e-06,2.5484402179718018,0.6500056385993958,0.6500056385993958,0.0,186.056640625,193.0,19780.61328125,-0.0,3095.330322265625,1.0,283.1499938964844,286.2938537597656,290.5069580078125,291.8555603027344,293.1499938964844,293.1499938964844,283.1499938964844,17493.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6662262082099915,1.0,0.0,0.0,1.5057352781295776,1.5057414770126345,1.5128318864299217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.9638671875,0.0,142.72073364257812,1895.4371337890625,0.0,1355.096923828125,0.4087473154067993,1.0,0.0,3.0,1.0,0.0
12321000,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9290466308594,0.8283823132514954,0.3884614408016205,0.3525102138519287,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.928955078125,0.8908974528312683,0.4869972169399261,0.4635847806930542,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9289855957031,0.866491973400116,0.4481861591339111,0.315485417842865,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92901611328125,0.8423717617988586,0.4103998243808746,0.391624391078949,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9292297363281,0.7346975803375244,0.2678264677524566,1.2219287157058716,286.928955078125,286.56201171875,292.8500061035156,287.4896850585937,292.84967041015625,297.1802062988281,286.9282531738281,1.0,0.6278814077377319,1.0,1.0,0.0,1.0,-3.296501636505127,3.29649305343628,8.74288070917828e-06,2.5484402179718018,0.6500056385993958,0.6500056385993958,0.0,186.056640625,193.0,19780.61328125,-0.0,3095.330322265625,1.0,283.1499938964844,286.2938537597656,290.5069580078125,291.8555603027344,293.1499938964844,293.1499938964844,283.1499938964844,17493.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6662262082099915,1.0,0.0,0.0,1.5057352781295776,1.5057414770126345,1.5128318864299217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.9638671875,0.0,142.72073364257812,1895.4371337890625,0.0,1355.096923828125,0.4087473154067993,1.0,0.0,3.0,1.0,0.0
12321060,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9097900390625,0.8247694373130798,0.3880069255828857,0.3522281348705292,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9096984863281,0.8870110511779785,0.4871070384979248,0.4638223648071289,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.90972900390625,0.8629050254821777,0.448405772447586,0.315736323595047,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9097595214844,0.8391726016998291,0.4107625484466553,0.3920981585979461,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90997314453125,0.7317782044410706,0.2677894532680511,1.2223732471466064,286.9096984863281,286.5372009277344,292.8699951171875,287.4599914550781,292.8696594238281,297.17633056640625,286.9089660644531,1.0,0.6297467350959778,1.0,1.0,0.0,1.0,-3.297854423522949,3.2978456020355225,8.74968282005284e-06,2.549339771270752,0.6550114154815674,0.6550114154815674,0.0,189.1728515625,196.0,19919.52734375,-0.0,3115.83203125,1.0,283.1499938964844,286.2709045410156,290.4766540527344,291.8329772949219,293.1499938964844,293.1499938964844,283.1499938964844,17480.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6695599555969238,1.0,0.0,0.0,1.5274770259857178,1.5274832248687744,1.556835798055545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.5009765625,0.0,147.35769653320312,1895.4371337890625,0.0,1379.3092041015625,0.4130629599094391,1.0,0.0,3.0,1.0,0.0
12321120,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9097900390625,0.8247694373130798,0.3880069255828857,0.3522281348705292,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9096984863281,0.8870110511779785,0.4871070384979248,0.4638223648071289,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.90972900390625,0.8629050254821777,0.448405772447586,0.315736323595047,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9097595214844,0.8391726016998291,0.4107625484466553,0.3920981585979461,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90997314453125,0.7317782044410706,0.2677894532680511,1.2223732471466064,286.9096984863281,286.5372009277344,292.8699951171875,287.4599914550781,292.8696594238281,297.17633056640625,286.9089660644531,1.0,0.6297467350959778,1.0,1.0,0.0,1.0,-3.297854423522949,3.2978456020355225,8.74968282005284e-06,2.549339771270752,0.6550114154815674,0.6550114154815674,0.0,189.1728515625,196.0,19919.52734375,-0.0,3115.83203125,1.0,283.1499938964844,286.2709045410156,290.4766540527344,291.8329772949219,293.1499938964844,293.1499938964844,283.1499938964844,17480.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6695599555969238,1.0,0.0,0.0,1.5274770259857178,1.5274832248687744,1.556835798055545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.5009765625,0.0,147.35769653320312,1895.4371337890625,0.0,1379.3092041015625,0.4130629599094391,1.0,0.0,3.0,1.0,0.0
12321180,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.89019775390625,0.821210503578186,0.3875126540660858,0.3519113659858703,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8901062011719,0.8832061290740967,0.4871610999107361,0.464007705450058,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.89013671875,0.8594090938568115,0.4485738575458526,0.3159515559673309,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8901672363281,0.8360504508018494,0.4110758304595947,0.3925256133079529,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.890380859375,0.7289149165153503,0.2677213847637176,1.2226800918579102,286.8901062011719,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1725769042969,286.8893737792969,1.0,0.6315579414367676,1.0,1.0,0.0,1.0,-3.2988383769989014,3.2988295555114746,8.754506779951043e-06,2.549945592880249,0.6600838899612427,0.6600838899612427,0.0,192.28424072265625,199.0,20057.40625,-0.0,3135.51123046875,1.0,283.1499938964844,286.24755859375,290.44677734375,291.8106384277344,293.1499938964844,293.1499938964844,283.1499938964844,17467.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6727589964866638,1.0,0.0,0.0,1.549635648727417,1.5496419668197632,1.6023324178604528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.10498046875,0.0,152.20069885253906,1895.4371337890625,0.0,1402.763916015625,0.4174859821796417,1.0,0.0,3.0,1.0,0.0
12321240,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.89019775390625,0.821210503578186,0.3875126540660858,0.3519113659858703,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8901062011719,0.8832061290740967,0.4871610999107361,0.464007705450058,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.89013671875,0.8594090938568115,0.4485738575458526,0.3159515559673309,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8901672363281,0.8360504508018494,0.4110758304595947,0.3925256133079529,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.890380859375,0.7289149165153503,0.2677213847637176,1.2226800918579102,286.8901062011719,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1725769042969,286.8893737792969,1.0,0.6315579414367676,1.0,1.0,0.0,1.0,-3.2988383769989014,3.2988295555114746,8.754506779951043e-06,2.549945592880249,0.6600838899612427,0.6600838899612427,0.0,192.28424072265625,199.0,20057.40625,-0.0,3135.51123046875,1.0,283.1499938964844,286.24755859375,290.44677734375,291.8106384277344,293.1499938964844,293.1499938964844,283.1499938964844,17467.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6727589964866638,1.0,0.0,0.0,1.549635648727417,1.5496419668197632,1.6023324178604528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.10498046875,0.0,152.20069885253906,1895.4371337890625,0.0,1402.763916015625,0.4174859821796417,1.0,0.0,3.0,1.0,0.0
12321300,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8802795410156,0.8194451332092285,0.3872504234313965,0.3517396450042724,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88018798828125,0.8813336491584778,0.4871675372123718,0.4640810191631317,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8802185058594,0.8576940298080444,0.4486389756202698,0.3160460293292999,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8802490234375,0.8345157504081726,0.411214143037796,0.3927221596240997,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8804626464844,0.727500855922699,0.267675906419754,1.2227827310562134,286.88018798828125,286.5,292.8999938964844,287.4165344238281,292.899658203125,297.1707458496094,286.87945556640625,1.0,0.6324436068534851,1.0,1.0,0.0,1.0,-3.299193382263184,3.299184799194336,8.756184797675814e-06,2.5501396656036377,0.6626444458961487,0.6626444458961487,0.0,193.8381500244141,199.0,20125.91796875,-0.0,3145.04345703125,1.0,283.1499938964844,286.2358093261719,290.4321594238281,291.7997436523437,293.1499938964844,293.1499938964844,283.1499938964844,17461.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6743032336235046,1.0,0.0,0.0,1.560867190361023,1.5608735084533691,1.6256436197181756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.47607421875,0.0,154.70118713378906,1895.4371337890625,0.0,1414.162109375,0.4197370707988739,1.0,0.0,3.0,1.0,0.0
12321360,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.87030029296875,0.817686140537262,0.3869785368442535,0.3515594005584717,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8702087402344,0.8794813752174377,0.4871608018875122,0.4641420841217041,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8702392578125,0.8560007810592651,0.4486920833587646,0.3161322176456451,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8702697753906,0.8329976797103882,0.4113407433032989,0.3929077684879303,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8704833984375,0.7260968685150146,0.2676232457160949,1.2228533029556274,286.8702087402344,286.48760986328125,292.9100036621094,287.402587890625,292.90966796875,297.1689453125,286.8694763183594,1.0,0.6333166360855103,1.0,1.0,0.0,1.0,-3.299461841583252,3.2994532585144043,8.757399882597383e-06,2.550265312194824,0.665220320224762,0.665220320224762,0.0,195.3909912109375,202.0,20194.11328125,-0.0,3154.380126953125,1.0,283.1499938964844,286.22393798828125,290.4178771972656,291.7890625,293.1499938964844,293.1499938964844,283.1499938964844,17455.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6758087277412415,1.0,0.0,0.0,1.572193622589111,1.572200059890747,1.6493221721702866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.91259765625,0.0,157.254150390625,1895.4371337890625,0.0,1425.322021484375,0.4220131933689117,1.0,0.0,3.0,1.0,0.0
12321420,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8501892089844,0.8141776323318481,0.386406809091568,0.3511739373207092,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.85009765625,0.875836968421936,0.4871092140674591,0.4642284214496612,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8501281738281,0.852678120136261,0.4487635791301727,0.3162804543972015,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.85015869140625,0.830007791519165,0.4115598499774933,0.3932470083236694,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8503723144531,0.723313570022583,0.2674969434738159,1.2229015827178955,286.85009765625,286.4627990722656,292.92999267578125,287.3760070800781,292.9296569824219,297.1654357910156,286.8493347167969,1.0,0.6350261569023132,1.0,1.0,0.0,1.0,-3.299746513366699,3.2997376918792725,8.75848036230309e-06,2.5503180027008057,0.6704166531562805,0.6704166531562805,0.0,198.49343872070312,205.0,20329.51171875,-0.0,3172.4814453125,1.0,283.1499938964844,286.2000732421875,290.39044189453125,291.7687683105469,293.1499938964844,293.1499938964844,283.1499938964844,17443.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6786958575248718,1.0,0.0,0.0,1.5951207876205444,1.5951273441314695,1.697776781384164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.05419921875,0.0,162.51901245117188,1895.4371337890625,0.0,1446.8525390625,0.4266384243965149,1.0,0.0,3.0,1.0,0.0
12321480,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8501892089844,0.8141776323318481,0.386406809091568,0.3511739373207092,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.85009765625,0.875836968421936,0.4871092140674591,0.4642284214496612,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8501281738281,0.852678120136261,0.4487635791301727,0.3162804543972015,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.85015869140625,0.830007791519165,0.4115598499774933,0.3932470083236694,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8503723144531,0.723313570022583,0.2674969434738159,1.2229015827178955,286.85009765625,286.4627990722656,292.92999267578125,287.3760070800781,292.9296569824219,297.1654357910156,286.8493347167969,1.0,0.6350261569023132,1.0,1.0,0.0,1.0,-3.299746513366699,3.2997376918792725,8.75848036230309e-06,2.5503180027008057,0.6704166531562805,0.6704166531562805,0.0,198.49343872070312,205.0,20329.51171875,-0.0,3172.4814453125,1.0,283.1499938964844,286.2000732421875,290.39044189453125,291.7687683105469,293.1499938964844,293.1499938964844,283.1499938964844,17443.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6786958575248718,1.0,0.0,0.0,1.5951207876205444,1.5951273441314695,1.697776781384164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.05419921875,0.0,162.51901245117188,1895.4371337890625,0.0,1446.8525390625,0.4266384243965149,1.0,0.0,3.0,1.0,0.0
12321540,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8298645019531,0.8106637001037598,0.3857986330986023,0.3507559895515442,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.82977294921875,0.8722721338272095,0.4870077669620514,0.4642679989337921,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8298034667969,0.8494380116462708,0.4487899839878082,0.3163974285125732,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.829833984375,0.8270728588104248,0.411734014749527,0.3935442864894867,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.830078125,0.7205530405044556,0.267343521118164,1.222828984260559,286.82977294921875,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1620788574219,286.8290405273437,1.0,0.6366880536079407,1.0,1.0,0.0,1.0,-3.2997026443481445,3.2996938228607178,8.757809155213181e-06,2.5501134395599365,0.6756713390350342,0.6756713390350342,0.0,201.59146118164065,193.0,20463.509765625,-0.0,3189.831787109375,1.0,283.1499938964844,286.1759948730469,290.3650817871094,291.7503356933594,293.1499938964844,293.1499938964844,283.1499938964844,17431.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681404173374176,1.0,0.0,0.0,1.6184037923812866,1.618410348892212,1.7477012193012342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.673828125,0.0,168.00033569335938,1895.4371337890625,0.0,1467.202880859375,0.4313591122627258,1.0,0.0,3.0,1.0,0.0
12321600,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8298645019531,0.8106637001037598,0.3857986330986023,0.3507559895515442,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.82977294921875,0.8722721338272095,0.4870077669620514,0.4642679989337921,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8298034667969,0.8494380116462708,0.4487899839878082,0.3163974285125732,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.829833984375,0.8270728588104248,0.411734014749527,0.3935442864894867,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.830078125,0.7205530405044556,0.267343521118164,1.222828984260559,286.82977294921875,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1620788574219,286.8290405273437,1.0,0.6366880536079407,1.0,1.0,0.0,1.0,-3.2997026443481445,3.2996938228607178,8.757809155213181e-06,2.5501134395599365,0.6756713390350342,0.6756713390350342,0.0,201.59146118164065,193.0,20463.509765625,-0.0,3189.831787109375,1.0,283.1499938964844,286.1759948730469,290.3650817871094,291.7503356933594,293.1499938964844,293.1499938964844,283.1499938964844,17431.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681404173374176,1.0,0.0,0.0,1.6184037923812866,1.618410348892212,1.7477012193012342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.673828125,0.0,168.00033569335938,1895.4371337890625,0.0,1467.202880859375,0.4313591122627258,1.0,0.0,3.0,1.0,0.0
12321660,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.80810546875,0.8137277364730835,0.3851728737354278,0.35006844997406,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8079833984375,0.8761200904846191,0.4868673086166382,0.464007019996643,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8080139160156,0.8530883193016052,0.448785126209259,0.3162968158721924,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8080749511719,0.830571174621582,0.4118700623512268,0.3935428261756897,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.80828857421875,0.7233657836914062,0.2671763598918915,1.2214354276657104,286.8079833984375,286.4132080078125,292.9700012207031,287.3297119140625,292.9696655273437,297.158935546875,286.80712890625,1.0,0.6340197920799255,1.0,1.0,0.0,1.0,-3.296767234802246,3.29675841331482,8.741903002373874e-06,2.547715663909912,0.6809579730033875,0.6809579730033875,0.0,197.98475646972656,181.0,20586.3515625,-0.0,3163.02490234375,1.0,283.1499938964844,286.1507263183594,290.3421936035156,291.73394775390625,293.1499938964844,293.1499938964844,283.1499938964844,17421.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6839013695716858,1.0,0.0,0.0,1.6419851779937744,1.6419918537139893,1.799002973257302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.5185546875,0.0,173.69564819335938,1895.4371337890625,0.0,1486.0958251953125,0.4361656010150909,1.0,0.0,3.0,1.0,0.0
12321720,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.80810546875,0.8137277364730835,0.3851728737354278,0.35006844997406,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8079833984375,0.8761200904846191,0.4868673086166382,0.464007019996643,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8080139160156,0.8530883193016052,0.448785126209259,0.3162968158721924,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8080749511719,0.830571174621582,0.4118700623512268,0.3935428261756897,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.80828857421875,0.7233657836914062,0.2671763598918915,1.2214354276657104,286.8079833984375,286.4132080078125,292.9700012207031,287.3297119140625,292.9696655273437,297.158935546875,286.80712890625,1.0,0.6340197920799255,1.0,1.0,0.0,1.0,-3.296767234802246,3.29675841331482,8.741903002373874e-06,2.547715663909912,0.6809579730033875,0.6809579730033875,0.0,197.98475646972656,181.0,20586.3515625,-0.0,3163.02490234375,1.0,283.1499938964844,286.1507263183594,290.3421936035156,291.73394775390625,293.1499938964844,293.1499938964844,283.1499938964844,17421.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6839013695716858,1.0,0.0,0.0,1.6419851779937744,1.6419918537139893,1.799002973257302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.5185546875,0.0,173.69564819335938,1895.4371337890625,0.0,1486.0958251953125,0.4361656010150909,1.0,0.0,3.0,1.0,0.0
12321780,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.78515625,0.820842444896698,0.3845634758472442,0.3492477834224701,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7850646972656,0.8847881555557251,0.486714094877243,0.4635787010192871,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7850952148437,0.8612727522850037,0.4487782120704651,0.3160799443721771,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7851257324219,0.8382346630096436,0.4119954705238342,0.3933750689029693,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7853698730469,0.729694664478302,0.2670298814773559,1.2193894386291504,286.7850646972656,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1563720703125,286.7841796875,1.0,0.6292866468429565,1.0,1.0,0.0,1.0,-3.292343139648437,3.2923343181610107,8.718020581000019e-06,2.5441267490386963,0.6862598657608032,0.6862598657608032,0.0,190.48260498046875,169.0,20701.83984375,-0.0,3111.10302734375,1.0,283.1499938964844,286.1244812011719,290.3221130371094,291.7196960449219,293.1499938964844,293.1499938964844,283.1499938964844,17413.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6860951781272888,1.0,0.0,0.0,1.6657768487930298,1.6657835245132446,1.851514070949634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.68701171875,0.0,179.59201049804688,1895.4371337890625,0.0,1502.7939453125,0.4410410225391388,1.0,0.0,3.0,1.0,0.0
12321840,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.78515625,0.820842444896698,0.3845634758472442,0.3492477834224701,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7850646972656,0.8847881555557251,0.486714094877243,0.4635787010192871,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7850952148437,0.8612727522850037,0.4487782120704651,0.3160799443721771,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7851257324219,0.8382346630096436,0.4119954705238342,0.3933750689029693,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7853698730469,0.729694664478302,0.2670298814773559,1.2193894386291504,286.7850646972656,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1563720703125,286.7841796875,1.0,0.6292866468429565,1.0,1.0,0.0,1.0,-3.292343139648437,3.2923343181610107,8.718020581000019e-06,2.5441267490386963,0.6862598657608032,0.6862598657608032,0.0,190.48260498046875,169.0,20701.83984375,-0.0,3111.10302734375,1.0,283.1499938964844,286.1244812011719,290.3221130371094,291.7196960449219,293.1499938964844,293.1499938964844,283.1499938964844,17413.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6860951781272888,1.0,0.0,0.0,1.6657768487930298,1.6657835245132446,1.851514070949634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.68701171875,0.0,179.59201049804688,1895.4371337890625,0.0,1502.7939453125,0.4410410225391388,1.0,0.0,3.0,1.0,0.0
12321900,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7735900878906,0.8254472613334656,0.3842643201351166,0.348812073469162,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7734680175781,0.8904595375061035,0.4866336286067962,0.4633285403251648,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77349853515625,0.8666605949401855,0.4487744569778442,0.3159475028514862,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7735595703125,0.8432474136352539,0.4120560586452484,0.3932566344738006,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7738037109375,0.7338150143623352,0.2669658958911896,1.2182540893554688,286.7734680175781,286.3760070800781,293.0,287.3032531738281,292.9996643066406,297.1552734375,286.7725830078125,1.0,0.6264386773109436,1.0,1.0,0.0,1.0,-3.289851427078247,3.2898426055908203,8.70460644364357e-06,2.542114019393921,0.6889179944992065,0.6889179944992065,0.0,185.8993377685547,169.0,20757.953125,-0.0,3079.91064453125,1.0,283.1499938964844,286.1112670898437,290.3133850097656,291.71368408203125,293.1499938964844,293.1499938964844,283.1499938964844,17410.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6870647668838501,1.0,0.0,0.0,1.677741527557373,1.677748441696167,1.878207314121028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.03466796875,0.0,182.61395263671875,1895.4371337890625,0.0,1510.2042236328125,0.4435017108917236,1.0,0.0,3.0,1.0,0.0
12321960,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7619934082031,0.830666184425354,0.3839676976203918,0.3483659327030182,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7618713378906,0.8969016671180725,0.4865502417087555,0.4630620181560516,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.76190185546875,0.8728225827217102,0.4487699270248413,0.3158044815063476,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.761962890625,0.8489812612533569,0.4121150970458984,0.3931230306625366,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.76220703125,0.7385125756263733,0.2669074833393097,1.2170791625976562,286.7618713378906,286.36358642578125,293.010009765625,287.2963562011719,293.0096740722656,297.154296875,286.760986328125,1.0,0.6233795285224915,1.0,1.0,0.0,1.0,-3.2872488498687744,3.287240028381348,8.6906175056356e-06,2.5400161743164062,0.6915814280509949,0.6915814280509949,0.0,180.96006774902344,157.0,20813.255859375,-0.0,3046.526611328125,1.0,283.1499938964844,286.0980224609375,290.3056640625,291.7085876464844,293.1499938964844,293.1499938964844,283.1499938964844,17406.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6879515051841736,1.0,0.0,0.0,1.6897475719451904,1.6897544860839844,1.905184774386726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.60986328125,0.0,185.6845092773437,1895.4371337890625,0.0,1516.99658203125,0.4459764063358307,1.0,0.0,3.0,1.0,0.0
12322020,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7388610839844,0.843004047870636,0.3833790421485901,0.3474524617195129,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.73876953125,0.9124295115470886,0.4863734841346741,0.4624924957752228,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7388000488281,0.8873968720436096,0.448756605386734,0.3154956102371216,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73883056640625,0.8626397848129272,0.4122271835803985,0.3928231000900268,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.73907470703125,0.7496968507766724,0.266804575920105,1.2146650552749634,286.73876953125,286.3388061523437,293.0299987792969,287.2859191894531,293.0296630859375,297.1526794433594,286.7378845214844,1.0,0.6168238520622253,1.0,1.0,0.0,1.0,-3.281830310821533,3.281821727752685,8.66155642142985e-06,2.535659074783325,0.6969254612922668,0.6969254612922668,0.0,170.37306213378906,145.0,20921.87890625,-0.0,2975.488525390625,1.0,283.1499938964844,286.0716552734375,290.29364013671875,291.7015380859375,293.1499938964844,293.1499938964844,283.1499938964844,17400.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6894896030426025,1.0,0.0,0.0,1.7138752937316897,1.713882327079773,1.9599809775172616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.55908203125,0.0,191.97120666503903,1895.4371337890625,0.0,1528.8145751953125,0.45096555352211,1.0,0.0,3.0,1.0,0.0
12322080,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7388610839844,0.843004047870636,0.3833790421485901,0.3474524617195129,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.73876953125,0.9124295115470886,0.4863734841346741,0.4624924957752228,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7388000488281,0.8873968720436096,0.448756605386734,0.3154956102371216,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73883056640625,0.8626397848129272,0.4122271835803985,0.3928231000900268,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.73907470703125,0.7496968507766724,0.266804575920105,1.2146650552749634,286.73876953125,286.3388061523437,293.0299987792969,287.2859191894531,293.0296630859375,297.1526794433594,286.7378845214844,1.0,0.6168238520622253,1.0,1.0,0.0,1.0,-3.281830310821533,3.281821727752685,8.66155642142985e-06,2.535659074783325,0.6969254612922668,0.6969254612922668,0.0,170.37306213378906,145.0,20921.87890625,-0.0,2975.488525390625,1.0,283.1499938964844,286.0716552734375,290.29364013671875,291.7015380859375,293.1499938964844,293.1499938964844,283.1499938964844,17400.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6894896030426025,1.0,0.0,0.0,1.7138752937316897,1.713882327079773,1.9599809775172616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.55908203125,0.0,191.97120666503903,1895.4371337890625,0.0,1528.8145751953125,0.45096555352211,1.0,0.0,3.0,1.0,0.0
12322140,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7159423828125,0.8582994937896729,0.3827925324440002,0.3465202450752258,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7158203125,0.932784140110016,0.4861812889575958,0.4618861675262451,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7158508300781,0.9050894379615784,0.4487349689006805,0.3151646256446838,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71588134765625,0.8794956803321838,0.4123289585113525,0.3924912810325622,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7161560058594,0.7636122107505798,0.2667160928249359,1.2122130393981934,286.7158203125,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1513977050781,286.7149353027344,1.0,0.6098791360855103,1.0,1.0,0.0,1.0,-3.2762343883514404,3.2762258052825928,8.631631317257416e-06,2.5311739444732666,0.7022956013679504,0.7022956013679504,0.0,159.19912719726562,133.0,21028.27734375,-0.0,2901.022216796875,1.0,283.1499938964844,286.0454406738281,290.2866516113281,291.6993408203125,293.1499938964844,293.1499938964844,283.1499938964844,17394.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6907378435134888,1.0,0.0,0.0,1.7381528615951538,1.7381600141525269,2.015901685581412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.7392578125,0.0,198.4546813964844,1895.4371337890625,0.0,1538.4383544921875,0.4560060203075409,1.0,0.0,3.0,1.0,0.0
12322200,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7159423828125,0.8582994937896729,0.3827925324440002,0.3465202450752258,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7158203125,0.932784140110016,0.4861812889575958,0.4618861675262451,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7158508300781,0.9050894379615784,0.4487349689006805,0.3151646256446838,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71588134765625,0.8794956803321838,0.4123289585113525,0.3924912810325622,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7161560058594,0.7636122107505798,0.2667160928249359,1.2122130393981934,286.7158203125,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1513977050781,286.7149353027344,1.0,0.6098791360855103,1.0,1.0,0.0,1.0,-3.2762343883514404,3.2762258052825928,8.631631317257416e-06,2.5311739444732666,0.7022956013679504,0.7022956013679504,0.0,159.19912719726562,133.0,21028.27734375,-0.0,2901.022216796875,1.0,283.1499938964844,286.0454406738281,290.2866516113281,291.6993408203125,293.1499938964844,293.1499938964844,283.1499938964844,17394.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6907378435134888,1.0,0.0,0.0,1.7381528615951538,1.7381600141525269,2.015901685581412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.7392578125,0.0,198.4546813964844,1895.4371337890625,0.0,1538.4383544921875,0.4560060203075409,1.0,0.0,3.0,1.0,0.0
12322260,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6932373046875,0.8772836327552795,0.3822048604488373,0.3455759584903717,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6931457519531,0.9564686417579652,0.4859718978404999,0.4612517654895782,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.69317626953125,0.9283936023712158,0.4487028121948242,0.3148176074028015,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6932067871094,0.9000034928321838,0.4124182760715484,0.3921359181404114,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6934509277344,0.780829906463623,0.2666375637054443,1.209751844406128,286.6931457519531,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1503295898437,286.6922607421875,1.0,0.6026930809020996,1.0,1.0,0.0,1.0,-3.270531415939331,3.2705228328704834,8.60122872836655e-06,2.5266189575195312,0.7076956629753113,0.7076956629753113,0.0,147.71035766601562,121.0,21132.7421875,-0.0,2824.825927734375,1.0,283.1499938964844,286.0194396972656,290.28521728515625,291.7025146484375,293.1499938964844,293.1499938964844,283.1499938964844,17388.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6917139887809753,1.0,0.0,0.0,1.7625761032104492,1.7625832557678225,2.0729515881612325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.2998046875,0.0,205.13839721679688,1895.4371337890625,0.0,1545.98486328125,0.4610961377620697,1.0,0.0,3.0,1.0,0.0
12322320,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6932373046875,0.8772836327552795,0.3822048604488373,0.3455759584903717,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6931457519531,0.9564686417579652,0.4859718978404999,0.4612517654895782,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.69317626953125,0.9283936023712158,0.4487028121948242,0.3148176074028015,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6932067871094,0.9000034928321838,0.4124182760715484,0.3921359181404114,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6934509277344,0.780829906463623,0.2666375637054443,1.209751844406128,286.6931457519531,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1503295898437,286.6922607421875,1.0,0.6026930809020996,1.0,1.0,0.0,1.0,-3.270531415939331,3.2705228328704834,8.60122872836655e-06,2.5266189575195312,0.7076956629753113,0.7076956629753113,0.0,147.71035766601562,121.0,21132.7421875,-0.0,2824.825927734375,1.0,283.1499938964844,286.0194396972656,290.28521728515625,291.7025146484375,293.1499938964844,293.1499938964844,283.1499938964844,17388.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6917139887809753,1.0,0.0,0.0,1.7625761032104492,1.7625832557678225,2.0729515881612325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.2998046875,0.0,205.13839721679688,1895.4371337890625,0.0,1545.98486328125,0.4610961377620697,1.0,0.0,3.0,1.0,0.0
12322380,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6708374023437,0.9008705615997314,0.381614089012146,0.3446229994297027,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6707458496094,0.9813783168792723,0.4857444763183594,0.4605939984321594,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6707763671875,0.956529974937439,0.4486591219902038,0.3144578337669372,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6708068847656,0.9269208312034608,0.412493884563446,0.3917613327503204,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6710510253906,0.8020502924919128,0.2665657997131347,1.2072926759719849,286.6707458496094,286.264404296875,293.0899963378906,287.28631591796875,293.08966064453125,297.1495056152344,286.6698913574219,1.0,0.5953450798988342,1.0,1.0,0.0,1.0,-3.264754056930542,3.264745712280273,8.570530553697608e-06,2.522023200988769,0.7131295204162598,0.7131295204162598,0.0,136.05227661132812,124.0,21235.41796875,-0.0,2747.794189453125,1.0,283.1499938964844,285.9936828613281,290.28985595703125,291.71160888671875,293.1499938964844,293.1499938964844,283.1499938964844,17382.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6924207210540771,1.0,0.0,0.0,1.7871439456939695,1.7871512174606323,2.131142338157588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.380859375,0.0,212.0269470214844,1895.4371337890625,0.0,1551.4598388671875,0.4662350714206695,1.0,0.0,3.0,1.0,0.0
12322440,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6708374023437,0.9008705615997314,0.381614089012146,0.3446229994297027,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6707458496094,0.9813783168792723,0.4857444763183594,0.4605939984321594,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6707763671875,0.956529974937439,0.4486591219902038,0.3144578337669372,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6708068847656,0.9269208312034608,0.412493884563446,0.3917613327503204,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6710510253906,0.8020502924919128,0.2665657997131347,1.2072926759719849,286.6707458496094,286.264404296875,293.0899963378906,287.28631591796875,293.08966064453125,297.1495056152344,286.6698913574219,1.0,0.5953450798988342,1.0,1.0,0.0,1.0,-3.264754056930542,3.264745712280273,8.570530553697608e-06,2.522023200988769,0.7131295204162598,0.7131295204162598,0.0,136.05227661132812,124.0,21235.41796875,-0.0,2747.794189453125,1.0,283.1499938964844,285.9936828613281,290.28985595703125,291.71160888671875,293.1499938964844,293.1499938964844,283.1499938964844,17382.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6924207210540771,1.0,0.0,0.0,1.7871439456939695,1.7871512174606323,2.131142338157588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.380859375,0.0,212.0269470214844,1895.4371337890625,0.0,1551.4598388671875,0.4662350714206695,1.0,0.0,3.0,1.0,0.0
12322500,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6601257324219,0.9085677266120912,0.381314754486084,0.3442374169826507,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6600341796875,0.9882726669311525,0.4856233894824981,0.4603563547134399,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6600646972656,0.9648456573486328,0.44863161444664,0.3143468499183655,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6600952148437,0.9359804391860962,0.4125257134437561,0.3916667103767395,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6603088378906,0.8087894320487976,0.2665309011936188,1.2065351009368896,286.6600341796875,286.25201416015625,293.1000061035156,287.291748046875,293.09967041015625,297.1491394042969,286.65924072265625,1.0,0.5934816598892212,1.0,1.0,0.0,1.0,-3.262843370437622,3.2628347873687744,8.560263268009294e-06,2.520453453063965,0.715865969657898,0.715865969657898,0.0,132.73818969726562,124.0,21289.9140625,-0.0,2725.394775390625,1.0,283.1499938964844,285.981201171875,290.2945861816406,291.7185363769531,293.1499938964844,293.1499938964844,283.1499938964844,17379.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6926699280738831,1.0,0.0,0.0,1.7994859218597412,1.7994933128356934,2.1606791733574937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4173.146484375,0.0,215.5500030517578,1895.4371337890625,0.0,1553.392333984375,0.4688232243061065,1.0,0.0,3.0,1.0,0.0
12322560,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6500244140625,0.9133971929550172,0.381002277135849,0.3438946306705475,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6499328613281,0.9921768307685852,0.4854901432991028,0.4601637423038482,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.64996337890625,0.96966552734375,0.4485920369625091,0.3142693936824798,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6499938964844,0.9414299130439758,0.4125458598136902,0.3916177451610565,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.65020751953125,0.8127239346504211,0.2664876580238342,1.20601224899292,286.6499328613281,286.2395935058594,293.1099853515625,287.29888916015625,293.10968017578125,297.1487121582031,286.649169921875,1.0,0.5922696590423584,1.0,1.0,0.0,1.0,-3.261417865753174,3.261409282684326,8.552636245440226e-06,2.519293546676636,0.7186245322227478,0.7186245322227478,0.0,130.80349731445312,127.0,21346.578125,-0.0,2711.693115234375,1.0,283.1499938964844,285.9692077636719,290.3011474609375,291.7274475097656,293.1499938964844,293.1499938964844,283.1499938964844,17375.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692865788936615,1.0,0.0,0.0,1.8118891716003416,1.811896562576294,2.1905675851030537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.54931640625,0.0,219.1313323974609,1895.4371337890625,0.0,1554.912353515625,0.4714275002479553,1.0,0.0,3.0,1.0,0.0
12322620,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6304931640625,0.9167320132255554,0.3803364038467407,0.3432618975639343,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6304016113281,0.9948894381523132,0.4851839542388916,0.4598359763622284,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.63043212890625,0.97312194108963,0.4484739601612091,0.3141573369503021,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6304626464844,0.9454717040061952,0.4125470519065857,0.3915780782699585,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.63067626953125,0.8155484795570374,0.2663691937923431,1.205278396606445,286.6304016113281,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.14764404296875,286.6296691894531,1.0,0.5912370085716248,1.0,1.0,0.0,1.0,-3.259197235107422,3.259188652038574,8.540768249076791e-06,2.517489194869995,0.7242008447647095,0.7242008447647095,0.0,129.3389892578125,130.0,21462.169921875,-0.0,2698.98974609375,1.0,283.1499938964844,285.94580078125,290.3199462890625,291.7511901855469,293.1499938964844,293.1499938964844,283.1499938964844,17367.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6931305527687073,1.0,0.0,0.0,1.836886048316956,1.8368935585021973,2.2514267072892846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.99267578125,0.0,226.4778594970703,1895.4371337890625,0.0,1556.9681396484375,0.4766875505447387,1.0,0.0,3.0,1.0,0.0
12322680,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6304931640625,0.9167320132255554,0.3803364038467407,0.3432618975639343,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6304016113281,0.9948894381523132,0.4851839542388916,0.4598359763622284,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.63043212890625,0.97312194108963,0.4484739601612091,0.3141573369503021,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6304626464844,0.9454717040061952,0.4125470519065857,0.3915780782699585,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.63067626953125,0.8155484795570374,0.2663691937923431,1.205278396606445,286.6304016113281,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.14764404296875,286.6296691894531,1.0,0.5912370085716248,1.0,1.0,0.0,1.0,-3.259197235107422,3.259188652038574,8.540768249076791e-06,2.517489194869995,0.7242008447647095,0.7242008447647095,0.0,129.3389892578125,130.0,21462.169921875,-0.0,2698.98974609375,1.0,283.1499938964844,285.94580078125,290.3199462890625,291.7511901855469,293.1499938964844,293.1499938964844,283.1499938964844,17367.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6931305527687073,1.0,0.0,0.0,1.836886048316956,1.8368935585021973,2.2514267072892846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.99267578125,0.0,226.4778594970703,1895.4371337890625,0.0,1556.9681396484375,0.4766875505447387,1.0,0.0,3.0,1.0,0.0
