time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12322740,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6114807128906,0.914250910282135,0.379620611667633,0.34265798330307,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.61138916015625,0.9933810234069824,0.4848260283470154,0.4595378935337066,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6114196777344,0.9713731408119202,0.448306530714035,0.3140685260295868,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6114196777344,0.9435577988624572,0.4124971926212311,0.3915686905384063,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61163330078125,0.8140345215797424,0.2662070691585541,1.2047230005264282,286.61138916015625,286.19000244140625,293.1499938964844,287.3460693359375,293.149658203125,297.1462707519531,286.61065673828125,1.0,0.5913498401641846,1.0,1.0,0.0,1.0,-3.257326126098633,3.257317543029785,8.530823834007606e-06,2.515988349914551,0.7298578023910522,0.7298578023910522,0.0,129.88987731933594,133.0,21578.708984375,-0.0,2698.22119140625,1.0,283.1499938964844,285.9227905273437,290.34649658203125,291.7828674316406,293.1499938964844,293.1499938964844,283.1499938964844,17358.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6932205557823181,1.0,0.0,0.0,1.862151861190796,1.8621594905853271,2.3137880589274573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.55126953125,0.0,234.08248901367188,1895.4371337890625,0.0,1557.667236328125,0.4820205569267273,1.0,0.0,3.0,1.0,0.0
12322800,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6114807128906,0.914250910282135,0.379620611667633,0.34265798330307,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.61138916015625,0.9933810234069824,0.4848260283470154,0.4595378935337066,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6114196777344,0.9713731408119202,0.448306530714035,0.3140685260295868,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6114196777344,0.9435577988624572,0.4124971926212311,0.3915686905384063,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61163330078125,0.8140345215797424,0.2662070691585541,1.2047230005264282,286.61138916015625,286.19000244140625,293.1499938964844,287.3460693359375,293.149658203125,297.1462707519531,286.61065673828125,1.0,0.5913498401641846,1.0,1.0,0.0,1.0,-3.257326126098633,3.257317543029785,8.530823834007606e-06,2.515988349914551,0.7298578023910522,0.7298578023910522,0.0,129.88987731933594,133.0,21578.708984375,-0.0,2698.22119140625,1.0,283.1499938964844,285.9227905273437,290.34649658203125,291.7828674316406,293.1499938964844,293.1499938964844,283.1499938964844,17358.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6932205557823181,1.0,0.0,0.0,1.862151861190796,1.8621594905853271,2.3137880589274573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.55126953125,0.0,234.08248901367188,1895.4371337890625,0.0,1557.667236328125,0.4820205569267273,1.0,0.0,3.0,1.0,0.0
12322860,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5926818847656,0.9087202548980712,0.3788628578186035,0.3420567810535431,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.59259033203125,0.989444136619568,0.484421044588089,0.4592387080192566,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5926208496094,0.966678023338318,0.4480956196784973,0.3139812052249908,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5926513671875,0.9383413791656494,0.4124012887477875,0.3915589451789856,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5928649902344,0.8100934028625488,0.2660058736801147,1.2041964530944824,286.59259033203125,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.14471435546875,286.5918884277344,1.0,0.5920810103416443,1.0,1.0,0.0,1.0,-3.255493640899658,3.2554850578308105,8.521144081896637e-06,2.5145397186279297,0.7355965375900269,0.7355965375900269,0.0,131.56497192382812,136.0,21694.822265625,-0.0,2703.777587890625,1.0,283.1499938964844,285.8999328613281,290.3799133300781,291.8219299316406,293.1499938964844,293.1499938964844,283.1499938964844,17349.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6934100985527039,1.0,0.0,0.0,1.887692213058472,1.887700080871582,2.377692993604797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.92236328125,0.0,241.9568023681641,1895.4371337890625,0.0,1559.1397705078125,0.4874283671379089,1.0,0.0,3.0,1.0,0.0
12322920,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5926818847656,0.9087202548980712,0.3788628578186035,0.3420567810535431,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.59259033203125,0.989444136619568,0.484421044588089,0.4592387080192566,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5926208496094,0.966678023338318,0.4480956196784973,0.3139812052249908,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5926513671875,0.9383413791656494,0.4124012887477875,0.3915589451789856,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5928649902344,0.8100934028625488,0.2660058736801147,1.2041964530944824,286.59259033203125,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.14471435546875,286.5918884277344,1.0,0.5920810103416443,1.0,1.0,0.0,1.0,-3.255493640899658,3.2554850578308105,8.521144081896637e-06,2.5145397186279297,0.7355965375900269,0.7355965375900269,0.0,131.56497192382812,136.0,21694.822265625,-0.0,2703.777587890625,1.0,283.1499938964844,285.8999328613281,290.3799133300781,291.8219299316406,293.1499938964844,293.1499938964844,283.1499938964844,17349.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6934100985527039,1.0,0.0,0.0,1.887692213058472,1.887700080871582,2.377692993604797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.92236328125,0.0,241.9568023681641,1895.4371337890625,0.0,1559.1397705078125,0.4874283671379089,1.0,0.0,3.0,1.0,0.0
12322980,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5740051269531,0.902029037475586,0.3780697584152221,0.3414461612701416,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.57391357421875,0.9840427041053772,0.4839734137058258,0.4589232802391052,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5739440917969,0.9603058695793152,0.4478465318679809,0.313884824514389,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.573974609375,0.931416392326355,0.4122641682624817,0.3915342092514038,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5741882324219,0.8047902584075928,0.2657714486122131,1.203632354736328,286.57391357421875,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1430358886719,286.5732116699219,1.0,0.5931403636932373,1.0,1.0,0.0,1.0,-3.253556251525879,3.2535476684570312,8.510953193763271e-06,2.513022899627685,0.741418719291687,0.741418719291687,0.0,133.86846923828125,139.0,21809.818359375,-0.0,2712.60205078125,1.0,283.1499938964844,285.877197265625,290.4167175292969,291.8653564453125,293.1499938964844,293.1499938964844,283.1499938964844,17340.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940096020698547,1.0,0.0,0.0,1.9135085344314573,1.9135165214538568,2.4431730594187684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.158203125,0.0,250.1110992431641,1895.4371337890625,0.0,1563.80224609375,0.4929117858409881,1.0,0.0,3.0,1.0,0.0
12323040,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5740051269531,0.902029037475586,0.3780697584152221,0.3414461612701416,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.57391357421875,0.9840427041053772,0.4839734137058258,0.4589232802391052,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5739440917969,0.9603058695793152,0.4478465318679809,0.313884824514389,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.573974609375,0.931416392326355,0.4122641682624817,0.3915342092514038,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5741882324219,0.8047902584075928,0.2657714486122131,1.203632354736328,286.57391357421875,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1430358886719,286.5732116699219,1.0,0.5931403636932373,1.0,1.0,0.0,1.0,-3.253556251525879,3.2535476684570312,8.510953193763271e-06,2.513022899627685,0.741418719291687,0.741418719291687,0.0,133.86846923828125,139.0,21809.818359375,-0.0,2712.60205078125,1.0,283.1499938964844,285.877197265625,290.4167175292969,291.8653564453125,293.1499938964844,293.1499938964844,283.1499938964844,17340.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940096020698547,1.0,0.0,0.0,1.9135085344314573,1.9135165214538568,2.4431730594187684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.158203125,0.0,250.1110992431641,1895.4371337890625,0.0,1563.80224609375,0.4929117858409881,1.0,0.0,3.0,1.0,0.0
12323100,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.564697265625,0.8985340595245361,0.3776616752147674,0.3411355316638946,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.56463623046875,0.9809796810150146,0.4837348759174347,0.458757072687149,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.56463623046875,0.9567415714263916,0.4477090835571289,0.3138315975666046,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5646667480469,0.9276373982429504,0.4121815860271454,0.3915139138698578,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5648803710937,0.8018646836280823,0.2656435370445251,1.2033272981643677,286.56463623046875,286.12799072265625,293.20001220703125,287.4320983886719,293.1996765136719,297.1421813964844,286.5639038085937,1.0,0.59373939037323,1.0,1.0,0.0,1.0,-3.2525277137756348,3.252519130706787,8.505557161697652e-06,2.5122222900390625,0.7443616390228271,0.7443616390228271,0.0,135.16259765625,139.0,21866.791015625,-0.0,2717.67724609375,1.0,283.1499938964844,285.8658447265625,290.4357604980469,291.8878479003906,293.1499938964844,293.1499938964844,283.1499938964844,17336.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944177746772766,1.0,0.0,0.0,1.926518559455872,1.926526546478272,2.476508313975501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4237.92236328125,0.0,254.2957000732422,1895.4371337890625,0.0,1566.9805908203125,0.4956815242767334,1.0,0.0,3.0,1.0,0.0
12323160,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.555419921875,0.8949706554412842,0.3772468864917755,0.3408210277557373,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5553283691406,0.9777494668960572,0.4834873676300049,0.4585847854614258,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.55535888671875,0.9530246257781982,0.4475638568401336,0.3137747049331665,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5553894042969,0.9237760901451112,0.4120905101299286,0.3914879560470581,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5556030273437,0.7988715171813965,0.26550954580307,1.203005313873291,286.5553283691406,286.1156005859375,293.2099914550781,287.4509582519531,293.20965576171875,297.14129638671875,286.5546264648437,1.0,0.5943652391433716,1.0,1.0,0.0,1.0,-3.251455545425415,3.2514469623565674,8.499941941408906e-06,2.511390447616577,0.7473253011703491,0.7473253011703491,0.0,136.5170135498047,142.0,21923.373046875,-0.0,2722.994384765625,1.0,283.1499938964844,285.8544921875,290.4551086425781,291.91064453125,293.1499938964844,293.1499938964844,283.1499938964844,17331.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6948603987693787,1.0,0.0,0.0,1.9395915269851685,1.9395995140075684,2.510232377517241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4245.744140625,0.0,258.552001953125,1895.4371337890625,0.0,1570.4307861328125,0.4984689652919769,1.0,0.0,3.0,1.0,0.0
12323220,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.53692626953125,0.8878056406974792,0.3763990700244903,0.3401798605918884,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5368347167969,0.9709264039993286,0.4829671084880829,0.4582209289073944,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.536865234375,0.9453218579292296,0.4472517967224121,0.3136491775512695,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.536865234375,0.9160585999488832,0.4118846654891968,0.3914182484149933,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5370788574219,0.7928287982940674,0.2652254998683929,1.2023097276687622,286.5368347167969,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.1395568847656,286.5361328125,1.0,0.5956646800041199,1.0,1.0,0.0,1.0,-3.249176025390625,3.2491674423217773,8.488026651320979e-06,2.509629487991333,0.7533154487609863,0.7533154487609863,0.0,139.3478240966797,145.0,22035.310546875,-0.0,2734.016357421875,1.0,283.1499938964844,285.8318786621094,290.49462890625,291.9570007324219,293.1499938964844,293.1499938964844,283.1499938964844,17323.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6957700252532959,1.0,0.0,0.0,1.9659181833267207,1.9659262895584104,2.5788389734771044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4261.5625,0.0,267.2813415527344,1895.4371337890625,0.0,1577.5322265625,0.5040950775146484,1.0,0.0,3.0,1.0,0.0
12323280,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.53692626953125,0.8878056406974792,0.3763990700244903,0.3401798605918884,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5368347167969,0.9709264039993286,0.4829671084880829,0.4582209289073944,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.536865234375,0.9453218579292296,0.4472517967224121,0.3136491775512695,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.536865234375,0.9160585999488832,0.4118846654891968,0.3914182484149933,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5370788574219,0.7928287982940674,0.2652254998683929,1.2023097276687622,286.5368347167969,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.1395568847656,286.5361328125,1.0,0.5956646800041199,1.0,1.0,0.0,1.0,-3.249176025390625,3.2491674423217773,8.488026651320979e-06,2.509629487991333,0.7533154487609863,0.7533154487609863,0.0,139.3478240966797,145.0,22035.310546875,-0.0,2734.016357421875,1.0,283.1499938964844,285.8318786621094,290.49462890625,291.9570007324219,293.1499938964844,293.1499938964844,283.1499938964844,17323.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6957700252532959,1.0,0.0,0.0,1.9659181833267207,1.9659262895584104,2.5788389734771044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4261.5625,0.0,267.2813415527344,1895.4371337890625,0.0,1577.5322265625,0.5040950775146484,1.0,0.0,3.0,1.0,0.0
12323340,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184936523437,0.8807544708251953,0.3755289316177368,0.3395222127437591,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184020996094,0.9637823104858398,0.4824146032333374,0.4578306376934051,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184326171875,0.9374856352806092,0.4469123184680938,0.3135074377059936,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184631347656,0.908656358718872,0.4116488993167877,0.3913241028785705,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5186767578125,0.7868563532829285,0.2649223208427429,1.2015457153320312,286.5184020996094,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1378173828125,286.5177001953125,1.0,0.5969944000244141,1.0,1.0,0.0,1.0,-3.246713876724243,3.2467052936553955,8.47518731461605e-06,2.5077357292175293,0.7593914866447449,0.7593914866447449,0.0,142.2804412841797,148.0,22145.5546875,-0.0,2745.2099609375,1.0,283.1499938964844,285.809326171875,290.53546142578125,292.00457763671875,293.1499938964844,293.1499938964844,283.1499938964844,17315.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6966410875320435,1.0,0.0,0.0,1.992477297782898,1.9924856424331665,2.648988868259039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4277.65869140625,0.0,276.30426025390625,1895.4371337890625,0.0,1584.346435546875,0.5097875595092773,1.0,0.0,3.0,1.0,0.0
12323400,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184936523437,0.8807544708251953,0.3755289316177368,0.3395222127437591,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184020996094,0.9637823104858398,0.4824146032333374,0.4578306376934051,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184326171875,0.9374856352806092,0.4469123184680938,0.3135074377059936,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184631347656,0.908656358718872,0.4116488993167877,0.3913241028785705,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5186767578125,0.7868563532829285,0.2649223208427429,1.2015457153320312,286.5184020996094,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1378173828125,286.5177001953125,1.0,0.5969944000244141,1.0,1.0,0.0,1.0,-3.246713876724243,3.2467052936553955,8.47518731461605e-06,2.5077357292175293,0.7593914866447449,0.7593914866447449,0.0,142.2804412841797,148.0,22145.5546875,-0.0,2745.2099609375,1.0,283.1499938964844,285.809326171875,290.53546142578125,292.00457763671875,293.1499938964844,293.1499938964844,283.1499938964844,17315.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6966410875320435,1.0,0.0,0.0,1.992477297782898,1.9924856424331665,2.648988868259039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4277.65869140625,0.0,276.30426025390625,1895.4371337890625,0.0,1584.346435546875,0.5097875595092773,1.0,0.0,3.0,1.0,0.0
12323460,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.50018310546875,0.8739342093467712,0.3746387660503387,0.3388485312461853,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5000915527344,0.9564695954322816,0.4818318784236908,0.4574140012264251,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5001220703125,0.9297270774841307,0.4465473592281341,0.3133495450019836,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5001525878906,0.9018558263778688,0.4113852083683014,0.391205757856369,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5003662109375,0.7810595035552979,0.264602780342102,1.2007170915603638,286.5000915527344,286.04119873046875,293.2699890136719,287.5738220214844,293.2696533203125,297.1361389160156,286.4993896484375,1.0,0.5983290076255798,1.0,1.0,0.0,1.0,-3.2440743446350098,3.244065999984741,8.46145394461928e-06,2.5057132244110107,0.7655549645423889,0.7655549645423889,0.0,145.26687622070312,151.0,22254.05078125,-0.0,2756.31884765625,1.0,283.1499938964844,285.7868957519531,290.57781982421875,292.0535583496094,293.1499938964844,293.1499938964844,283.1499938964844,17308.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6974396705627441,1.0,0.0,0.0,2.01925015449524,2.019258737564087,2.720656198107463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.06982421875,0.0,285.623046875,1895.4371337890625,0.0,1590.6063232421875,0.5155422687530518,1.0,0.0,3.0,1.0,0.0
12323520,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.50018310546875,0.8739342093467712,0.3746387660503387,0.3388485312461853,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5000915527344,0.9564695954322816,0.4818318784236908,0.4574140012264251,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5001220703125,0.9297270774841307,0.4465473592281341,0.3133495450019836,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5001525878906,0.9018558263778688,0.4113852083683014,0.391205757856369,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5003662109375,0.7810595035552979,0.264602780342102,1.2007170915603638,286.5000915527344,286.04119873046875,293.2699890136719,287.5738220214844,293.2696533203125,297.1361389160156,286.4993896484375,1.0,0.5983290076255798,1.0,1.0,0.0,1.0,-3.2440743446350098,3.244065999984741,8.46145394461928e-06,2.5057132244110107,0.7655549645423889,0.7655549645423889,0.0,145.26687622070312,151.0,22254.05078125,-0.0,2756.31884765625,1.0,283.1499938964844,285.7868957519531,290.57781982421875,292.0535583496094,293.1499938964844,293.1499938964844,283.1499938964844,17308.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6974396705627441,1.0,0.0,0.0,2.01925015449524,2.019258737564087,2.720656198107463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.06982421875,0.0,285.623046875,1895.4371337890625,0.0,1590.6063232421875,0.5155422687530518,1.0,0.0,3.0,1.0,0.0
12323580,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4820251464844,0.8673962950706482,0.3737303614616394,0.3381594717502594,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.48193359375,0.9490995407104492,0.4812205135822296,0.456971526145935,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4819641113281,0.922203540802002,0.4461583197116852,0.3131757378578186,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.48199462890625,0.8954712152481079,0.4110952615737915,0.391063779592514,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.482177734375,0.7754865884780884,0.2642688751220703,1.1998287439346311,286.48193359375,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1344909667969,286.4812316894531,1.0,0.59965580701828,1.0,1.0,0.0,1.0,-3.2412660121917725,3.241257429122925,8.446867468592245e-06,2.5035669803619385,0.7718077898025513,0.7718077898025513,0.0,148.28118896484375,154.0,22360.767578125,-0.0,2767.21435546875,1.0,283.1499938964844,285.7645874023437,290.6216735839844,292.1039428710937,293.1499938964844,293.1499938964844,283.1499938964844,17301.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981696486473083,1.0,0.0,0.0,2.046217918395996,2.046226501464844,2.7938116886616626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4310.7978515625,0.0,295.2394104003906,1895.4371337890625,0.0,1596.338134765625,0.5213547945022583,1.0,0.0,3.0,1.0,0.0
12323640,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4820251464844,0.8673962950706482,0.3737303614616394,0.3381594717502594,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.48193359375,0.9490995407104492,0.4812205135822296,0.456971526145935,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4819641113281,0.922203540802002,0.4461583197116852,0.3131757378578186,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.48199462890625,0.8954712152481079,0.4110952615737915,0.391063779592514,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.482177734375,0.7754865884780884,0.2642688751220703,1.1998287439346311,286.48193359375,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1344909667969,286.4812316894531,1.0,0.59965580701828,1.0,1.0,0.0,1.0,-3.2412660121917725,3.241257429122925,8.446867468592245e-06,2.5035669803619385,0.7718077898025513,0.7718077898025513,0.0,148.28118896484375,154.0,22360.767578125,-0.0,2767.21435546875,1.0,283.1499938964844,285.7645874023437,290.6216735839844,292.1039428710937,293.1499938964844,293.1499938964844,283.1499938964844,17301.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981696486473083,1.0,0.0,0.0,2.046217918395996,2.046226501464844,2.7938116886616626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4310.7978515625,0.0,295.2394104003906,1895.4371337890625,0.0,1596.338134765625,0.5213547945022583,1.0,0.0,3.0,1.0,0.0
12323700,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4729919433594,0.864238977432251,0.3732696771621704,0.3378093540668487,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.472900390625,0.945421040058136,0.4809043109416961,0.4567405879497528,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4729309082031,0.9185703992843628,0.4459549188613891,0.3130828738212585,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.47296142578125,0.8923673033714294,0.4109406769275665,0.3909839391708374,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47314453125,0.7727903723716736,0.2640969753265381,1.199363112449646,286.472900390625,286.0039978027344,293.29998779296875,287.640625,293.2996520996094,297.1336975097656,286.4721984863281,1.0,0.6003139615058899,1.0,1.0,0.0,1.0,-3.239799976348877,3.2397913932800293,8.439264092885423e-06,2.502448558807373,0.7749690413475037,0.7749690413475037,0.0,149.79420471191406,154.0,22413.451171875,-0.0,2772.559326171875,1.0,283.1499938964844,285.75347900390625,290.6441345214844,292.129638671875,293.1499938964844,293.1499938964844,283.1499938964844,17298.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698513925075531,1.0,0.0,0.0,2.0597708225250244,2.059779405593872,2.830943230947014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.27587890625,0.0,300.1602478027344,1895.4371337890625,0.0,1599.0452880859375,0.5242817997932434,1.0,0.0,3.0,1.0,0.0
12323760,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4639892578125,0.8611571192741394,0.3728049993515014,0.3374557495117187,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638977050781,0.9417609572410583,0.4805814623832702,0.4565035700798034,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.46392822265625,0.9150433540344238,0.445745974779129,0.3129862546920776,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4639587402344,0.889324963092804,0.4107800424098968,0.3908985555171966,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4641418457031,0.7701559662818909,0.2639220654964447,1.1988847255706787,286.4638977050781,285.9916076660156,293.3099975585937,287.6635437011719,293.3096618652344,297.1329345703125,286.4632263183594,1.0,0.6009681820869446,1.0,1.0,0.0,1.0,-3.238295555114746,3.238287210464477,8.431466994807124e-06,2.5013020038604736,0.778153121471405,0.778153121471405,0.0,151.3094024658203,157.0,22465.67578125,-0.0,2777.83251953125,1.0,283.1499938964844,285.7424011230469,290.6669311523437,292.1556701660156,293.1499938964844,293.1499938964844,283.1499938964844,17295.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988462805747986,1.0,0.0,0.0,2.073364019393921,2.073372602462769,2.868431465685717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.81591796875,0.0,305.1554870605469,1895.4371337890625,0.0,1601.66015625,0.5272213816642761,1.0,0.0,3.0,1.0,0.0
12323820,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4461364746094,0.8552155494689941,0.371864378452301,0.3367385566234588,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.446044921875,0.9345335960388184,0.4799165725708008,0.4560116231441498,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4460754394531,0.9083627462387084,0.4453119039535522,0.3127818405628204,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.44610595703125,0.8834263682365417,0.4104413092136383,0.3907114863395691,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4462890625,0.7650716304779053,0.2635639607906341,1.1978912353515625,286.446044921875,285.966796875,293.3299865722656,287.7102355957031,293.32965087890625,297.13140869140625,286.44537353515625,1.0,0.6022637486457825,1.0,1.0,0.0,1.0,-3.2351765632629395,3.235168218612671,8.41532073536655e-06,2.498927593231201,0.7845910787582397,0.7845910787582397,0.0,154.3436279296875,160.0,22568.748046875,-0.0,2788.155517578125,1.0,283.1499938964844,285.7204284667969,290.7134094238281,292.2085876464844,293.1499938964844,293.1499938964844,283.1499938964844,17289.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994792222976685,1.0,0.0,0.0,2.1006600856781006,2.100668907165528,2.944454990938539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4345.0654296875,0.0,315.36865234375,1895.4371337890625,0.0,1606.6456298828125,0.5331355929374695,1.0,0.0,3.0,1.0,0.0
12323880,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4461364746094,0.8552155494689941,0.371864378452301,0.3367385566234588,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.446044921875,0.9345335960388184,0.4799165725708008,0.4560116231441498,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4460754394531,0.9083627462387084,0.4453119039535522,0.3127818405628204,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.44610595703125,0.8834263682365417,0.4104413092136383,0.3907114863395691,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4462890625,0.7650716304779053,0.2635639607906341,1.1978912353515625,286.446044921875,285.966796875,293.3299865722656,287.7102355957031,293.32965087890625,297.13140869140625,286.44537353515625,1.0,0.6022637486457825,1.0,1.0,0.0,1.0,-3.2351765632629395,3.235168218612671,8.41532073536655e-06,2.498927593231201,0.7845910787582397,0.7845910787582397,0.0,154.3436279296875,160.0,22568.748046875,-0.0,2788.155517578125,1.0,283.1499938964844,285.7204284667969,290.7134094238281,292.2085876464844,293.1499938964844,293.1499938964844,283.1499938964844,17289.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994792222976685,1.0,0.0,0.0,2.1006600856781006,2.100668907165528,2.944454990938539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4345.0654296875,0.0,315.36865234375,1895.4371337890625,0.0,1606.6456298828125,0.5331355929374695,1.0,0.0,3.0,1.0,0.0
12323940,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4284973144531,0.8495581150054932,0.3709094226360321,0.3360085785388946,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.42840576171875,0.9274900555610656,0.4792265594005584,0.4554961919784546,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4284362792969,0.9022674560546876,0.4448565244674682,0.3125628232955932,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4284362792969,0.8777735829353333,0.4100797474384308,0.3905030786991119,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4286499023437,0.760227382183075,0.2631956040859222,1.1968519687652588,286.42840576171875,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1299743652344,286.427734375,1.0,0.6035414934158325,1.0,1.0,0.0,1.0,-3.2319157123565674,3.23190712928772,8.39846416056389e-06,2.496448516845703,0.7911257147789001,0.7911257147789001,0.0,157.37994384765625,163.0,22669.97265625,-0.0,2798.17529296875,1.0,283.1499938964844,285.6986389160156,290.7609558105469,292.2625427246094,293.1499938964844,293.1499938964844,283.1499938964844,17284.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000765800476074,1.0,0.0,0.0,2.1280882358551025,2.1280972957611084,3.021848158368812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.5068359375,0.0,325.87921142578125,1895.4371337890625,0.0,1611.357421875,0.5390931367874146,1.0,0.0,3.0,1.0,0.0
12324000,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4284973144531,0.8495581150054932,0.3709094226360321,0.3360085785388946,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.42840576171875,0.9274900555610656,0.4792265594005584,0.4554961919784546,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4284362792969,0.9022674560546876,0.4448565244674682,0.3125628232955932,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4284362792969,0.8777735829353333,0.4100797474384308,0.3905030786991119,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4286499023437,0.760227382183075,0.2631956040859222,1.1968519687652588,286.42840576171875,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1299743652344,286.427734375,1.0,0.6035414934158325,1.0,1.0,0.0,1.0,-3.2319157123565674,3.23190712928772,8.39846416056389e-06,2.496448516845703,0.7911257147789001,0.7911257147789001,0.0,157.37994384765625,163.0,22669.97265625,-0.0,2798.17529296875,1.0,283.1499938964844,285.6986389160156,290.7609558105469,292.2625427246094,293.1499938964844,293.1499938964844,283.1499938964844,17284.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000765800476074,1.0,0.0,0.0,2.1280882358551025,2.1280972957611084,3.021848158368812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.5068359375,0.0,325.87921142578125,1895.4371337890625,0.0,1611.357421875,0.5390931367874146,1.0,0.0,3.0,1.0,0.0
12324060,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4110412597656,0.8441655039787292,0.3699411153793335,0.3352666795253753,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.41094970703125,0.920702338218689,0.4785123467445373,0.4549580514431,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4109802246094,0.8965650200843811,0.444380521774292,0.3123295307159424,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4110107421875,0.8723604679107666,0.4096962809562683,0.3902740776538849,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.41119384765625,0.7556129097938538,0.2628179490566253,1.195771336555481,286.41094970703125,285.9172058105469,293.3699951171875,287.8065490722656,293.3696594238281,297.12860107421875,286.4102783203125,1.0,0.6048015356063843,1.0,1.0,0.0,1.0,-3.22852110862732,3.228512763977051,8.380941835639533e-06,2.49387001991272,0.7977599501609802,0.7977599501609802,0.0,160.4162139892578,166.0,22769.328125,-0.0,2807.89697265625,1.0,283.1499938964844,285.67706298828125,290.8093566894531,292.3172912597656,293.1499938964844,293.1499938964844,283.1499938964844,17279.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006431818008423,1.0,0.0,0.0,2.1556262969970703,2.155635595321656,3.100561514202127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.087890625,0.0,336.6853332519531,1895.4371337890625,0.0,1615.8328857421875,0.5450888872146606,1.0,0.0,3.0,1.0,0.0
12324120,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4110412597656,0.8441655039787292,0.3699411153793335,0.3352666795253753,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.41094970703125,0.920702338218689,0.4785123467445373,0.4549580514431,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4109802246094,0.8965650200843811,0.444380521774292,0.3123295307159424,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4110107421875,0.8723604679107666,0.4096962809562683,0.3902740776538849,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.41119384765625,0.7556129097938538,0.2628179490566253,1.195771336555481,286.41094970703125,285.9172058105469,293.3699951171875,287.8065490722656,293.3696594238281,297.12860107421875,286.4102783203125,1.0,0.6048015356063843,1.0,1.0,0.0,1.0,-3.22852110862732,3.228512763977051,8.380941835639533e-06,2.49387001991272,0.7977599501609802,0.7977599501609802,0.0,160.4162139892578,166.0,22769.328125,-0.0,2807.89697265625,1.0,283.1499938964844,285.67706298828125,290.8093566894531,292.3172912597656,293.1499938964844,293.1499938964844,283.1499938964844,17279.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006431818008423,1.0,0.0,0.0,2.1556262969970703,2.155635595321656,3.100561514202127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.087890625,0.0,336.6853332519531,1895.4371337890625,0.0,1615.8328857421875,0.5450888872146606,1.0,0.0,3.0,1.0,0.0
12324180,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3938293457031,0.8390138745307922,0.3689603507518768,0.3345136344432831,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39373779296875,0.9142434000968932,0.477774828672409,0.4543980062007904,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3937683105469,0.891067624092102,0.443884402513504,0.3120823204517364,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.393798828125,0.8671782612800598,0.4092916846275329,0.3900252282619476,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3939819335937,0.7512149214744568,0.2624319493770599,1.1946529150009155,286.39373779296875,285.89239501953125,293.3900146484375,287.85577392578125,293.3896484375,297.1272888183594,286.39306640625,1.0,0.606044352054596,1.0,1.0,0.0,1.0,-3.225001335144043,3.2249929904937744,8.362793778360356e-06,2.4911978244781494,0.8044969439506531,0.8044969439506531,0.0,163.4513702392578,169.0,22866.798828125,-0.0,2817.330078125,1.0,283.1499938964844,285.6557312011719,290.8584899902344,292.3726806640625,293.1499938964844,293.1499938964844,283.1499938964844,17276.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011820673942566,1.0,0.0,0.0,2.183251142501831,2.183260679244995,3.180539636105096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.76123046875,0.0,347.7840881347656,1895.4371337890625,0.0,1620.0941162109375,0.5511173605918884,1.0,0.0,3.0,1.0,0.0
12324240,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3938293457031,0.8390138745307922,0.3689603507518768,0.3345136344432831,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39373779296875,0.9142434000968932,0.477774828672409,0.4543980062007904,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3937683105469,0.891067624092102,0.443884402513504,0.3120823204517364,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.393798828125,0.8671782612800598,0.4092916846275329,0.3900252282619476,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3939819335937,0.7512149214744568,0.2624319493770599,1.1946529150009155,286.39373779296875,285.89239501953125,293.3900146484375,287.85577392578125,293.3896484375,297.1272888183594,286.39306640625,1.0,0.606044352054596,1.0,1.0,0.0,1.0,-3.225001335144043,3.2249929904937744,8.362793778360356e-06,2.4911978244781494,0.8044969439506531,0.8044969439506531,0.0,163.4513702392578,169.0,22866.798828125,-0.0,2817.330078125,1.0,283.1499938964844,285.6557312011719,290.8584899902344,292.3726806640625,293.1499938964844,293.1499938964844,283.1499938964844,17276.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011820673942566,1.0,0.0,0.0,2.183251142501831,2.183260679244995,3.180539636105096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.76123046875,0.0,347.7840881347656,1895.4371337890625,0.0,1620.0941162109375,0.5511173605918884,1.0,0.0,3.0,1.0,0.0
12324300,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.38531494140625,0.8365200161933899,0.3684655129909515,0.3341330587863922,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3852233886719,0.9111603498458862,0.4773974120616913,0.4541098177433014,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.38525390625,0.8883940577507019,0.4436287581920624,0.3119534850120544,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3852844238281,0.8646702766418457,0.4090815186500549,0.3898933827877044,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3854675292969,0.7490925192832947,0.2622360289096832,1.1940805912017822,286.3852233886719,285.8800048828125,293.3999938964844,287.880615234375,293.399658203125,297.1266784667969,286.3845520019531,1.0,0.6066594123840332,1.0,1.0,0.0,1.0,-3.223195552825928,3.223187208175659,8.353492376045324e-06,2.4898271560668945,0.807905912399292,0.807905912399292,0.0,164.9683380126953,169.0,22914.826171875,-0.0,2821.93994140625,1.0,283.1499938964844,285.6451416015625,290.8832397460937,292.40057373046875,293.1499938964844,293.1499938964844,283.1499938964844,17274.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014420628547668,1.0,0.0,0.0,2.1970903873443604,2.1970996856689453,3.2209888445322576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4406.6201171875,0.0,353.4425354003906,1895.4371337890625,0.0,1622.152099609375,0.5541424751281738,1.0,0.0,3.0,1.0,0.0
12324360,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768615722656,0.834075927734375,0.3679677844047546,0.3337499499320984,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.37677001953125,0.908187747001648,0.4770143330097198,0.4538163840770721,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768005371094,0.885769784450531,0.4433681964874267,0.3118212223052978,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768005371094,0.8622159957885742,0.408866286277771,0.389756828546524,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.37701416015625,0.7470184564590454,0.2620383203029632,1.1935001611709597,286.37677001953125,285.8676147460937,293.4100036621094,287.9055480957031,293.40966796875,297.1260681152344,286.3760986328125,1.0,0.6072704792022705,1.0,1.0,0.0,1.0,-3.221360921859741,3.2213525772094727,8.344048183062114e-06,2.4884347915649414,0.8113420605659485,0.8113420605659485,0.0,166.48486328125,172.0,22962.375,-0.0,2826.48193359375,1.0,283.1499938964844,285.6346435546875,290.9081420898437,292.4285583496094,293.1499938964844,293.1499938964844,283.1499938964844,17272.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016961574554443,1.0,0.0,0.0,2.21094274520874,2.2109522819519043,3.2617327860862133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4415.484375,0.0,359.1728515625,1895.4371337890625,0.0,1624.16455078125,0.5571737289428711,1.0,0.0,3.0,1.0,0.0
12324420,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3601379394531,0.8293219804763794,0.36696457862854,0.3329766392707824,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.36004638671875,0.9026136994361876,0.4762323796749115,0.4532145261764526,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3600769042969,0.880666196346283,0.4428328573703766,0.3115469217300415,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.360107421875,0.8574628829956055,0.408421516418457,0.3894701302051544,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3602905273437,0.743007481098175,0.2616381049156189,1.1923174858093262,286.36004638671875,285.8428039550781,293.42999267578125,287.9556884765625,293.4296569824219,297.1249084472656,286.3594055175781,1.0,0.6084814667701721,1.0,1.0,0.0,1.0,-3.217611074447632,3.217602729797364,8.324759619426914e-06,2.485588550567627,0.8182952404022217,0.8182952404022217,0.0,169.51658630371094,175.0,23056.03125,-0.0,2835.3740234375,1.0,283.1499938964844,285.61383056640625,290.9581604003906,292.4847412109375,293.1499938964844,293.1499938964844,283.1499938964844,17270.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021873593330383,1.0,0.0,0.0,2.2386693954467773,2.2386791706085205,3.344054277931719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4433.20458984375,0.0,370.84423828125,1895.4371337890625,0.0,1628.0579833984375,0.5632508993148804,1.0,0.0,3.0,1.0,0.0
12324480,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3601379394531,0.8293219804763794,0.36696457862854,0.3329766392707824,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.36004638671875,0.9026136994361876,0.4762323796749115,0.4532145261764526,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3600769042969,0.880666196346283,0.4428328573703766,0.3115469217300415,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.360107421875,0.8574628829956055,0.408421516418457,0.3894701302051544,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3602905273437,0.743007481098175,0.2616381049156189,1.1923174858093262,286.36004638671875,285.8428039550781,293.42999267578125,287.9556884765625,293.4296569824219,297.1249084472656,286.3594055175781,1.0,0.6084814667701721,1.0,1.0,0.0,1.0,-3.217611074447632,3.217602729797364,8.324759619426914e-06,2.485588550567627,0.8182952404022217,0.8182952404022217,0.0,169.51658630371094,175.0,23056.03125,-0.0,2835.3740234375,1.0,283.1499938964844,285.61383056640625,290.9581604003906,292.4847412109375,293.1499938964844,293.1499938964844,283.1499938964844,17270.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021873593330383,1.0,0.0,0.0,2.2386693954467773,2.2386791706085205,3.344054277931719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4433.20458984375,0.0,370.84423828125,1895.4371337890625,0.0,1628.0579833984375,0.5632508993148804,1.0,0.0,3.0,1.0,0.0
12324540,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.824719250202179,0.365951269865036,0.3321942687034607,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3435974121094,0.8973761200904846,0.4754293859004974,0.4525928199291229,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436279296875,0.8757500648498535,0.4422784447669983,0.311259388923645,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436584472656,0.8529064655303955,0.4079577028751373,0.3891654908657074,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3438415527344,0.7391648888587952,0.261231929063797,1.191107988357544,286.3435974121094,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1238098144531,286.3429870605469,1.0,0.609677791595459,1.0,1.0,0.0,1.0,-3.2137563228607178,3.213747978210449,8.304953553306405e-06,2.482661962509156,0.8253623843193054,0.8253623843193054,0.0,172.54637145996094,178.0,23147.755859375,-0.0,2844.015380859375,1.0,283.1499938964844,285.59332275390625,291.00836181640625,292.5410461425781,293.1499938964844,293.1499938964844,283.1499938964844,17268.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7026586532592773,1.0,0.0,0.0,2.266404628753662,2.2664146423339844,3.427427657243243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.88525390625,0.0,382.7906799316406,1895.4371337890625,0.0,1631.7978515625,0.5693432092666626,1.0,0.0,3.0,1.0,0.0
