time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12324600,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.824719250202179,0.365951269865036,0.3321942687034607,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3435974121094,0.8973761200904846,0.4754293859004974,0.4525928199291229,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436279296875,0.8757500648498535,0.4422784447669983,0.311259388923645,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436584472656,0.8529064655303955,0.4079577028751373,0.3891654908657074,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3438415527344,0.7391648888587952,0.261231929063797,1.191107988357544,286.3435974121094,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1238098144531,286.3429870605469,1.0,0.609677791595459,1.0,1.0,0.0,1.0,-3.2137563228607178,3.213747978210449,8.304953553306405e-06,2.482661962509156,0.8253623843193054,0.8253623843193054,0.0,172.54637145996094,178.0,23147.755859375,-0.0,2844.015380859375,1.0,283.1499938964844,285.59332275390625,291.00836181640625,292.5410461425781,293.1499938964844,293.1499938964844,283.1499938964844,17268.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7026586532592773,1.0,0.0,0.0,2.266404628753662,2.2664146423339844,3.427427657243243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.88525390625,0.0,382.7906799316406,1895.4371337890625,0.0,1631.7978515625,0.5693432092666626,1.0,0.0,3.0,1.0,0.0
12324660,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275451660156,0.8202326893806458,0.3649286925792694,0.331403523683548,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.32745361328125,0.892298698425293,0.4746061563491821,0.4519520998001098,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3274841308594,0.8710147738456726,0.4417052567005157,0.3109588623046875,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275146484375,0.8485340476036072,0.4074755907058716,0.3888436257839203,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.32769775390625,0.7354727387428284,0.2608206570148468,1.1898750066757202,286.32745361328125,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.1227722167969,286.32684326171875,1.0,0.6108606457710266,1.0,1.0,0.0,1.0,-3.2098045349121094,3.209796190261841,8.284668183478061e-06,2.4796600341796875,0.8325465321540833,0.8325465321540833,0.0,175.57427978515625,181.0,23237.529296875,-0.0,2852.4208984375,1.0,283.1499938964844,285.5731201171875,291.05865478515625,292.59735107421875,293.1499938964844,293.1499938964844,283.1499938964844,17267.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703113853931427,1.0,0.0,0.0,2.294116258621216,2.294126272201538,3.51175543755744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4468.47998046875,0.0,395.0015258789063,1895.4371337890625,0.0,1635.413330078125,0.5754448771476746,1.0,0.0,3.0,1.0,0.0
12324720,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275451660156,0.8202326893806458,0.3649286925792694,0.331403523683548,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.32745361328125,0.892298698425293,0.4746061563491821,0.4519520998001098,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3274841308594,0.8710147738456726,0.4417052567005157,0.3109588623046875,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275146484375,0.8485340476036072,0.4074755907058716,0.3888436257839203,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.32769775390625,0.7354727387428284,0.2608206570148468,1.1898750066757202,286.32745361328125,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.1227722167969,286.32684326171875,1.0,0.6108606457710266,1.0,1.0,0.0,1.0,-3.2098045349121094,3.209796190261841,8.284668183478061e-06,2.4796600341796875,0.8325465321540833,0.8325465321540833,0.0,175.57427978515625,181.0,23237.529296875,-0.0,2852.4208984375,1.0,283.1499938964844,285.5731201171875,291.05865478515625,292.59735107421875,293.1499938964844,293.1499938964844,283.1499938964844,17267.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703113853931427,1.0,0.0,0.0,2.294116258621216,2.294126272201538,3.51175543755744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4468.47998046875,0.0,395.0015258789063,1895.4371337890625,0.0,1635.413330078125,0.5754448771476746,1.0,0.0,3.0,1.0,0.0
12324780,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3135681152344,0.8158259391784668,0.3639001548290252,0.3306056261062622,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3135681152344,0.8873797655105591,0.4737655818462372,0.4512933790683746,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3135681152344,0.8664544224739075,0.4411157071590423,0.3106457889080047,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3135681152344,0.844333827495575,0.4069776535034179,0.3885054588317871,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3135986328125,0.7319134473800659,0.2604064047336578,1.1886237859725952,286.3135681152344,285.7684020996094,293.489990234375,288.1065979003906,293.4896545410156,297.121826171875,286.3135070800781,1.0,0.6120310425758362,1.0,1.0,0.0,1.0,-3.20576548576355,3.2057573795318604,8.263955351139884e-06,2.47658920288086,0.8398826122283936,0.8398826122283936,0.0,178.5994873046875,184.0,23340.701171875,-0.0,2860.607421875,1.0,283.1499938964844,285.5537109375,291.1088562011719,292.653564453125,293.1499938964844,293.1499938964844,283.1499938964844,17266.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035600543022156,1.0,0.0,0.0,2.3217923641204834,2.3218026161193848,3.596997260046919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.18701171875,0.0,407.4717102050781,1895.4371337890625,0.0,1638.9610595703125,0.5815522074699402,1.0,0.0,3.0,1.0,0.0
12324840,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3135681152344,0.8158259391784668,0.3639001548290252,0.3306056261062622,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3135681152344,0.8873797655105591,0.4737655818462372,0.4512933790683746,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3135681152344,0.8664544224739075,0.4411157071590423,0.3106457889080047,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3135681152344,0.844333827495575,0.4069776535034179,0.3885054588317871,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3135986328125,0.7319134473800659,0.2604064047336578,1.1886237859725952,286.3135681152344,285.7684020996094,293.489990234375,288.1065979003906,293.4896545410156,297.121826171875,286.3135070800781,1.0,0.6120310425758362,1.0,1.0,0.0,1.0,-3.20576548576355,3.2057573795318604,8.263955351139884e-06,2.47658920288086,0.8398826122283936,0.8398826122283936,0.0,178.5994873046875,184.0,23340.701171875,-0.0,2860.607421875,1.0,283.1499938964844,285.5537109375,291.1088562011719,292.653564453125,293.1499938964844,293.1499938964844,283.1499938964844,17266.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035600543022156,1.0,0.0,0.0,2.3217923641204834,2.3218026161193848,3.596997260046919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.18701171875,0.0,407.4717102050781,1895.4371337890625,0.0,1638.9610595703125,0.5815522074699402,1.0,0.0,3.0,1.0,0.0
12324900,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.31378173828125,0.8136661052703857,0.3634093999862671,0.330215185880661,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.31378173828125,0.8850058913230896,0.4733619391918182,0.4509678483009338,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.31378173828125,0.8642644286155701,0.4408394694328308,0.3104928433895111,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.31378173828125,0.8423178791999817,0.4067429900169372,0.3883394002914428,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.31378173828125,0.7301978468894958,0.2602118849754333,1.188019633293152,286.31378173828125,285.7560119628906,293.5,288.1316223144531,293.4996643066406,297.1214904785156,286.3138122558594,1.0,0.612616240978241,1.0,1.0,0.0,1.0,-3.203794240951538,3.2037861347198486,8.253846317529678e-06,2.4750866889953613,0.8437276482582092,0.8437276482582092,0.0,180.0992431640625,184.0,23420.353515625,-0.0,2864.721923828125,1.0,283.1499938964844,285.5473022460937,291.1342468261719,292.68292236328125,293.1499938964844,293.1499938964844,283.1499938964844,17262.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703835666179657,1.0,0.0,0.0,2.3357274532318115,2.335737943649292,3.640304839791497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4496.69287109375,0.0,413.8362121582031,1895.4371337890625,0.0,1641.1539306640625,0.5846273899078369,1.0,0.0,3.0,1.0,0.0
12324960,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3143005371094,0.8115665912628174,0.3629451990127563,0.3298479318618774,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3143005371094,0.8827261328697205,0.4729803502559662,0.4506616592407226,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3143005371094,0.8621701002120972,0.4405865967273712,0.3103553354740143,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3143005371094,0.8403889536857605,0.4065278172492981,0.3881900906562805,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.31427001953125,0.7285509705543518,0.2600340545177459,1.1874802112579346,286.3143005371094,285.7435913085937,293.510009765625,288.15655517578125,293.5096740722656,297.1213684082031,286.3143310546875,1.0,0.6132104992866516,1.0,1.0,0.0,1.0,-3.201990842819214,3.2019824981689453,8.24460312287556e-06,2.47371244430542,0.8476656079292297,0.8476656079292297,0.0,181.575424194336,187.0,23501.361328125,-0.0,2869.049560546875,1.0,283.1499938964844,285.54119873046875,291.1602478027344,292.713623046875,293.1499938964844,293.1499938964844,283.1499938964844,17256.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704262375831604,1.0,0.0,0.0,2.349785327911377,2.3497958183288574,3.68425588703758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4507.55078125,0.0,420.3215026855469,1895.4371337890625,0.0,1644.55224609375,0.5877296924591064,1.0,0.0,3.0,1.0,0.0
12325020,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153381347656,0.8074579238891602,0.3620586991310119,0.3291594982147217,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153381347656,0.8783679008483887,0.472253143787384,0.4500899314880371,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153381347656,0.8581856489181519,0.4401167631149292,0.3101112842559814,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153381347656,0.8367154598236084,0.406130313873291,0.3879280388355255,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153076171875,0.7253994941711426,0.2597129344940185,1.1865681409835815,286.3153381347656,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1215209960937,286.3153686523437,1.0,0.6144314408302307,1.0,1.0,0.0,1.0,-3.198769807815552,3.1987617015838623,8.228127626352943e-06,2.4712650775909424,0.8557989597320557,0.8557989597320557,0.0,184.49757385253903,190.0,23665.34765625,-0.0,2878.324951171875,1.0,283.1499938964844,285.5290832519531,291.21240234375,292.776123046875,293.1499938964844,293.1499938964844,283.1499938964844,17244.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055525779724121,1.0,0.0,0.0,2.3782169818878174,2.378227472305298,3.773951675611898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.42041015625,0.0,433.65533447265625,1895.4371337890625,0.0,1654.8458251953125,0.5940125584602356,1.0,0.0,3.0,1.0,0.0
12325080,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153381347656,0.8074579238891602,0.3620586991310119,0.3291594982147217,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153381347656,0.8783679008483887,0.472253143787384,0.4500899314880371,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153381347656,0.8581856489181519,0.4401167631149292,0.3101112842559814,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153381347656,0.8367154598236084,0.406130313873291,0.3879280388355255,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153076171875,0.7253994941711426,0.2597129344940185,1.1865681409835815,286.3153381347656,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1215209960937,286.3153686523437,1.0,0.6144314408302307,1.0,1.0,0.0,1.0,-3.198769807815552,3.1987617015838623,8.228127626352943e-06,2.4712650775909424,0.8557989597320557,0.8557989597320557,0.0,184.49757385253903,190.0,23665.34765625,-0.0,2878.324951171875,1.0,283.1499938964844,285.5290832519531,291.21240234375,292.776123046875,293.1499938964844,293.1499938964844,283.1499938964844,17244.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055525779724121,1.0,0.0,0.0,2.3782169818878174,2.378227472305298,3.773951675611898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.42041015625,0.0,433.65533447265625,1895.4371337890625,0.0,1654.8458251953125,0.5940125584602356,1.0,0.0,3.0,1.0,0.0
12325140,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3162536621094,0.803380012512207,0.3612001240253448,0.3285024464130401,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3162536621094,0.8741876482963562,0.4715486466884613,0.4495457410812378,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3162536621094,0.8543806076049805,0.4396670460700989,0.3098862171173095,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3162536621094,0.8331999182701111,0.4057542681694031,0.3876915872097015,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3162536621094,0.7223594784736633,0.25942263007164,1.1858114004135132,286.3162536621094,285.6940002441406,293.54998779296875,288.2549133300781,293.5496520996094,297.1219177246094,286.3162841796875,1.0,0.6156911849975586,1.0,1.0,0.0,1.0,-3.1958603858947754,3.195852279663086,8.213270120904781e-06,2.469058990478516,0.8642752170562744,0.8642752170562744,0.0,187.42022705078125,193.0,23830.78515625,-0.0,2888.22900390625,1.0,283.1499938964844,285.5170288085937,291.26324462890625,292.8378295898437,293.1499938964844,293.1499938964844,283.1499938964844,17232.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072441577911377,1.0,0.0,0.0,2.407057285308838,2.407068014144897,3.866039151034784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.04736328125,0.0,447.487548828125,1895.4371337890625,0.0,1668.3851318359375,0.6003985404968262,1.0,0.0,3.0,1.0,0.0
12325200,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3162536621094,0.803380012512207,0.3612001240253448,0.3285024464130401,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3162536621094,0.8741876482963562,0.4715486466884613,0.4495457410812378,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3162536621094,0.8543806076049805,0.4396670460700989,0.3098862171173095,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3162536621094,0.8331999182701111,0.4057542681694031,0.3876915872097015,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3162536621094,0.7223594784736633,0.25942263007164,1.1858114004135132,286.3162536621094,285.6940002441406,293.54998779296875,288.2549133300781,293.5496520996094,297.1219177246094,286.3162841796875,1.0,0.6156911849975586,1.0,1.0,0.0,1.0,-3.1958603858947754,3.195852279663086,8.213270120904781e-06,2.469058990478516,0.8642752170562744,0.8642752170562744,0.0,187.42022705078125,193.0,23830.78515625,-0.0,2888.22900390625,1.0,283.1499938964844,285.5170288085937,291.26324462890625,292.8378295898437,293.1499938964844,293.1499938964844,283.1499938964844,17232.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072441577911377,1.0,0.0,0.0,2.407057285308838,2.407068014144897,3.866039151034784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.04736328125,0.0,447.487548828125,1895.4371337890625,0.0,1668.3851318359375,0.6003985404968262,1.0,0.0,3.0,1.0,0.0
12325260,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.31695556640625,0.7993834018707275,0.3603533506393432,0.327859103679657,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3169860839844,0.8701378703117371,0.4708501398563385,0.4490107595920563,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3169860839844,0.8507046699523926,0.4392197132110595,0.3096655607223511,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3169860839844,0.8297904133796692,0.4053843319416046,0.3874642848968506,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.31695556640625,0.719379186630249,0.2591509819030761,1.1851519346237185,286.3169860839844,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1224365234375,286.3169860839844,1.0,0.6169797778129578,1.0,1.0,0.0,1.0,-3.1931118965148926,3.193103790283203,8.199246622098144e-06,2.466974973678589,0.8730899691581726,0.8730899691581726,0.0,190.3609619140625,196.0,23996.513671875,-0.0,2898.546142578125,1.0,283.1499938964844,285.50494384765625,291.3122863769531,292.8978271484375,293.1499938964844,293.1499938964844,283.1499938964844,17221.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091163396835327,1.0,0.0,0.0,2.436251878738404,2.436262845993042,3.960387857659953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.24951171875,0.0,461.8138122558594,1895.4371337890625,0.0,1683.427001953125,0.6068771481513977,1.0,0.0,3.0,1.0,0.0
12325320,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.31695556640625,0.7993834018707275,0.3603533506393432,0.327859103679657,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3169860839844,0.8701378703117371,0.4708501398563385,0.4490107595920563,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3169860839844,0.8507046699523926,0.4392197132110595,0.3096655607223511,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3169860839844,0.8297904133796692,0.4053843319416046,0.3874642848968506,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.31695556640625,0.719379186630249,0.2591509819030761,1.1851519346237185,286.3169860839844,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1224365234375,286.3169860839844,1.0,0.6169797778129578,1.0,1.0,0.0,1.0,-3.1931118965148926,3.193103790283203,8.199246622098144e-06,2.466974973678589,0.8730899691581726,0.8730899691581726,0.0,190.3609619140625,196.0,23996.513671875,-0.0,2898.546142578125,1.0,283.1499938964844,285.50494384765625,291.3122863769531,292.8978271484375,293.1499938964844,293.1499938964844,283.1499938964844,17221.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091163396835327,1.0,0.0,0.0,2.436251878738404,2.436262845993042,3.960387857659953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.24951171875,0.0,461.8138122558594,1895.4371337890625,0.0,1683.427001953125,0.6068771481513977,1.0,0.0,3.0,1.0,0.0
12325380,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3174133300781,0.7954719066619873,0.3595113754272461,0.3272218704223633,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3174133300781,0.8662035465240479,0.4701495766639709,0.4484759867191314,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3174133300781,0.8471395969390869,0.4387663006782532,0.309442400932312,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3174133300781,0.8264632821083069,0.40501269698143,0.387237548828125,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3174133300781,0.7164301872253418,0.2588909566402435,1.1845542192459106,286.3174133300781,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1230163574219,286.3174133300781,1.0,0.6182875633239746,1.0,1.0,0.0,1.0,-3.1904430389404297,3.19043493270874,8.185636033886112e-06,2.464949131011963,0.8822398781776428,0.8822398781776428,0.0,193.32115173339844,184.0,24161.6484375,-0.0,2909.11572265625,1.0,283.1499938964844,285.4927978515625,291.3597106933594,292.95611572265625,293.1499938964844,293.1499938964844,283.1499938964844,17212.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71103435754776,1.0,0.0,0.0,2.4657204151153564,2.465731620788574,4.056776106153848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.0302734375,0.0,476.6131286621094,1895.4371337890625,0.0,1698.8983154296875,0.6134312748908997,1.0,0.0,3.0,1.0,0.0
12325440,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3174133300781,0.7954719066619873,0.3595113754272461,0.3272218704223633,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3174133300781,0.8662035465240479,0.4701495766639709,0.4484759867191314,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3174133300781,0.8471395969390869,0.4387663006782532,0.309442400932312,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3174133300781,0.8264632821083069,0.40501269698143,0.387237548828125,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3174133300781,0.7164301872253418,0.2588909566402435,1.1845542192459106,286.3174133300781,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1230163574219,286.3174133300781,1.0,0.6182875633239746,1.0,1.0,0.0,1.0,-3.1904430389404297,3.19043493270874,8.185636033886112e-06,2.464949131011963,0.8822398781776428,0.8822398781776428,0.0,193.32115173339844,184.0,24161.6484375,-0.0,2909.11572265625,1.0,283.1499938964844,285.4927978515625,291.3597106933594,292.95611572265625,293.1499938964844,293.1499938964844,283.1499938964844,17212.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71103435754776,1.0,0.0,0.0,2.4657204151153564,2.465731620788574,4.056776106153848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.0302734375,0.0,476.6131286621094,1895.4371337890625,0.0,1698.8983154296875,0.6134312748908997,1.0,0.0,3.0,1.0,0.0
12325500,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.31719970703125,0.7962310314178467,0.3590940237045288,0.326809287071228,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.31719970703125,0.8671340346336365,0.4697981476783752,0.4481065571308136,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.31719970703125,0.8480717539787292,0.4385376274585724,0.3092545568943023,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.31719970703125,0.8273583054542542,0.4048259854316711,0.3870222568511963,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.31719970703125,0.7172142863273621,0.2587650418281555,1.183793544769287,286.31719970703125,285.6319885253906,293.6000061035156,288.37335205078125,293.59967041015625,297.123291015625,286.317138671875,1.0,0.6171044707298279,1.0,1.0,0.0,1.0,-3.1881065368652344,3.188098430633545,8.173775313480292e-06,2.4631941318511963,0.8869301080703735,0.8869301080703735,0.0,192.211669921875,184.0,24239.048828125,-0.0,2898.216064453125,1.0,283.1499938964844,285.4864196777344,291.3829040527344,292.9845886230469,293.1499938964844,293.1499938964844,283.1499938964844,17209.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119911313056946,1.0,0.0,0.0,2.4805190563201904,2.480530261993408,4.10561767694162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.08984375,0.0,484.1764526367188,1895.4371337890625,0.0,1706.63916015625,0.6167283654212952,1.0,0.0,3.0,1.0,0.0
12325560,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3164367675781,0.7985053658485413,0.358690083026886,0.3263527750968933,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3164367675781,0.8696838021278381,0.4694533050060272,0.4476854801177978,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3164367675781,0.8505241274833679,0.4383159577846527,0.3090286552906036,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3164367675781,0.8296796679496765,0.4046463668346405,0.3867556750774383,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.31646728515625,0.7192472219467163,0.2586508393287658,1.1828075647354126,286.3164367675781,285.6195983886719,293.6099853515625,288.396240234375,293.6096496582031,297.1236877441406,286.3163452148437,1.0,0.6152631640434265,1.0,1.0,0.0,1.0,-3.185274362564087,3.185266256332397,8.15930798125919e-06,2.461025714874268,0.8916934728622437,0.8916934728622437,0.0,189.6911773681641,172.0,24312.990234375,-0.0,2878.63671875,1.0,283.1499938964844,285.4796447753906,291.4056396484375,293.01239013671875,293.1499938964844,293.1499938964844,283.1499938964844,17207.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712923526763916,1.0,0.0,0.0,2.495338201522827,2.495349407196045,4.154819919222064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.81005859375,0.0,491.8399658203125,1895.4371337890625,0.0,1714.1976318359375,0.6200339794158936,1.0,0.0,3.0,1.0,0.0
12325620,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3143005371094,0.8060256242752075,0.3579230606555938,0.3253859579563141,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3143005371094,0.8780313730239868,0.4687860310077667,0.4467686414718628,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3143005371094,0.8585070967674255,0.4378955364227295,0.3085222542285919,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3143005371094,0.8371567726135254,0.4043117761611938,0.3861497342586517,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3143310546875,0.7256689667701721,0.258463054895401,1.180558204650879,286.3143005371094,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1247863769531,286.3141784667969,1.0,0.6101763844490051,1.0,1.0,0.0,1.0,-3.1789681911468506,3.178960084915161,8.127091859932989e-06,2.456176996231079,0.9014403820037842,0.9014403820037842,0.0,182.21424865722656,160.0,24455.43359375,-0.0,2825.0458984375,1.0,283.1499938964844,285.4658508300781,291.4497985839844,293.0661926269531,293.1499938964844,293.1499938964844,283.1499938964844,17205.42578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146777510643005,1.0,0.0,0.0,2.524971008300781,2.524982690811157,4.254085297361599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.6357421875,0.0,507.4345703125,1895.4371337890625,0.0,1728.4564208984375,0.6296553611755371,1.0,0.0,3.0,1.0,0.0
12325680,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3143005371094,0.8060256242752075,0.3579230606555938,0.3253859579563141,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3143005371094,0.8780313730239868,0.4687860310077667,0.4467686414718628,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3143005371094,0.8585070967674255,0.4378955364227295,0.3085222542285919,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3143005371094,0.8371567726135254,0.4043117761611938,0.3861497342586517,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3143310546875,0.7256689667701721,0.258463054895401,1.180558204650879,286.3143005371094,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1247863769531,286.3141784667969,1.0,0.6101763844490051,1.0,1.0,0.0,1.0,-3.1789681911468506,3.178960084915161,8.127091859932989e-06,2.456176996231079,0.9014403820037842,0.9014403820037842,0.0,182.21424865722656,160.0,24455.43359375,-0.0,2825.0458984375,1.0,283.1499938964844,285.4658508300781,291.4497985839844,293.0661926269531,293.1499938964844,293.1499938964844,283.1499938964844,17205.42578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146777510643005,1.0,0.0,0.0,2.524971008300781,2.524982690811157,4.254085297361599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.6357421875,0.0,507.4345703125,1895.4371337890625,0.0,1728.4564208984375,0.6296553611755371,1.0,0.0,3.0,1.0,0.0
12325740,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.29608154296875,0.8161667585372925,0.3571281135082245,0.3243471086025238,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2960205078125,0.8898431658744812,0.4680778384208679,0.445760577917099,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2960510253906,0.8698523640632629,0.4374279081821441,0.3079456388950348,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2960510253906,0.8477242588996887,0.4039472341537475,0.38546022772789,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2961730957031,0.7345157265663147,0.2582862675189972,1.1780658960342407,286.2960205078125,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.1258544921875,286.2955627441406,1.0,0.6038958430290222,1.0,1.0,0.0,1.0,-3.1719889640808105,3.171980857849121,8.091489689832088e-06,2.4508023262023926,0.9111506342887878,0.9111506342887878,0.0,172.7620849609375,148.0,24679.025390625,-0.0,2759.603515625,1.0,283.1499938964844,285.43194580078125,291.4952392578125,293.1251220703125,293.1499938964844,293.1499938964844,283.1499938964844,17657.138671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168357372283936,1.0,0.0,0.0,2.586841344833374,2.586853265762329,4.4651176267507253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4655.482421875,0.0,543.5269775390625,1895.4371337890625,0.0,1746.0657958984375,0.6445952653884888,1.0,0.0,3.0,1.0,0.0
12325800,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.29608154296875,0.8161667585372925,0.3571281135082245,0.3243471086025238,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2960205078125,0.8898431658744812,0.4680778384208679,0.445760577917099,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2960510253906,0.8698523640632629,0.4374279081821441,0.3079456388950348,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2960510253906,0.8477242588996887,0.4039472341537475,0.38546022772789,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2961730957031,0.7345157265663147,0.2582862675189972,1.1780658960342407,286.2960205078125,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.1258544921875,286.2955627441406,1.0,0.6038958430290222,1.0,1.0,0.0,1.0,-3.1719889640808105,3.171980857849121,8.091489689832088e-06,2.4508023262023926,0.9111506342887878,0.9111506342887878,0.0,172.7620849609375,148.0,24679.025390625,-0.0,2759.603515625,1.0,283.1499938964844,285.43194580078125,291.4952392578125,293.1251220703125,293.1499938964844,293.1499938964844,283.1499938964844,17657.138671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168357372283936,1.0,0.0,0.0,2.586841344833374,2.586853265762329,4.4651176267507253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4655.482421875,0.0,543.5269775390625,1895.4371337890625,0.0,1746.0657958984375,0.6445952653884888,1.0,0.0,3.0,1.0,0.0
12325860,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2757263183594,0.8282221555709839,0.3562880158424377,0.3232243657112121,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.275634765625,0.90461528301239,0.46730837225914,0.4446510970592499,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2756652832031,0.8841856122016907,0.4368931949138641,0.3072894215583801,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2756652832031,0.8611598610877991,0.4035317599773407,0.3846802413463592,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2758178710937,0.745614230632782,0.2580979168415069,1.1753339767456057,286.275634765625,285.5451965332031,293.6700134277344,288.5262451171875,293.6696472167969,297.12664794921875,286.2750549316406,1.0,0.5969027876853943,1.0,1.0,0.0,1.0,-3.164294004440308,3.164285898208618,8.052290468185674e-06,2.444861650466919,0.9209030270576476,0.9209030270576476,0.0,162.2733917236328,136.0,24998.748046875,-0.0,2687.412109375,1.0,283.1499938964844,285.39501953125,291.5414428710937,293.1895751953125,293.1499938964844,293.1499938964844,283.1499938964844,18327.466796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198581695556641,1.0,0.0,0.0,2.6638195514678955,2.663832187652588,4.734814353923866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.31005859375,0.0,591.34423828125,1895.4371337890625,0.0,1770.8543701171875,0.6631888151168823,1.0,0.0,3.0,1.0,0.0
12325920,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2757263183594,0.8282221555709839,0.3562880158424377,0.3232243657112121,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.275634765625,0.90461528301239,0.46730837225914,0.4446510970592499,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2756652832031,0.8841856122016907,0.4368931949138641,0.3072894215583801,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2756652832031,0.8611598610877991,0.4035317599773407,0.3846802413463592,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2758178710937,0.745614230632782,0.2580979168415069,1.1753339767456057,286.275634765625,285.5451965332031,293.6700134277344,288.5262451171875,293.6696472167969,297.12664794921875,286.2750549316406,1.0,0.5969027876853943,1.0,1.0,0.0,1.0,-3.164294004440308,3.164285898208618,8.052290468185674e-06,2.444861650466919,0.9209030270576476,0.9209030270576476,0.0,162.2733917236328,136.0,24998.748046875,-0.0,2687.412109375,1.0,283.1499938964844,285.39501953125,291.5414428710937,293.1895751953125,293.1499938964844,293.1499938964844,283.1499938964844,18327.466796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198581695556641,1.0,0.0,0.0,2.6638195514678955,2.663832187652588,4.734814353923866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.31005859375,0.0,591.34423828125,1895.4371337890625,0.0,1770.8543701171875,0.6631888151168823,1.0,0.0,3.0,1.0,0.0
12325980,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2507019042969,0.8427581787109375,0.355412870645523,0.3220508098602295,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2506103515625,0.9240643382072448,0.466486245393753,0.4434713125228882,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2506408691406,0.9016236066818236,0.4363009333610534,0.3065779507160187,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25067138671875,0.8777849674224854,0.403071254491806,0.3838371932506561,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2508544921875,0.7593921422958374,0.2578970193862915,1.172450304031372,286.2506103515625,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.1272888183594,286.2498779296875,1.0,0.5894667506217957,1.0,1.0,0.0,1.0,-3.1561286449432373,3.156120538711548,8.01077203504974e-06,2.438547134399414,0.9306201338768004,0.9306201338768004,0.0,151.2109832763672,124.0,25327.765625,-0.0,2611.54541015625,1.0,283.1499938964844,285.353271484375,291.5863647460937,293.2552795410156,293.1499938964844,293.1499938964844,283.1499938964844,19148.240234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239173650741577,1.0,0.0,0.0,2.750431537628174,2.7504448890686035,5.047717195338919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4713.42822265625,0.0,648.7202758789062,1895.4371337890625,0.0,1804.372314453125,0.6841065883636475,1.0,0.0,3.0,1.0,0.0
12326040,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2507019042969,0.8427581787109375,0.355412870645523,0.3220508098602295,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2506103515625,0.9240643382072448,0.466486245393753,0.4434713125228882,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2506408691406,0.9016236066818236,0.4363009333610534,0.3065779507160187,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25067138671875,0.8777849674224854,0.403071254491806,0.3838371932506561,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2508544921875,0.7593921422958374,0.2578970193862915,1.172450304031372,286.2506103515625,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.1272888183594,286.2498779296875,1.0,0.5894667506217957,1.0,1.0,0.0,1.0,-3.1561286449432373,3.156120538711548,8.01077203504974e-06,2.438547134399414,0.9306201338768004,0.9306201338768004,0.0,151.2109832763672,124.0,25327.765625,-0.0,2611.54541015625,1.0,283.1499938964844,285.353271484375,291.5863647460937,293.2552795410156,293.1499938964844,293.1499938964844,283.1499938964844,19148.240234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239173650741577,1.0,0.0,0.0,2.750431537628174,2.7504448890686035,5.047717195338919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4713.42822265625,0.0,648.7202758789062,1895.4371337890625,0.0,1804.372314453125,0.6841065883636475,1.0,0.0,3.0,1.0,0.0
12326100,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2344665527344,0.8512611389160156,0.3549607396125793,0.3214490413665771,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2343444824219,0.9355905055999756,0.4660544097423553,0.4428593516349792,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.234375,0.9120456576347352,0.4359819889068603,0.3062047064304352,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2344055175781,0.887448787689209,0.4028229117393493,0.3833958804607391,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2347106933594,0.7674881219863892,0.2577900290489197,1.1709636449813845,286.2343139648437,285.50799560546875,293.70001220703125,288.585693359375,293.6996459960937,297.12750244140625,286.2332763671875,1.0,0.5856313109397888,1.0,1.0,0.0,1.0,-3.151902675628662,3.151894807815552,7.98931887402432e-06,2.4352755546569824,0.9354227781295776,0.9354227781295776,0.0,145.55059814453125,124.0,25515.1796875,-0.0,2572.780517578125,1.0,283.1499938964844,285.32769775390625,291.607666015625,293.2882080078125,293.1499938964844,293.1499938964844,283.1499938964844,19714.259765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262108325958252,1.0,0.0,0.0,2.8042187690734863,2.8042328357696533,5.247073886494036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.279296875,0.0,686.43505859375,1895.4371337890625,0.0,1823.4222412109373,0.6943394541740417,1.0,0.0,3.0,1.0,0.0
12326160,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2231140136719,0.8607718348503113,0.3545016944408417,0.3208333253860473,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2230224609375,0.9479458332061768,0.4656111001968384,0.4422293603420257,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2230224609375,0.924262523651123,0.435650497674942,0.3058169782161712,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2230529785156,0.8980960249900818,0.4025643765926361,0.3829385042190552,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2232971191406,0.7765023708343506,0.257679283618927,1.169438362121582,286.2230224609375,285.49560546875,293.7099914550781,288.6045227050781,293.70965576171875,297.127685546875,286.2221984863281,1.0,0.5817319750785828,1.0,1.0,0.0,1.0,-3.147555112838745,3.147547006607056,7.967269084474538e-06,2.4319064617156982,0.9402818083763124,0.9402818083763124,0.0,139.83807373046875,112.0,25655.197265625,-0.0,2533.60107421875,1.0,283.1499938964844,285.3092956542969,291.62725830078125,293.3173828125,293.1499938964844,293.1499938964844,283.1499938964844,20072.390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285330295562744,1.0,0.0,0.0,2.8428642749786377,2.842878580093384,5.392691946326522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4741.42138671875,0.0,714.1063842773438,1895.4371337890625,0.0,1842.791015625,0.7064250707626343,1.0,0.0,3.0,1.0,0.0
12326220,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1943664550781,0.8835664391517639,0.3535621762275696,0.3195821940898895,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1942443847656,0.9740294218063354,0.4646907746791839,0.4409362971782684,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1942749023437,0.952541172504425,0.4349499642848968,0.3050147593021393,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1943054199219,0.9246284365653992,0.4020174145698547,0.3819938600063324,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1945495605469,0.7977641224861145,0.2574471235275268,1.1663272380828855,286.1942443847656,285.4707946777344,293.7300109863281,288.6406555175781,293.7296447753906,297.1279602050781,286.1933898925781,1.0,0.5737800598144531,1.0,1.0,0.0,1.0,-3.138655424118042,3.138647556304932,7.922209988464601e-06,2.425002098083496,0.9498820900917052,0.9498820900917052,0.0,128.29168701171875,115.0,25973.328125,-0.0,2454.518310546875,1.0,283.1499938964844,285.2649230957031,291.6640014648437,293.3746643066406,293.1499938964844,293.1499938964844,283.1499938964844,21067.845703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332613468170166,1.0,0.0,0.0,2.9385528564453125,2.938567876815796,5.761828560935101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4767.9013671875,0.0,786.3895263671875,1895.4371337890625,0.0,1882.4749755859373,0.7295240759849548,1.0,0.0,3.0,1.0,0.0
12326280,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1943664550781,0.8835664391517639,0.3535621762275696,0.3195821940898895,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1942443847656,0.9740294218063354,0.4646907746791839,0.4409362971782684,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1942749023437,0.952541172504425,0.4349499642848968,0.3050147593021393,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1943054199219,0.9246284365653992,0.4020174145698547,0.3819938600063324,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1945495605469,0.7977641224861145,0.2574471235275268,1.1663272380828855,286.1942443847656,285.4707946777344,293.7300109863281,288.6406555175781,293.7296447753906,297.1279602050781,286.1933898925781,1.0,0.5737800598144531,1.0,1.0,0.0,1.0,-3.138655424118042,3.138647556304932,7.922209988464601e-06,2.425002098083496,0.9498820900917052,0.9498820900917052,0.0,128.29168701171875,115.0,25973.328125,-0.0,2454.518310546875,1.0,283.1499938964844,285.2649230957031,291.6640014648437,293.3746643066406,293.1499938964844,293.1499938964844,283.1499938964844,21067.845703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332613468170166,1.0,0.0,0.0,2.9385528564453125,2.938567876815796,5.761828560935101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4767.9013671875,0.0,786.3895263671875,1895.4371337890625,0.0,1882.4749755859373,0.7295240759849548,1.0,0.0,3.0,1.0,0.0
12326340,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16632080078125,0.8951895236968994,0.3525846302509308,0.3185341656208038,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16619873046875,0.985396683216095,0.4637246429920196,0.4398460984230041,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1662292480469,0.965740442276001,0.4341959953308105,0.3043579161167145,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.166259765625,0.9389050602912904,0.4014279246330261,0.3812556564807892,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.16650390625,0.808630108833313,0.2571934759616852,1.1642957925796509,286.16619873046875,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.1280517578125,286.1654052734375,1.0,0.5701117515563965,1.0,1.0,0.0,1.0,-3.1319613456726074,3.131953477859497,7.888266736699734e-06,2.4197537899017334,0.9594420790672302,0.9594420790672302,0.0,122.99825286865234,118.0,26290.125,-0.0,2413.44970703125,1.0,283.1499938964844,285.2220764160156,291.6974182128906,293.4279479980469,293.1499938964844,293.1499938964844,283.1499938964844,22110.990234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737865149974823,1.0,0.0,0.0,3.0357115268707275,3.0357277393341064,6.149139721856045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4793.4326171875,0.0,864.6781616210938,1895.4371337890625,0.0,1921.4208984375,0.752971887588501,1.0,0.0,3.0,1.0,0.0
12326400,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16632080078125,0.8951895236968994,0.3525846302509308,0.3185341656208038,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16619873046875,0.985396683216095,0.4637246429920196,0.4398460984230041,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1662292480469,0.965740442276001,0.4341959953308105,0.3043579161167145,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.166259765625,0.9389050602912904,0.4014279246330261,0.3812556564807892,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.16650390625,0.808630108833313,0.2571934759616852,1.1642957925796509,286.16619873046875,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.1280517578125,286.1654052734375,1.0,0.5701117515563965,1.0,1.0,0.0,1.0,-3.1319613456726074,3.131953477859497,7.888266736699734e-06,2.4197537899017334,0.9594420790672302,0.9594420790672302,0.0,122.99825286865234,118.0,26290.125,-0.0,2413.44970703125,1.0,283.1499938964844,285.2220764160156,291.6974182128906,293.4279479980469,293.1499938964844,293.1499938964844,283.1499938964844,22110.990234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737865149974823,1.0,0.0,0.0,3.0357115268707275,3.0357277393341064,6.149139721856045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4793.4326171875,0.0,864.6781616210938,1895.4371337890625,0.0,1921.4208984375,0.752971887588501,1.0,0.0,3.0,1.0,0.0
