time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12326460,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1409912109375,0.8977397084236145,0.3515443801879883,0.3175698816776275,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1408996582031,0.9878681898117064,0.4626968801021576,0.4388449490070343,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.14093017578125,0.9687424898147584,0.433370292186737,0.3037598133087158,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.14093017578125,0.9423562288284302,0.4007770717144012,0.380607545375824,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14111328125,0.8112943172454834,0.2568908631801605,1.162757396697998,286.1408996582031,285.4148254394531,293.775146484375,288.7117004394531,293.77459716796875,297.127685546875,286.1402893066406,1.0,0.5685312151908875,1.0,1.0,0.0,1.0,-3.126249551773072,3.126241683959961,7.859390279918443e-06,2.4152867794036865,0.9691234230995178,0.9691234230995178,0.0,121.46058654785156,121.0,26616.3125,-0.0,2394.4306640625,1.0,283.1499938964844,285.18212890625,291.7308349609375,293.48004150390625,293.1499938964844,293.1499938964844,283.1499938964844,23182.82421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417852878570557,1.0,0.0,0.0,3.133249044418335,3.1332662105560303,6.550631042046007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4819.4345703125,0.0,948.3430786132812,1895.4371337890625,0.0,1954.814453125,0.7765026092529297,1.0,0.0,3.0,1.0,0.0
12326520,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1409912109375,0.8977397084236145,0.3515443801879883,0.3175698816776275,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1408996582031,0.9878681898117064,0.4626968801021576,0.4388449490070343,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.14093017578125,0.9687424898147584,0.433370292186737,0.3037598133087158,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.14093017578125,0.9423562288284302,0.4007770717144012,0.380607545375824,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14111328125,0.8112943172454834,0.2568908631801605,1.162757396697998,286.1408996582031,285.4148254394531,293.775146484375,288.7117004394531,293.77459716796875,297.127685546875,286.1402893066406,1.0,0.5685312151908875,1.0,1.0,0.0,1.0,-3.126249551773072,3.126241683959961,7.859390279918443e-06,2.4152867794036865,0.9691234230995178,0.9691234230995178,0.0,121.46058654785156,121.0,26616.3125,-0.0,2394.4306640625,1.0,283.1499938964844,285.18212890625,291.7308349609375,293.48004150390625,293.1499938964844,293.1499938964844,283.1499938964844,23182.82421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417852878570557,1.0,0.0,0.0,3.133249044418335,3.1332662105560303,6.550631042046007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4819.4345703125,0.0,948.3430786132812,1895.4371337890625,0.0,1954.814453125,0.7765026092529297,1.0,0.0,3.0,1.0,0.0
12326580,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211853027344,0.8949987292289734,0.3504776656627655,0.3166467249393463,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211242675781,0.9856323599815368,0.4616378247737884,0.4378839433193207,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.12115478515625,0.9662148356437684,0.4325063824653625,0.3031859993934631,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12115478515625,0.9396310448646544,0.4000916481018066,0.3799972534179687,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.12127685546875,0.8093946576118469,0.256556361913681,1.161420226097107,286.1211242675781,285.3716125488281,293.8099975585937,288.7571105957031,293.8092956542969,297.1271057128906,286.1207275390625,1.0,0.5681418180465698,1.0,1.0,0.0,1.0,-3.120952606201172,3.120944738388061,7.83261566539295e-06,2.4111270904541016,0.9792368412017822,0.9792368412017822,0.0,121.92091369628906,124.0,26972.703125,-0.0,2386.89501953125,1.0,283.1499938964844,285.1468811035156,291.7721862792969,293.53985595703125,293.1499938964844,293.1499938964844,283.1499938964844,24266.484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447908520698547,1.0,0.0,0.0,3.230724334716797,3.2307424545288086,6.964550607335696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4849.24658203125,0.0,1037.1094970703125,1895.4371337890625,0.0,1980.556884765625,0.8000007271766663,1.0,0.0,3.0,1.0,0.0
12326640,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211853027344,0.8949987292289734,0.3504776656627655,0.3166467249393463,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211242675781,0.9856323599815368,0.4616378247737884,0.4378839433193207,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.12115478515625,0.9662148356437684,0.4325063824653625,0.3031859993934631,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12115478515625,0.9396310448646544,0.4000916481018066,0.3799972534179687,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.12127685546875,0.8093946576118469,0.256556361913681,1.161420226097107,286.1211242675781,285.3716125488281,293.8099975585937,288.7571105957031,293.8092956542969,297.1271057128906,286.1207275390625,1.0,0.5681418180465698,1.0,1.0,0.0,1.0,-3.120952606201172,3.120944738388061,7.83261566539295e-06,2.4111270904541016,0.9792368412017822,0.9792368412017822,0.0,121.92091369628906,124.0,26972.703125,-0.0,2386.89501953125,1.0,283.1499938964844,285.1468811035156,291.7721862792969,293.53985595703125,293.1499938964844,293.1499938964844,283.1499938964844,24266.484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447908520698547,1.0,0.0,0.0,3.230724334716797,3.2307424545288086,6.964550607335696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4849.24658203125,0.0,1037.1094970703125,1895.4371337890625,0.0,1980.556884765625,0.8000007271766663,1.0,0.0,3.0,1.0,0.0
12326700,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11102294921875,0.8924788236618042,0.3499438762664795,0.3162015378475189,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1109619140625,0.9834333658218384,0.4611053764820099,0.4374180734157562,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1109619140625,0.9636991620063782,0.4320693910121918,0.3029085397720337,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1109924316406,0.936900556087494,0.3997442424297333,0.3797049224376678,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.11114501953125,0.8074200749397278,0.2563842535018921,1.1608092784881592,286.1109619140625,285.3457946777344,293.830810546875,288.7826843261719,293.8300476074219,297.1268310546875,286.11041259765625,1.0,0.568221926689148,1.0,1.0,0.0,1.0,-3.1184372901916504,3.118429660797119,7.819902748451568e-06,2.4091451168060303,0.9844908118247986,0.9844908118247986,0.0,122.60115814208984,124.0,27180.263671875,-0.0,2385.781005859375,1.0,283.1499938964844,285.1277770996094,291.7970275878906,293.5752868652344,293.1499938964844,293.1499938964844,283.1499938964844,24932.287109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7461754679679871,1.0,0.0,0.0,3.287421464920044,3.287440061569214,7.211142474261578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.19580078125,0.0,1091.3720703125,1895.4371337890625,0.0,1992.4561767578125,0.8108955025672913,1.0,0.0,3.0,1.0,0.0
12326760,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.10650634765625,0.889477550983429,0.3494148254394531,0.3157624304294586,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1064758300781,0.9807201027870178,0.4605755507946014,0.436957448720932,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1064758300781,0.960606336593628,0.4316338896751404,0.3026337623596191,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1064758300781,0.933577001094818,0.3993979692459106,0.3794170022010803,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1065673828125,0.8049744367599487,0.2562125325202942,1.160222411155701,286.1064758300781,285.3173522949219,293.853759765625,288.8100891113281,293.8529052734375,297.1265563964844,286.1062316894531,1.0,0.5684261918067932,1.0,1.0,0.0,1.0,-3.115973234176636,3.1159653663635254,7.807444490026683e-06,2.407198429107666,0.9899898171424866,0.9899898171424866,0.0,123.48625183105467,127.0,27358.408203125,-0.0,2385.853271484375,1.0,283.1499938964844,285.1159362792969,291.8238525390625,293.61163330078125,293.1499938964844,293.1499938964844,283.1499938964844,25353.46484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475247979164124,1.0,0.0,0.0,3.3279707431793213,3.3279898166656494,7.390133873741433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4883.4716796875,0.0,1130.9090576171875,1895.4371337890625,0.0,2004.0758056640625,0.8234220147132874,1.0,0.0,3.0,1.0,0.0
12326820,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0966186523437,0.8827082514762878,0.3483727872371673,0.3149154782295227,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0965881347656,0.9742591977119446,0.4595271348953247,0.4360636174678802,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0966186523437,0.9533265233039856,0.4307700991630554,0.3021020889282226,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0966186523437,0.92593914270401,0.3987126648426056,0.3788643777370453,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0966186523437,0.7993231415748596,0.2558759748935699,1.1591508388519287,286.0965881347656,285.25311279296875,293.9055480957031,288.86993408203125,293.9045715332031,297.1261291503906,286.0965270996094,1.0,0.5690985918045044,1.0,1.0,0.0,1.0,-3.111287832260132,3.1112802028656006,7.783747605571989e-06,2.403481721878052,1.0,1.0,0.0,125.65924072265624,130.0,27841.71484375,-0.0,2388.5888671875,1.0,283.1499938964844,285.0935974121094,291.8856811523437,293.6983947753906,293.1499938964844,293.1499938964844,283.1499938964844,26453.580078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506310343742371,1.0,0.0,0.0,3.4249186515808105,3.424938917160034,7.8269727055158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4925.796875,0.0,1229.8526611328125,1895.4371337890625,0.0,2030.9132080078125,0.8467404842376709,1.0,0.0,3.0,1.0,0.0
12326880,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0966186523437,0.8827082514762878,0.3483727872371673,0.3149154782295227,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0965881347656,0.9742591977119446,0.4595271348953247,0.4360636174678802,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0966186523437,0.9533265233039856,0.4307700991630554,0.3021020889282226,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0966186523437,0.92593914270401,0.3987126648426056,0.3788643777370453,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0966186523437,0.7993231415748596,0.2558759748935699,1.1591508388519287,286.0965881347656,285.25311279296875,293.9055480957031,288.86993408203125,293.9045715332031,297.1261291503906,286.0965270996094,1.0,0.5690985918045044,1.0,1.0,0.0,1.0,-3.111287832260132,3.1112802028656006,7.783747605571989e-06,2.403481721878052,1.0,1.0,0.0,125.65924072265624,130.0,27841.71484375,-0.0,2388.5888671875,1.0,283.1499938964844,285.0935974121094,291.8856811523437,293.6983947753906,293.1499938964844,293.1499938964844,283.1499938964844,26453.580078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506310343742371,1.0,0.0,0.0,3.4249186515808105,3.424938917160034,7.8269727055158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4925.796875,0.0,1229.8526611328125,1895.4371337890625,0.0,2030.9132080078125,0.8467404842376709,1.0,0.0,3.0,1.0,0.0
12326940,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0930480957031,0.8755491375923157,0.3473666310310364,0.3141079843044281,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.09307861328125,0.9669236540794371,0.4585076570510864,0.4352048933506012,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09307861328125,0.9452292919158936,0.4299305379390716,0.3015928864479065,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0930480957031,0.9178003072738647,0.3980501294136047,0.3783414363861084,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0929870605469,0.793256938457489,0.2555607259273529,1.1582159996032717,286.09307861328125,285.179931640625,293.9645690917969,288.9359436035156,293.9634704589844,297.1259765625,286.09332275390625,1.0,0.5700043439865112,1.0,1.0,0.0,1.0,-3.106919288635254,3.106911420822144,7.761631422908977e-06,2.399994134902954,1.0,1.0,0.0,128.1634979248047,133.0,28331.681640625,-0.0,2393.66357421875,1.0,283.1499938964844,285.078125,291.955078125,293.7956237792969,293.1499938964844,293.1499938964844,283.1499938964844,27805.28125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544973492622375,1.0,0.0,0.0,3.5122666358947754,3.5122880935668945,8.231297101701784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.62060546875,0.0,1326.2637939453125,1895.4371337890625,0.0,2064.484619140625,0.8680490255355835,1.0,0.0,3.0,1.0,0.0
12327000,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0930480957031,0.8755491375923157,0.3473666310310364,0.3141079843044281,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.09307861328125,0.9669236540794371,0.4585076570510864,0.4352048933506012,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09307861328125,0.9452292919158936,0.4299305379390716,0.3015928864479065,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0930480957031,0.9178003072738647,0.3980501294136047,0.3783414363861084,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0929870605469,0.793256938457489,0.2555607259273529,1.1582159996032717,286.09307861328125,285.179931640625,293.9645690917969,288.9359436035156,293.9634704589844,297.1259765625,286.09332275390625,1.0,0.5700043439865112,1.0,1.0,0.0,1.0,-3.106919288635254,3.106911420822144,7.761631422908977e-06,2.399994134902954,1.0,1.0,0.0,128.1634979248047,133.0,28331.681640625,-0.0,2393.66357421875,1.0,283.1499938964844,285.078125,291.955078125,293.7956237792969,293.1499938964844,293.1499938964844,283.1499938964844,27805.28125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544973492622375,1.0,0.0,0.0,3.5122666358947754,3.5122880935668945,8.231297101701784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.62060546875,0.0,1326.2637939453125,1895.4371337890625,0.0,2064.484619140625,0.8680490255355835,1.0,0.0,3.0,1.0,0.0
12327060,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0955505371094,0.8684898614883423,0.3464167714118957,0.3133532106876373,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0956115722656,0.9591825008392334,0.4575380980968475,0.4343951046466827,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0956115722656,0.9369029998779296,0.4291375577449798,0.301117479801178,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0955810546875,0.9098925590515136,0.3974299430847168,0.3778605461120605,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.095458984375,0.7872155904769897,0.2552837431430816,1.1574642658233645,286.0956115722656,285.0987854003906,294.0299987792969,289.00738525390625,294.0287780761719,297.126220703125,286.0960388183594,1.0,0.5710654258728027,1.0,1.0,0.0,1.0,-3.1029839515686035,3.1029763221740723,7.741675290162675e-06,2.396826982498169,1.0,1.0,0.0,130.83541870117188,136.0,28832.537109375,-0.0,2400.423828125,1.0,283.1499938964844,285.0683288574219,292.0285339355469,293.89825439453125,293.1499938964844,293.1499938964844,283.1499938964844,29082.701171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587718963623047,1.0,0.0,0.0,3.592041492462158,3.592063665390014,8.609461588093836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.533203125,0.0,1418.703125,1895.4371337890625,0.0,2101.809814453125,0.8875795006752014,1.0,0.0,3.0,1.0,0.0
12327120,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0955505371094,0.8684898614883423,0.3464167714118957,0.3133532106876373,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0956115722656,0.9591825008392334,0.4575380980968475,0.4343951046466827,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0956115722656,0.9369029998779296,0.4291375577449798,0.301117479801178,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0955810546875,0.9098925590515136,0.3974299430847168,0.3778605461120605,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.095458984375,0.7872155904769897,0.2552837431430816,1.1574642658233645,286.0956115722656,285.0987854003906,294.0299987792969,289.00738525390625,294.0287780761719,297.126220703125,286.0960388183594,1.0,0.5710654258728027,1.0,1.0,0.0,1.0,-3.1029839515686035,3.1029763221740723,7.741675290162675e-06,2.396826982498169,1.0,1.0,0.0,130.83541870117188,136.0,28832.537109375,-0.0,2400.423828125,1.0,283.1499938964844,285.0683288574219,292.0285339355469,293.89825439453125,293.1499938964844,293.1499938964844,283.1499938964844,29082.701171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587718963623047,1.0,0.0,0.0,3.592041492462158,3.592063665390014,8.609461588093836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.533203125,0.0,1418.703125,1895.4371337890625,0.0,2101.809814453125,0.8875795006752014,1.0,0.0,3.0,1.0,0.0
12327180,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1025695800781,0.861731231212616,0.3455243408679962,0.3126525580883026,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1026611328125,0.9513055682182312,0.4566222131252289,0.4336380660533905,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1026306152344,0.928686261177063,0.4283933043479919,0.3006779849529266,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1026306152344,0.9026444554328918,0.3968561589717865,0.3774255812168121,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1024475097656,0.7813912034034729,0.255050390958786,1.1569170951843262,286.1026611328125,285.01080322265625,294.1009826660156,289.0835876464844,294.0996398925781,297.1268310546875,286.1032409667969,1.0,0.5722411870956421,1.0,1.0,0.0,1.0,-3.0995213985443115,3.0995137691497803,7.724069291725755e-06,2.394012212753296,1.0,1.0,0.0,133.59613037109375,139.0,29348.00390625,-0.0,2408.5224609375,1.0,283.1499938964844,285.06268310546875,292.1056213378906,294.0055236816406,293.1499938964844,293.1499938964844,283.1499938964844,30303.0390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632169127464294,1.0,0.0,0.0,3.6666297912597656,3.6666529178619385,8.97072254701925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5066.55712890625,0.0,1508.928955078125,1895.4371337890625,0.0,2140.847412109375,0.9058611392974854,1.0,0.0,3.0,1.0,0.0
12327240,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1025695800781,0.861731231212616,0.3455243408679962,0.3126525580883026,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1026611328125,0.9513055682182312,0.4566222131252289,0.4336380660533905,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1026306152344,0.928686261177063,0.4283933043479919,0.3006779849529266,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1026306152344,0.9026444554328918,0.3968561589717865,0.3774255812168121,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1024475097656,0.7813912034034729,0.255050390958786,1.1569170951843262,286.1026611328125,285.01080322265625,294.1009826660156,289.0835876464844,294.0996398925781,297.1268310546875,286.1032409667969,1.0,0.5722411870956421,1.0,1.0,0.0,1.0,-3.0995213985443115,3.0995137691497803,7.724069291725755e-06,2.394012212753296,1.0,1.0,0.0,133.59613037109375,139.0,29348.00390625,-0.0,2408.5224609375,1.0,283.1499938964844,285.06268310546875,292.1056213378906,294.0055236816406,293.1499938964844,293.1499938964844,283.1499938964844,30303.0390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632169127464294,1.0,0.0,0.0,3.6666297912597656,3.6666529178619385,8.97072254701925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5066.55712890625,0.0,1508.928955078125,1895.4371337890625,0.0,2140.847412109375,0.9058611392974854,1.0,0.0,3.0,1.0,0.0
12327300,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.10552978515625,0.8584926724433899,0.3450980186462402,0.3123228847980499,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.9473761916160583,0.4561835825443268,0.4332801699638366,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055603027344,0.9246936440467834,0.4280380606651306,0.3004720509052276,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055603027344,0.8992698192596436,0.3965861201286316,0.3772261142730713,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054382324219,0.7785895466804504,0.2549500465393066,1.1567236185073853,286.1055908203125,284.96453857421875,294.1382751464844,289.12322998046875,294.1369323730469,297.1272888183594,286.1060485839844,1.0,0.5728645920753479,1.0,1.0,0.0,1.0,-3.0979745388031006,3.0979666709899902,7.716181244177278e-06,2.3927431106567383,1.0,1.0,0.0,134.99562072753906,139.0,29630.517578125,-0.0,2413.011962890625,1.0,283.1499938964844,285.0585327148437,292.145751953125,294.0619201660156,293.1499938964844,293.1499938964844,283.1499938964844,31030.052734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765489935874939,1.0,0.0,0.0,3.710353136062622,3.710376739501953,9.18594366794423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.29248046875,0.0,1563.5557861328125,1895.4371337890625,0.0,2160.89501953125,0.9137771129608154,1.0,0.0,3.0,1.0,0.0
12327360,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1131286621094,0.8553372621536255,0.3446858823299408,0.3120023608207702,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1132507324219,0.9434586763381958,0.4557586908340454,0.4329320192337036,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1132202148437,0.920789361000061,0.4276949763298034,0.3002719283103943,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1131896972656,0.8959594964981079,0.3963280618190765,0.3770352303981781,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.11297607421875,0.7758550643920898,0.2548608183860779,1.1565728187561035,286.1132507324219,284.95001220703125,294.1766662597656,289.16375732421875,294.1752624511719,297.1278381347656,286.11395263671875,1.0,0.57350754737854,1.0,1.0,0.0,1.0,-3.0965187549591064,3.096511125564575,7.708745215495583e-06,2.391541242599488,1.0,1.0,0.0,136.40814208984375,142.0,29878.8359375,-0.0,2417.737548828125,1.0,283.1499938964844,285.0602111816406,292.1863098144531,294.1174621582031,293.1499938964844,293.1499938964844,283.1499938964844,31485.197265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677480578422546,1.0,0.0,0.0,3.7374653816223145,3.737489461898804,9.320681328972568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5117.7275390625,0.0,1598.0826416015625,1895.4371337890625,0.0,2180.8671875,0.923237681388855,1.0,0.0,3.0,1.0,0.0
12327420,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1264953613281,0.8493114113807678,0.3438964188098907,0.3113972842693329,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1266174316406,0.9357568621635436,0.4549437165260315,0.4322727918624878,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1265869140625,0.913362205028534,0.4270381033420563,0.2998956441879272,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1265563964844,0.889579713344574,0.3958424031734466,0.3766859471797943,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1263427734375,0.7706242203712463,0.2547124028205871,1.1564180850982666,286.1266174316406,284.95001220703125,294.2562561035156,289.24725341796875,294.2547912597656,297.12908935546875,286.12744140625,1.0,0.5748488306999207,1.0,1.0,0.0,1.0,-3.093939781188965,3.0939321517944336,7.6955193435424e-06,2.3893871307373047,1.0,1.0,0.0,139.2534942626953,145.0,30424.279296875,-0.0,2427.9072265625,1.0,283.1499938964844,285.0601806640625,292.2702331542969,294.2337341308594,293.1499938964844,293.1499938964844,283.1499938964844,32641.556640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723617553710938,1.0,0.0,0.0,3.8054797649383545,3.80550479888916,9.66300262916775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.94384765625,0.0,1686.9259033203125,1895.4371337890625,0.0,2221.839599609375,0.9399322271347046,1.0,0.0,3.0,1.0,0.0
12327480,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1264953613281,0.8493114113807678,0.3438964188098907,0.3113972842693329,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1266174316406,0.9357568621635436,0.4549437165260315,0.4322727918624878,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1265869140625,0.913362205028534,0.4270381033420563,0.2998956441879272,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1265563964844,0.889579713344574,0.3958424031734466,0.3766859471797943,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1263427734375,0.7706242203712463,0.2547124028205871,1.1564180850982666,286.1266174316406,284.95001220703125,294.2562561035156,289.24725341796875,294.2547912597656,297.12908935546875,286.12744140625,1.0,0.5748488306999207,1.0,1.0,0.0,1.0,-3.093939781188965,3.0939321517944336,7.6955193435424e-06,2.3893871307373047,1.0,1.0,0.0,139.2534942626953,145.0,30424.279296875,-0.0,2427.9072265625,1.0,283.1499938964844,285.0601806640625,292.2702331542969,294.2337341308594,293.1499938964844,293.1499938964844,283.1499938964844,32641.556640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723617553710938,1.0,0.0,0.0,3.8054797649383545,3.80550479888916,9.66300262916775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.94384765625,0.0,1686.9259033203125,1895.4371337890625,0.0,2221.839599609375,0.9399322271347046,1.0,0.0,3.0,1.0,0.0
12327540,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1420288085937,0.8436364531517029,0.3431520760059356,0.3108337819576263,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.14215087890625,0.9282984733581544,0.4541740417480469,0.4316572248935699,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1421203613281,0.90653395652771,0.4264193773269653,0.2995466291904449,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.14208984375,0.883512556552887,0.3953963220119476,0.3763749003410339,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.141845703125,0.7656969428062439,0.2546024024486542,1.1564399003982544,286.14215087890625,284.95001220703125,294.3388977050781,289.3333435058594,294.3373718261719,297.1305847167969,286.1430358886719,1.0,0.57625412940979,1.0,1.0,0.0,1.0,-3.091754198074341,3.0917465686798096,7.684238880756311e-06,2.3875279426574707,1.0,1.0,0.0,142.12155151367188,148.0,30982.486328125,-0.0,2438.920654296875,1.0,283.1499938964844,285.06207275390625,292.3567199707031,294.3536376953125,293.1499938964844,293.1499938964844,283.04998779296875,33780.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770609855651855,1.0,0.0,0.0,3.871321678161621,3.871347665786743,1.0000271686294582e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5322.5224609375,0.0,1776.0111083984375,1895.4371337890625,0.0,2263.793212890625,0.9551004767417908,1.0,0.0,3.0,1.0,0.0
12327600,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1420288085937,0.8436364531517029,0.3431520760059356,0.3108337819576263,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.14215087890625,0.9282984733581544,0.4541740417480469,0.4316572248935699,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1421203613281,0.90653395652771,0.4264193773269653,0.2995466291904449,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.14208984375,0.883512556552887,0.3953963220119476,0.3763749003410339,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.141845703125,0.7656969428062439,0.2546024024486542,1.1564399003982544,286.14215087890625,284.95001220703125,294.3388977050781,289.3333435058594,294.3373718261719,297.1305847167969,286.1430358886719,1.0,0.57625412940979,1.0,1.0,0.0,1.0,-3.091754198074341,3.0917465686798096,7.684238880756311e-06,2.3875279426574707,1.0,1.0,0.0,142.12155151367188,148.0,30982.486328125,-0.0,2438.920654296875,1.0,283.1499938964844,285.06207275390625,292.3567199707031,294.3536376953125,293.1499938964844,293.1499938964844,283.04998779296875,33780.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770609855651855,1.0,0.0,0.0,3.871321678161621,3.871347665786743,1.0000271686294582e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5322.5224609375,0.0,1776.0111083984375,1895.4371337890625,0.0,2263.793212890625,0.9551004767417908,1.0,0.0,3.0,1.0,0.0
12327660,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1021423339844,0.8377938270568848,0.3421628475189209,0.3101467192173004,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.10223388671875,0.9205663800239564,0.4531843364238739,0.4309292137622833,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1022033691406,0.8998368382453918,0.4255542755126953,0.2991001307964325,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1022033691406,0.8772486448287964,0.394754558801651,0.3759649693965912,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10205078125,0.7606323957443237,0.2543647587299347,1.156196117401123,286.10223388671875,284.95001220703125,294.4237365722656,289.4212646484375,294.4222106933594,297.1307983398437,286.1028137207031,1.0,0.5776485800743103,1.0,1.0,0.0,1.0,-3.0887322425842285,3.0887246131896973,7.668864782317542e-06,2.3850443363189697,1.0,1.0,0.0,145.1776885986328,151.0,31949.880859375,-0.0,2449.326904296875,1.0,283.05206298828125,284.997314453125,292.4656982421875,294.5308837890625,293.1499938964844,293.1499938964844,282.75,34732.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873448133468628,1.0,0.0,0.0,3.925444841384888,3.925471305847168,1.0281844424753217e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.013671875,0.0,1851.5462646484373,1895.4371337890625,0.0,2356.328857421875,0.966308057308197,1.0,0.0,3.0,1.0,0.0
12327720,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1021423339844,0.8377938270568848,0.3421628475189209,0.3101467192173004,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.10223388671875,0.9205663800239564,0.4531843364238739,0.4309292137622833,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1022033691406,0.8998368382453918,0.4255542755126953,0.2991001307964325,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1022033691406,0.8772486448287964,0.394754558801651,0.3759649693965912,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10205078125,0.7606323957443237,0.2543647587299347,1.156196117401123,286.10223388671875,284.95001220703125,294.4237365722656,289.4212646484375,294.4222106933594,297.1307983398437,286.1028137207031,1.0,0.5776485800743103,1.0,1.0,0.0,1.0,-3.0887322425842285,3.0887246131896973,7.668864782317542e-06,2.3850443363189697,1.0,1.0,0.0,145.1776885986328,151.0,31949.880859375,-0.0,2449.326904296875,1.0,283.05206298828125,284.997314453125,292.4656982421875,294.5308837890625,293.1499938964844,293.1499938964844,282.75,34732.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873448133468628,1.0,0.0,0.0,3.925444841384888,3.925471305847168,1.0281844424753217e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.013671875,0.0,1851.5462646484373,1895.4371337890625,0.0,2356.328857421875,0.966308057308197,1.0,0.0,3.0,1.0,0.0
12327780,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9435729980469,0.830690324306488,0.3403706550598144,0.308906078338623,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9435119628906,0.9114069938659668,0.4514346122741699,0.4296590685844421,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.94354248046875,0.8917686343193054,0.423878401517868,0.2982215583324432,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94354248046875,0.8696872591972351,0.393431007862091,0.3750721216201782,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.94366455078125,0.754473090171814,0.2536332905292511,1.1543526649475098,285.9435119628906,284.95001220703125,294.510009765625,289.5103454589844,294.5084228515625,297.12652587890625,285.9432678222656,1.0,0.5787725448608398,1.0,1.0,0.0,1.0,-3.0813746452331543,3.081367015838623,7.632098458998371e-06,2.37924861907959,1.0,1.0,0.0,148.78060913085938,154.0,33781.74609375,-0.0,2454.395263671875,1.0,282.75604248046875,284.79931640625,292.5989074707031,294.7979736328125,293.1499938964844,293.1499938964844,282.45001220703125,35242.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090524673461914,1.0,0.0,0.0,3.954197406768799,3.954224348068237,1.0433017223476782e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.291015625,0.0,1892.5308837890625,1895.4371337890625,0.0,2554.469970703125,0.9731487035751344,1.0,0.0,3.0,1.0,0.0
12327840,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9435729980469,0.830690324306488,0.3403706550598144,0.308906078338623,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9435119628906,0.9114069938659668,0.4514346122741699,0.4296590685844421,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.94354248046875,0.8917686343193054,0.423878401517868,0.2982215583324432,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94354248046875,0.8696872591972351,0.393431007862091,0.3750721216201782,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.94366455078125,0.754473090171814,0.2536332905292511,1.1543526649475098,285.9435119628906,284.95001220703125,294.510009765625,289.5103454589844,294.5084228515625,297.12652587890625,285.9432678222656,1.0,0.5787725448608398,1.0,1.0,0.0,1.0,-3.0813746452331543,3.081367015838623,7.632098458998371e-06,2.37924861907959,1.0,1.0,0.0,148.78060913085938,154.0,33781.74609375,-0.0,2454.395263671875,1.0,282.75604248046875,284.79931640625,292.5989074707031,294.7979736328125,293.1499938964844,293.1499938964844,282.45001220703125,35242.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090524673461914,1.0,0.0,0.0,3.954197406768799,3.954224348068237,1.0433017223476782e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.291015625,0.0,1892.5308837890625,1895.4371337890625,0.0,2554.469970703125,0.9731487035751344,1.0,0.0,3.0,1.0,0.0
12327900,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.811279296875,0.8267790079116821,0.3392343521118164,0.3080711364746094,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.81005859375,0.9065695405006408,0.4502981901168823,0.4287870228290558,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.810302734375,0.8873260617256165,0.4227728247642517,0.2976016998291015,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.81060791015625,0.8655520677566528,0.3925293982028961,0.3744093477725982,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130798339844,0.7510753273963928,0.2530758380889892,1.1526250839233398,285.8099975585937,284.95001220703125,294.5533752441406,289.5550842285156,294.55181884765625,297.1224670410156,285.80279541015625,1.0,0.5791556239128113,1.0,1.0,0.0,1.0,-3.075706243515014,3.0756986141204834,7.603855010529514e-06,2.3747925758361816,1.0,1.0,0.0,150.7188262939453,154.0,35272.50390625,-0.0,2453.884033203125,1.0,282.4936218261719,284.6356811523437,292.677734375,295.01483154296875,293.1499938964844,293.1499938964844,282.45001220703125,35415.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230753540992737,1.0,0.0,0.0,3.963870286941528,3.963897228240967,1.048412286763778e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.16259765625,0.0,1906.45361328125,1895.4371337890625,0.0,2684.083740234375,0.9754496812820436,1.0,0.0,3.0,1.0,0.0
12327960,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745666503906,0.8225041627883911,0.3379610180854797,0.3070385456085205,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745056152344,0.9015606641769408,0.4490066766738891,0.4276996254920959,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745361328125,0.882501482963562,0.4215108156204223,0.2968156635761261,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745361328125,0.8610842227935791,0.3914805054664612,0.3735503554344177,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.774658203125,0.7473816871643066,0.252392828464508,1.1501853466033936,285.7745056152344,284.95001220703125,294.5968017578125,289.5998229980469,294.59521484375,297.1172790527344,285.77423095703125,1.0,0.5793812870979309,1.0,1.0,0.0,1.0,-3.068248748779297,3.0682411193847656,7.566815384052461e-06,2.368945837020874,1.0,1.0,0.0,152.7874298095703,157.0,35632.3515625,-0.0,2450.688232421875,1.0,282.45587158203125,284.6015930175781,292.693603515625,295.0147705078125,293.1499938964844,293.1499938964844,282.1499938964844,35548.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313430547714233,1.0,0.0,0.0,3.971333742141724,3.971360921859741,1.052364154929819e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.98193359375,0.0,1917.2430419921875,1895.4371337890625,0.0,2760.951904296875,0.9772250652313232,1.0,0.0,3.0,1.0,0.0
12328020,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6039123535156,0.81413733959198,0.3352154195308685,0.3048282563686371,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6038513183594,0.8920825123786926,0.4461868405342102,0.4253205060958862,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6038513183594,0.8732785582542419,0.4187699258327484,0.2951074838638305,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6038818359375,0.8525770306587219,0.3891500234603882,0.3716259598731994,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6040344238281,0.7402894496917725,0.2508133351802826,1.1443471908569336,285.6038513183594,284.95001220703125,294.6833190917969,289.68902587890625,294.6817626953125,297.1058044433594,285.603515625,1.0,0.5795018672943115,1.0,1.0,0.0,1.0,-3.0513484477996826,3.051340818405152,7.4831823440035805e-06,2.355684995651245,1.0,1.0,0.0,156.76625061035156,160.0,37421.12109375,-0.0,2439.77783203125,1.0,282.1557922363281,284.4034118652344,292.7724914550781,295.2058410644531,293.1499938964844,293.1499938964844,281.8500061035156,35731.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511608839035034,1.0,0.0,0.0,3.9815304279327393,3.981557846069336,1.057775193658017e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.2666015625,0.0,1932.049072265625,1895.4371337890625,0.0,2946.144775390625,0.9796504378318788,1.0,0.0,3.0,1.0,0.0
12328080,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6039123535156,0.81413733959198,0.3352154195308685,0.3048282563686371,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6038513183594,0.8920825123786926,0.4461868405342102,0.4253205060958862,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6038513183594,0.8732785582542419,0.4187699258327484,0.2951074838638305,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6038818359375,0.8525770306587219,0.3891500234603882,0.3716259598731994,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6040344238281,0.7402894496917725,0.2508133351802826,1.1443471908569336,285.6038513183594,284.95001220703125,294.6833190917969,289.68902587890625,294.6817626953125,297.1058044433594,285.603515625,1.0,0.5795018672943115,1.0,1.0,0.0,1.0,-3.0513484477996826,3.051340818405152,7.4831823440035805e-06,2.355684995651245,1.0,1.0,0.0,156.76625061035156,160.0,37421.12109375,-0.0,2439.77783203125,1.0,282.1557922363281,284.4034118652344,292.7724914550781,295.2058410644531,293.1499938964844,293.1499938964844,281.8500061035156,35731.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511608839035034,1.0,0.0,0.0,3.9815304279327393,3.981557846069336,1.057775193658017e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.2666015625,0.0,1932.049072265625,1895.4371337890625,0.0,2946.144775390625,0.9796504378318788,1.0,0.0,3.0,1.0,0.0
12328140,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4309997558594,0.8056895136833191,0.3322565257549286,0.3024023473262787,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4309387207031,0.8830012083053589,0.4431059956550598,0.4226696789264679,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4309387207031,0.8645254373550415,0.4157889783382416,0.2932142615318298,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.43096923828125,0.844529390335083,0.3865651190280914,0.3694360554218292,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4311218261719,0.7334882616996765,0.2490022480487823,1.1373578310012815,285.430908203125,284.95001220703125,294.76873779296875,289.77716064453125,294.7671813964844,297.093505859375,285.43048095703125,1.0,0.5792247653007507,1.0,1.0,0.0,1.0,-3.031935930252075,3.031928539276123,7.387704954453511e-06,2.3404581546783447,1.0,1.0,0.0,160.5780029296875,163.0,39155.50390625,-0.0,2423.411376953125,1.0,281.8558044433594,284.2040405273437,292.8492431640625,295.3891296386719,293.1499938964844,293.1499938964844,281.54998779296875,35840.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685194849967957,1.0,0.0,0.0,3.9875919818878174,3.987619400024414,1.0609983291942626e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.1767578125,0.0,1940.886474609375,1895.4371337890625,0.0,3108.922119140625,0.981092095375061,1.0,0.0,3.0,1.0,0.0
12328200,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4309997558594,0.8056895136833191,0.3322565257549286,0.3024023473262787,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4309387207031,0.8830012083053589,0.4431059956550598,0.4226696789264679,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4309387207031,0.8645254373550415,0.4157889783382416,0.2932142615318298,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.43096923828125,0.844529390335083,0.3865651190280914,0.3694360554218292,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4311218261719,0.7334882616996765,0.2490022480487823,1.1373578310012815,285.430908203125,284.95001220703125,294.76873779296875,289.77716064453125,294.7671813964844,297.093505859375,285.43048095703125,1.0,0.5792247653007507,1.0,1.0,0.0,1.0,-3.031935930252075,3.031928539276123,7.387704954453511e-06,2.3404581546783447,1.0,1.0,0.0,160.5780029296875,163.0,39155.50390625,-0.0,2423.411376953125,1.0,281.8558044433594,284.2040405273437,292.8492431640625,295.3891296386719,293.1499938964844,293.1499938964844,281.54998779296875,35840.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685194849967957,1.0,0.0,0.0,3.9875919818878174,3.987619400024414,1.0609983291942626e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.1767578125,0.0,1940.886474609375,1895.4371337890625,0.0,3108.922119140625,0.981092095375061,1.0,0.0,3.0,1.0,0.0
12328260,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2553405761719,0.7972699403762817,0.329133927822113,0.2998194694519043,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2552185058594,0.8743833303451538,0.4398190081119537,0.4198125600814819,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2552490234375,0.8562842607498169,0.4126152694225311,0.2911791205406189,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2552795410156,0.8369483947753906,0.3837820887565613,0.3670466542243957,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554626464844,0.7269601821899414,0.2470182031393051,1.129525065422058,285.2552185058594,284.95001220703125,294.85223388671875,289.863525390625,294.8507080078125,297.0809936523437,285.2546691894531,1.0,0.5786359310150146,1.0,1.0,0.0,1.0,-3.010662317276001,3.010655164718628,7.283796094270656e-06,2.323779582977295,1.0,1.0,0.0,164.2199249267578,166.0,40836.6796875,-0.0,2402.88916015625,1.0,281.55596923828125,284.0028991699219,292.92681884765625,295.5699768066406,293.1499938964844,293.1499938964844,281.25,35905.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884074330329895,1.0,0.0,0.0,3.991193056106568,3.991220474243164,1.0629155440256e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.732421875,0.0,1946.149658203125,1895.4371337890625,0.0,3254.750732421875,0.9819486141204834,1.0,0.0,3.0,1.0,0.0
12328320,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2553405761719,0.7972699403762817,0.329133927822113,0.2998194694519043,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2552185058594,0.8743833303451538,0.4398190081119537,0.4198125600814819,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2552490234375,0.8562842607498169,0.4126152694225311,0.2911791205406189,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2552795410156,0.8369483947753906,0.3837820887565613,0.3670466542243957,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554626464844,0.7269601821899414,0.2470182031393051,1.129525065422058,285.2552185058594,284.95001220703125,294.85223388671875,289.863525390625,294.8507080078125,297.0809936523437,285.2546691894531,1.0,0.5786359310150146,1.0,1.0,0.0,1.0,-3.010662317276001,3.010655164718628,7.283796094270656e-06,2.323779582977295,1.0,1.0,0.0,164.2199249267578,166.0,40836.6796875,-0.0,2402.88916015625,1.0,281.55596923828125,284.0028991699219,292.92681884765625,295.5699768066406,293.1499938964844,293.1499938964844,281.25,35905.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884074330329895,1.0,0.0,0.0,3.991193056106568,3.991220474243164,1.0629155440256e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.732421875,0.0,1946.149658203125,1895.4371337890625,0.0,3254.750732421875,0.9819486141204834,1.0,0.0,3.0,1.0,0.0
