time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12328380,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.7891301512718201,0.3258687853813171,0.2971022427082062,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756225585937,0.8661852478981018,0.43635094165802,0.4167773723602295,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.848487138748169,0.4092677533626556,0.2890189290046692,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.8297285437583923,0.3808287978172302,0.3644880652427673,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.7205732464790344,0.2448929399251938,1.121015191078186,285.0756225585937,284.95001220703125,294.93292236328125,289.9474182128906,294.9314270019531,297.0686950683594,285.074951171875,1.0,0.5778002738952637,1.0,1.0,0.0,1.0,-2.9878458976745605,2.9878387451171875,7.173187896114541e-06,2.305899381637573,1.0,1.0,0.0,167.72860717773438,154.0,42465.11328125,-0.0,2379.08203125,1.0,281.2557983398437,283.7989196777344,293.0042724609375,295.7484436035156,293.1499938964844,293.1499938964844,280.95001220703125,35943.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982937335968018,1.0,0.0,0.0,3.993331909179688,3.9933595657348633,1.0640551408869214e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.81201171875,0.0,1949.2801513671875,1895.4371337890625,0.0,3387.674072265625,0.9824572801589966,1.0,0.0,3.0,1.0,0.0
12328440,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.7891301512718201,0.3258687853813171,0.2971022427082062,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756225585937,0.8661852478981018,0.43635094165802,0.4167773723602295,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.848487138748169,0.4092677533626556,0.2890189290046692,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.8297285437583923,0.3808287978172302,0.3644880652427673,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.7205732464790344,0.2448929399251938,1.121015191078186,285.0756225585937,284.95001220703125,294.93292236328125,289.9474182128906,294.9314270019531,297.0686950683594,285.074951171875,1.0,0.5778002738952637,1.0,1.0,0.0,1.0,-2.9878458976745605,2.9878387451171875,7.173187896114541e-06,2.305899381637573,1.0,1.0,0.0,167.72860717773438,154.0,42465.11328125,-0.0,2379.08203125,1.0,281.2557983398437,283.7989196777344,293.0042724609375,295.7484436035156,293.1499938964844,293.1499938964844,280.95001220703125,35943.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982937335968018,1.0,0.0,0.0,3.993331909179688,3.9933595657348633,1.0640551408869214e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.81201171875,0.0,1949.2801513671875,1895.4371337890625,0.0,3387.674072265625,0.9824572801589966,1.0,0.0,3.0,1.0,0.0
12328500,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.7881970405578613,0.3242045044898987,0.2956500649452209,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.8654689788818359,0.4345687925815582,0.4151418507099151,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.8477836847305298,0.4075458943843841,0.2878548204898834,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.8291125893592834,0.379309594631195,0.3630910813808441,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.7199223041534424,0.2437957823276519,1.116186499595642,284.933349609375,284.95001220703125,294.9719543457031,289.9881896972656,294.97052001953125,297.06280517578125,284.9251403808594,1.0,0.5754352807998657,1.0,1.0,0.0,1.0,-2.97525405883789,2.9752471446990967,7.1125982685771305e-06,2.296070575714112,0.9995119571685792,0.9995119571685792,0.0,166.91079711914062,154.0,43791.44140625,-0.0,2352.077880859375,1.0,280.9928283691406,283.6290588378906,293.0677490234375,295.94110107421875,293.1499938964844,293.1499938964844,280.95001220703125,35962.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90740168094635,1.0,0.0,0.0,3.9939897060394287,3.9940171241760254,1.0644056374076172e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.75341796875,0.0,1950.301513671875,1895.4371337890625,0.0,3472.474365234375,0.9826089143753052,1.0,0.0,3.0,1.0,0.0
12328560,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7886687517166138,0.3224897086620331,0.2940375506877899,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8662934899330139,0.4327231645584106,0.4133370518684387,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8485195636749268,0.4057610630989074,0.2865599691867828,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8298681974411011,0.3777339458465576,0.3615397810935974,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.720458984375,0.2426568120718002,1.1107854843139648,284.89080810546875,284.95001220703125,295.010009765625,290.0280456542969,295.0085754394531,297.0567932128906,284.8899230957031,1.0,0.5723050832748413,1.0,1.0,0.0,1.0,-2.961233615875244,2.96122670173645,7.045407073746901e-06,2.28511381149292,0.9986441135406494,0.9986441135406494,0.0,164.7998046875,142.0,44009.90625,-0.0,2316.18212890625,1.0,280.9556884765625,283.5912780761719,293.0794677734375,295.9209899902344,293.1499938964844,293.1499938964844,280.6499938964844,36004.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113737940788268,1.0,0.0,0.0,3.993585109710693,3.99361252784729,1.0641899734764593e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.89501953125,0.0,1950.112548828125,1895.4371337890625,0.0,3509.3486328125,0.9825463891029358,1.0,0.0,3.0,1.0,0.0
12328620,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320861816406,0.7908692359924316,0.320476233959198,0.292178601026535,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73101806640625,0.8690043091773987,0.4305400550365448,0.4112261533737182,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.731201171875,0.8510342836380005,0.4036505818367004,0.2850530743598938,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7314453125,0.8323025107383728,0.3758721649646759,0.3597204089164734,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7335205078125,0.7224220633506775,0.2413188815116882,1.104377508163452,284.7309875488281,284.95001220703125,295.0531311035156,290.073486328125,295.0517578125,297.05029296875,284.7249450683594,1.0,0.5679118037223816,1.0,1.0,0.0,1.0,-2.9447617530822754,2.944754838943481,6.966865385038545e-06,2.272237062454224,0.9954401850700378,0.9954401850700378,0.0,161.10049438476562,142.0,45338.03515625,-0.0,2268.273681640625,1.0,280.6804504394531,283.4063720703125,293.1449890136719,296.106689453125,293.1499938964844,293.1499938964844,280.6499938964844,36093.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208955764770508,1.0,0.0,0.0,3.9915013313293457,3.9915287494659424,1.06307970781927e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6609.9453125,0.0,1948.095703125,1895.4371337890625,0.0,3597.421142578125,0.982106387615204,1.0,0.0,3.0,1.0,0.0
12328680,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7022705078125,0.7930092811584473,0.3190460205078125,0.290764570236206,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020874023437,0.8715844750404358,0.4289759993553161,0.4096265733242035,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7021179199219,0.8534321188926697,0.4021416902542114,0.2839052081108093,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7021484375,0.8346080780029297,0.3745372891426086,0.3583383560180664,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7024841308594,0.7242959141731262,0.2403593361377716,1.0995254516601562,284.7020874023437,284.95001220703125,295.0826416015625,290.1047668457031,295.081298828125,297.0457763671875,284.7011108398437,1.0,0.5644018054008484,1.0,1.0,0.0,1.0,-2.9322659969329834,2.932259082794189,6.907571787451161e-06,2.2624666690826416,0.9937426447868348,0.9937426447868348,0.0,157.99945068359375,130.0,45463.4609375,-0.0,2230.780517578125,1.0,280.6557006835937,283.38153076171875,293.1505432128906,296.0845031738281,293.1499938964844,293.1499938964844,280.3500061035156,36140.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232763051986694,1.0,0.0,0.0,3.988904237747192,3.988931655883789,1.0616967074383863e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6996.87451171875,0.0,1945.06103515625,1895.4371337890625,0.0,3619.36328125,0.9815624356269836,1.0,0.0,3.0,1.0,0.0
12328740,296.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.51104736328125,0.800580620765686,0.3155474364757538,0.2873645722866058,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5108642578125,0.8804559111595154,0.4251244366168976,0.4057347476482391,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.51092529296875,0.8617511987686157,0.3984254002571106,0.2811216115951538,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5109558105469,0.8425160646438599,0.371251493692398,0.3549704849720001,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5113220214844,0.7307239174842834,0.2380165308713913,1.0876693725585938,284.5108642578125,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.03570556640625,284.5097961425781,1.0,0.5550193190574646,1.0,1.0,0.0,1.0,-2.9018566608428955,2.9018497467041016,6.764352747268276e-06,2.238697290420532,0.986273229122162,0.986273229122162,0.0,149.13177490234375,118.0,46824.4765625,-0.0,2134.215087890625,1.0,280.3558349609375,283.1708068847656,293.21710205078125,296.23828125,293.1499938964844,293.1499938964844,280.04998779296875,36304.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934040665626526,1.0,0.0,0.0,3.9782423973083496,3.9782698154449454,1.0560288501437751e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7162.138671875,0.0,1932.4193115234373,1895.4371337890625,0.0,3718.121826171875,0.9792457222938538,1.0,0.0,3.0,1.0,0.0
12328800,296.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.51104736328125,0.800580620765686,0.3155474364757538,0.2873645722866058,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5108642578125,0.8804559111595154,0.4251244366168976,0.4057347476482391,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.51092529296875,0.8617511987686157,0.3984254002571106,0.2811216115951538,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5109558105469,0.8425160646438599,0.371251493692398,0.3549704849720001,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5113220214844,0.7307239174842834,0.2380165308713913,1.0876693725585938,284.5108642578125,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.03570556640625,284.5097961425781,1.0,0.5550193190574646,1.0,1.0,0.0,1.0,-2.9018566608428955,2.9018497467041016,6.764352747268276e-06,2.238697290420532,0.986273229122162,0.986273229122162,0.0,149.13177490234375,118.0,46824.4765625,-0.0,2134.215087890625,1.0,280.3558349609375,283.1708068847656,293.21710205078125,296.23828125,293.1499938964844,293.1499938964844,280.04998779296875,36304.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934040665626526,1.0,0.0,0.0,3.9782423973083496,3.9782698154449454,1.0560288501437751e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7162.138671875,0.0,1932.4193115234373,1895.4371337890625,0.0,3718.121826171875,0.9792457222938538,1.0,0.0,3.0,1.0,0.0
12328860,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.31787109375,0.8107284903526306,0.3119986653327942,0.283876895904541,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.31768798828125,0.8924302458763123,0.421177476644516,0.4017072319984436,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3177185058594,0.8731045126914978,0.3946207165718078,0.2782427668571472,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3177490234375,0.853273868560791,0.3678837418556213,0.3514797985553741,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3181457519531,0.7393978238105774,0.2356351017951965,1.0754241943359375,284.31768798828125,284.95001220703125,295.21124267578125,290.24334716796875,295.2101135253906,297.0264892578125,284.3165283203125,1.0,0.5446997284889221,1.0,1.0,0.0,1.0,-2.8704497814178467,2.870443105697632,6.618027782678837e-06,2.214155673980713,0.9762148261070251,0.9762148261070251,0.0,139.10862731933594,106.0,48087.83984375,-0.0,2032.1942138671875,1.0,280.0559387207031,282.95965576171875,293.2787475585937,296.3816833496094,293.1499938964844,293.1499938964844,279.75,36497.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437724947929382,1.0,0.0,0.0,3.96054482460022,3.960572004318237,1.0466540061315754e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7322.11962890625,0.0,1910.928466796875,1895.4371337890625,0.0,3806.6904296875,0.9753599166870116,1.0,0.0,3.0,1.0,0.0
12328920,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.31787109375,0.8107284903526306,0.3119986653327942,0.283876895904541,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.31768798828125,0.8924302458763123,0.421177476644516,0.4017072319984436,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3177185058594,0.8731045126914978,0.3946207165718078,0.2782427668571472,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3177490234375,0.853273868560791,0.3678837418556213,0.3514797985553741,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3181457519531,0.7393978238105774,0.2356351017951965,1.0754241943359375,284.31768798828125,284.95001220703125,295.21124267578125,290.24334716796875,295.2101135253906,297.0264892578125,284.3165283203125,1.0,0.5446997284889221,1.0,1.0,0.0,1.0,-2.8704497814178467,2.870443105697632,6.618027782678837e-06,2.214155673980713,0.9762148261070251,0.9762148261070251,0.0,139.10862731933594,106.0,48087.83984375,-0.0,2032.1942138671875,1.0,280.0559387207031,282.95965576171875,293.2787475585937,296.3816833496094,293.1499938964844,293.1499938964844,279.75,36497.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437724947929382,1.0,0.0,0.0,3.96054482460022,3.960572004318237,1.0466540061315754e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7322.11962890625,0.0,1910.928466796875,1895.4371337890625,0.0,3806.6904296875,0.9753599166870116,1.0,0.0,3.0,1.0,0.0
12328980,296.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1236877441406,0.8227893710136414,0.308405339717865,0.2803240120410919,296.9195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1234741210937,0.9076316952705384,0.4171434044837951,0.3975705504417419,296.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1235046386719,0.8875977396965027,0.3907355666160583,0.275287926197052,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1235656738281,0.8671048879623413,0.3644407093524933,0.3478914797306061,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1239318847656,0.7505437135696411,0.2332197725772857,1.0629029273986816,284.1234741210937,284.95001220703125,295.2655639648437,290.30377197265625,295.2645568847656,297.0180969238281,284.1222839355469,1.0,0.5337450504302979,1.0,1.0,0.0,1.0,-2.8382935523986816,2.838287115097046,6.469891104643466e-06,2.189038038253784,0.9635619521141052,0.9635619521141052,0.0,128.44151306152344,94.0,49245.46484375,-0.0,1927.912353515625,1.0,279.7560729980469,282.7491760253906,293.33465576171875,296.5134582519531,293.1499938964844,293.1499938964844,279.45001220703125,36723.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525511860847472,1.0,0.0,0.0,3.934606075286865,3.934633016586304,1.0329891892979504e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.3076171875,0.0,1879.2938232421875,1895.4371337890625,0.0,3885.916015625,0.9696393013000488,1.0,0.0,3.0,1.0,0.0
12329040,296.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1236877441406,0.8227893710136414,0.308405339717865,0.2803240120410919,296.9195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1234741210937,0.9076316952705384,0.4171434044837951,0.3975705504417419,296.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1235046386719,0.8875977396965027,0.3907355666160583,0.275287926197052,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1235656738281,0.8671048879623413,0.3644407093524933,0.3478914797306061,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1239318847656,0.7505437135696411,0.2332197725772857,1.0629029273986816,284.1234741210937,284.95001220703125,295.2655639648437,290.30377197265625,295.2645568847656,297.0180969238281,284.1222839355469,1.0,0.5337450504302979,1.0,1.0,0.0,1.0,-2.8382935523986816,2.838287115097046,6.469891104643466e-06,2.189038038253784,0.9635619521141052,0.9635619521141052,0.0,128.44151306152344,94.0,49245.46484375,-0.0,1927.912353515625,1.0,279.7560729980469,282.7491760253906,293.33465576171875,296.5134582519531,293.1499938964844,293.1499938964844,279.45001220703125,36723.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525511860847472,1.0,0.0,0.0,3.934606075286865,3.934633016586304,1.0329891892979504e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.3076171875,0.0,1879.2938232421875,1895.4371337890625,0.0,3885.916015625,0.9696393013000488,1.0,0.0,3.0,1.0,0.0
12329100,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9779357910156,0.8298628330230713,0.3066125810146332,0.2785714268684387,296.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.97625732421875,0.9174143075942992,0.4151141345500946,0.3955073952674866,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9765625,0.8963087201118469,0.3887836337089538,0.2738189995288849,296.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9769287109375,0.8755010962486267,0.362709492444992,0.3461012542247772,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9801025390625,0.7573608160018921,0.2320138365030288,1.0566664934158323,283.9762268066406,284.95001220703125,295.28985595703125,290.3314208984375,295.2889099121094,297.0143737792969,283.96697998046875,1.0,0.5280976295471191,1.0,1.0,0.0,1.0,-2.8222947120666504,2.822288274765014,6.396810476871906e-06,2.1765406131744385,0.9556477665901184,0.9556477665901184,0.0,122.9141616821289,94.0,50291.70703125,-0.0,1875.7857666015625,1.0,279.4943542480469,282.5782470703125,293.38330078125,296.6800537109375,293.1499938964844,293.1499938964844,279.45001220703125,36862.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588183760643004,1.0,0.0,0.0,3.918229579925537,3.918256521224976,1.0244082204735605e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.9375,0.0,1859.4903564453125,1895.4371337890625,0.0,3942.0458984375,0.966001570224762,1.0,0.0,3.0,1.0,0.0
12329160,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9295349121094,0.8374641537666321,0.3047771453857422,0.276724100112915,296.90777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9293212890625,0.9283027052879332,0.41303351521492,0.3933454751968384,296.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9293518066406,0.9057201147079468,0.3867810070514679,0.2722723186016083,296.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9294128417969,0.8846191167831421,0.3609321117401123,0.3442248404026031,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9298095703125,0.7648244500160217,0.2307774871587753,1.0501854419708252,283.9293212890625,284.95001220703125,295.31207275390625,290.3572692871094,295.3112487792969,297.010498046875,283.9281616210937,1.0,0.5223247408866882,1.0,1.0,0.0,1.0,-2.805572748184204,2.8055665493011475,6.320897227851674e-06,2.163490295410156,0.9483232498168944,0.9483232498168944,0.0,117.41273498535156,82.0,50288.0234375,-0.0,1823.2127685546875,1.0,279.4562683105469,282.54052734375,293.3840026855469,296.6321105957031,293.1499938964844,293.1499938964844,279.1499938964844,36989.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604436159133912,1.0,0.0,0.0,3.8989462852478014,3.898972988128662,1.0143498911929782e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7619.79248046875,0.0,1836.080810546875,1895.4371337890625,0.0,3956.539306640625,0.9617615938186646,1.0,0.0,3.0,1.0,0.0
12329220,296.9184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7368469238281,0.8563377857208252,0.3011283576488495,0.2730939090251922,296.8968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.73663330078125,0.9539675116539,0.4088630974292755,0.3890507519245147,296.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7366943359375,0.930724799633026,0.3827724456787109,0.2692097723484039,296.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7367248535156,0.9068507552146912,0.3573715090751648,0.3404970169067383,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.73712158203125,0.7832830548286438,0.228318452835083,1.037339687347412,283.73663330078125,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,297.003662109375,283.73553466796875,1.0,0.5105359554290771,1.0,1.0,0.0,1.0,-2.772448778152466,2.772442579269409,6.171860150061548e-06,2.137639045715332,0.9305288791656494,0.9305288791656494,0.0,106.17683410644533,70.0,51204.78125,0.0,1719.202880859375,1.0,279.15655517578125,282.33526611328125,293.42596435546875,296.7362365722656,293.1499938964844,293.1499938964844,278.8500061035156,37304.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674948453903198,1.0,0.0,0.0,3.851731061935425,3.851757287979126,9.899315500661032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.2724609375,0.0,1779.7003173828125,1895.4371337890625,0.0,4019.107177734375,0.9513310790061952,1.0,0.0,3.0,1.0,0.0
12329280,296.9184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7368469238281,0.8563377857208252,0.3011283576488495,0.2730939090251922,296.8968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.73663330078125,0.9539675116539,0.4088630974292755,0.3890507519245147,296.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7366943359375,0.930724799633026,0.3827724456787109,0.2692097723484039,296.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7367248535156,0.9068507552146912,0.3573715090751648,0.3404970169067383,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.73712158203125,0.7832830548286438,0.228318452835083,1.037339687347412,283.73663330078125,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,297.003662109375,283.73553466796875,1.0,0.5105359554290771,1.0,1.0,0.0,1.0,-2.772448778152466,2.772442579269409,6.171860150061548e-06,2.137639045715332,0.9305288791656494,0.9305288791656494,0.0,106.17683410644533,70.0,51204.78125,0.0,1719.202880859375,1.0,279.15655517578125,282.33526611328125,293.42596435546875,296.7362365722656,293.1499938964844,293.1499938964844,278.8500061035156,37304.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674948453903198,1.0,0.0,0.0,3.851731061935425,3.851757287979126,9.899315500661032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.2724609375,0.0,1779.7003173828125,1895.4371337890625,0.0,4019.107177734375,0.9513310790061952,1.0,0.0,3.0,1.0,0.0
12329340,296.9114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.54754638671875,0.8817687034606934,0.2974777221679687,0.269452303647995,296.886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5473937988281,0.982384979724884,0.4046522080898285,0.3847073018550873,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.54742431640625,0.9621206521987916,0.3787299394607544,0.2661157548427582,296.9290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5474548339844,0.938557744026184,0.3537769317626953,0.336727112531662,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5477905273437,0.807350218296051,0.2258569002151489,1.024439573287964,283.54736328125,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.9976501464844,283.5464172363281,1.0,0.4984378218650818,1.0,1.0,0.0,1.0,-2.739099740982056,2.739093542098999,6.023633432050701e-06,2.1116247177124023,0.9102383255958556,0.9102383255958556,0.0,94.81539916992188,73.0,51983.40625,0.0,1616.6058349609375,1.0,278.8569030761719,282.1355285644531,293.459716796875,296.8241882324219,293.1499938964844,293.1499938964844,278.54998779296875,37678.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737372994422911,1.0,0.0,0.0,3.790727615356445,3.790753126144409,9.588229659129863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.18359375,0.0,1708.485595703125,1895.4371337890625,0.0,4074.05078125,0.9378719925880432,1.0,0.0,3.0,1.0,0.0
12329400,296.9114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.54754638671875,0.8817687034606934,0.2974777221679687,0.269452303647995,296.886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5473937988281,0.982384979724884,0.4046522080898285,0.3847073018550873,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.54742431640625,0.9621206521987916,0.3787299394607544,0.2661157548427582,296.9290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5474548339844,0.938557744026184,0.3537769317626953,0.336727112531662,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5477905273437,0.807350218296051,0.2258569002151489,1.024439573287964,283.54736328125,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.9976501464844,283.5464172363281,1.0,0.4984378218650818,1.0,1.0,0.0,1.0,-2.739099740982056,2.739093542098999,6.023633432050701e-06,2.1116247177124023,0.9102383255958556,0.9102383255958556,0.0,94.81539916992188,73.0,51983.40625,0.0,1616.6058349609375,1.0,278.8569030761719,282.1355285644531,293.459716796875,296.8241882324219,293.1499938964844,293.1499938964844,278.54998779296875,37678.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737372994422911,1.0,0.0,0.0,3.790727615356445,3.790753126144409,9.588229659129863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.18359375,0.0,1708.485595703125,1895.4371337890625,0.0,4074.05078125,0.9378719925880432,1.0,0.0,3.0,1.0,0.0
12329460,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.36627197265625,0.8936808109283447,0.2938278019428253,0.266025960445404,296.8780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3661499023437,0.993474304676056,0.4004144072532654,0.3805601298809051,296.8896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3661499023437,0.9751118421554564,0.3746642172336578,0.2631701827049255,296.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3661804199219,0.9531983137130736,0.3501588106155395,0.3331577181816101,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3664245605469,0.8179859519004822,0.2233963310718536,1.0126118659973145,283.3661499023437,284.95001220703125,295.39666748046875,290.46905517578125,295.3963928222656,296.9924011230469,283.3656005859375,1.0,0.4907634556293487,1.0,1.0,0.0,1.0,-2.707951545715332,2.7079458236694336,5.886757662665332e-06,2.087299346923828,0.8875871896743774,0.8875871896743774,0.0,89.2041244506836,91.0,52637.0390625,0.0,1545.988037109375,1.0,278.5574035644531,281.9457092285156,293.4846496582031,296.895263671875,293.1499938964844,293.1499938964844,278.8500061035156,38116.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979215443134308,1.0,0.0,0.0,3.7133846282958975,3.713409662246704,9.200960562338878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.59375,0.0,1620.9495849609375,1895.4371337890625,0.0,4121.89990234375,0.9208495616912842,1.0,0.0,3.0,1.0,0.0
12329520,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.36627197265625,0.8936808109283447,0.2938278019428253,0.266025960445404,296.8780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3661499023437,0.993474304676056,0.4004144072532654,0.3805601298809051,296.8896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3661499023437,0.9751118421554564,0.3746642172336578,0.2631701827049255,296.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3661804199219,0.9531983137130736,0.3501588106155395,0.3331577181816101,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3664245605469,0.8179859519004822,0.2233963310718536,1.0126118659973145,283.3661499023437,284.95001220703125,295.39666748046875,290.46905517578125,295.3963928222656,296.9924011230469,283.3656005859375,1.0,0.4907634556293487,1.0,1.0,0.0,1.0,-2.707951545715332,2.7079458236694336,5.886757662665332e-06,2.087299346923828,0.8875871896743774,0.8875871896743774,0.0,89.2041244506836,91.0,52637.0390625,0.0,1545.988037109375,1.0,278.5574035644531,281.9457092285156,293.4846496582031,296.895263671875,293.1499938964844,293.1499938964844,278.8500061035156,38116.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979215443134308,1.0,0.0,0.0,3.7133846282958975,3.713409662246704,9.200960562338878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.59375,0.0,1620.9495849609375,1895.4371337890625,0.0,4121.89990234375,0.9208495616912842,1.0,0.0,3.0,1.0,0.0
12329580,296.91510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5812683105469,0.8781012296676636,0.2917090356349945,0.2638055384159088,296.88458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5818786621094,0.9795796871185304,0.3976130783557892,0.3776045441627502,296.8973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5817565917969,0.9588081240653992,0.3721212744712829,0.2611497342586517,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5816345214844,0.935238003730774,0.347817450761795,0.3306804001331329,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5805053710937,0.8045103549957275,0.2218364924192428,1.0048649311065674,283.5818786621094,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,296.9965209960937,283.5853576660156,1.0,0.4904697835445404,1.0,1.0,0.0,1.0,-2.6869993209838867,2.6869935989379883,5.795158813270973e-06,2.0707390308380127,0.8710010647773743,0.8710010647773743,0.0,92.1136703491211,109.0,51023.44921875,0.0,1529.95849609375,1.0,278.8423156738281,282.1933898925781,293.4333801269531,296.673828125,293.1499938964844,293.1499938964844,279.1499938964844,38149.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644443988800048,1.0,0.0,0.0,3.632336854934693,3.6323609352111816,8.803705782156612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.6005859375,0.0,1529.6124267578125,1895.4371337890625,0.0,3992.10302734375,0.9028400182724,1.0,0.0,3.0,1.0,0.0
12329640,296.91510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5812683105469,0.8781012296676636,0.2917090356349945,0.2638055384159088,296.88458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5818786621094,0.9795796871185304,0.3976130783557892,0.3776045441627502,296.8973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5817565917969,0.9588081240653992,0.3721212744712829,0.2611497342586517,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5816345214844,0.935238003730774,0.347817450761795,0.3306804001331329,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5805053710937,0.8045103549957275,0.2218364924192428,1.0048649311065674,283.5818786621094,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,296.9965209960937,283.5853576660156,1.0,0.4904697835445404,1.0,1.0,0.0,1.0,-2.6869993209838867,2.6869935989379883,5.795158813270973e-06,2.0707390308380127,0.8710010647773743,0.8710010647773743,0.0,92.1136703491211,109.0,51023.44921875,0.0,1529.95849609375,1.0,278.8423156738281,282.1933898925781,293.4333801269531,296.673828125,293.1499938964844,293.1499938964844,279.1499938964844,38149.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644443988800048,1.0,0.0,0.0,3.632336854934693,3.6323609352111816,8.803705782156612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.6005859375,0.0,1529.6124267578125,1895.4371337890625,0.0,3992.10302734375,0.9028400182724,1.0,0.0,3.0,1.0,0.0
12329700,296.9248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7450561523437,0.8662317991256714,0.2911802232265472,0.2633086144924164,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7473449707031,0.9670575857162476,0.3967702090740204,0.376777172088623,296.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7469177246094,0.944729208946228,0.3714063763618469,0.2606277167797088,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7464599609375,0.9206344485282898,0.3471565246582031,0.3300383687019348,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.74224853515625,0.7935143113136292,0.2214642167091369,1.0032521486282349,283.74737548828125,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,297.0024719238281,283.7597961425781,1.0,0.4922731816768646,1.0,1.0,0.0,1.0,-2.68206524848938,2.6820592880249023,5.773630618932657e-06,2.0668094158172607,0.8645788431167603,0.8645788431167603,0.0,95.50008392333984,109.0,49801.546875,0.0,1538.56396484375,1.0,279.09783935546875,282.38739013671875,293.4103088378906,296.5135803222656,293.1499938964844,293.1499938964844,279.1499938964844,38079.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546706080436708,1.0,0.0,0.0,3.593209981918335,3.593233823776245,8.615063507022569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.80517578125,0.0,1486.2138671875,1895.4371337890625,0.0,3904.939697265625,0.8941376805305481,1.0,0.0,3.0,1.0,0.0
12329760,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8255615234375,0.8537769913673401,0.2909001410007477,0.263150006532669,296.90399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.82623291015625,0.9521153569221495,0.3962084949016571,0.3763264417648315,296.9175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8261108398437,0.9287557005882264,0.3709617555141449,0.2603823840618133,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.82598876953125,0.9054937958717346,0.3467571437358856,0.3297443091869354,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8247375488281,0.7817443013191223,0.2213178277015686,1.0030064582824707,283.8262634277344,284.95001220703125,295.3988952636719,290.4955444335937,295.39910888671875,297.0104675292969,283.83013916015625,1.0,0.4951114952564239,1.0,1.0,0.0,1.0,-2.680384635925293,2.6803789138793945,5.76620914216619e-06,2.0654237270355225,0.8579269647598267,0.8579269647598267,0.0,99.79444885253906,127.0,49522.94140625,0.0,1555.8409423828125,1.0,279.1413879394531,282.4626159667969,293.4354553222656,296.5669250488281,293.1499938964844,293.1499938964844,279.45001220703125,38001.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495301246643066,1.0,0.0,0.0,3.5564968585968018,3.556520462036133,8.439916996394459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.3017578125,0.0,1446.2034912109375,1895.4371337890625,0.0,3858.72802734375,0.8858889937400818,1.0,0.0,3.0,1.0,0.0
12329820,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0687255859375,0.8284692168235779,0.2906756997108459,0.2632573246955871,296.927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.06939697265625,0.9175832867622375,0.3955181539058685,0.3759729564189911,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0692749023437,0.8964211344718933,0.3704666197299957,0.260265052318573,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0691223144531,0.8762508630752563,0.3463683426380157,0.3296816647052765,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0679016113281,0.7575854063034058,0.2214120179414749,1.0049066543579102,284.06939697265625,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0287475585937,284.0732116699219,1.0,0.503075361251831,1.0,1.0,0.0,1.0,-2.682149887084961,2.6821441650390625,5.773631073680008e-06,2.066699743270874,0.8480879664421082,0.8480879664421082,0.0,110.8974838256836,145.0,48101.22265625,0.0,1609.091064453125,1.0,279.44061279296875,282.7278747558594,293.4410705566406,296.4835205078125,293.1499938964844,293.1499938964844,279.75,37741.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369152188301086,1.0,0.0,0.0,3.4900941848754883,3.490117073059082,8.127698833959585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.8662109375,0.0,1374.8983154296875,1895.4371337890625,0.0,3744.358642578125,0.870978593826294,1.0,0.0,3.0,1.0,0.0
12329880,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0687255859375,0.8284692168235779,0.2906756997108459,0.2632573246955871,296.927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.06939697265625,0.9175832867622375,0.3955181539058685,0.3759729564189911,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0692749023437,0.8964211344718933,0.3704666197299957,0.260265052318573,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0691223144531,0.8762508630752563,0.3463683426380157,0.3296816647052765,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0679016113281,0.7575854063034058,0.2214120179414749,1.0049066543579102,284.06939697265625,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0287475585937,284.0732116699219,1.0,0.503075361251831,1.0,1.0,0.0,1.0,-2.682149887084961,2.6821441650390625,5.773631073680008e-06,2.066699743270874,0.8480879664421082,0.8480879664421082,0.0,110.8974838256836,145.0,48101.22265625,0.0,1609.091064453125,1.0,279.44061279296875,282.7278747558594,293.4410705566406,296.4835205078125,293.1499938964844,293.1499938964844,279.75,37741.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369152188301086,1.0,0.0,0.0,3.4900941848754883,3.490117073059082,8.127698833959585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.8662109375,0.0,1374.8983154296875,1895.4371337890625,0.0,3744.358642578125,0.870978593826294,1.0,0.0,3.0,1.0,0.0
12329940,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3032531738281,0.8040050268173218,0.2907488942146301,0.2637650966644287,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3038635253906,0.8872208595275879,0.3952210545539856,0.3761389553546905,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3037414550781,0.8680762648582458,0.3703271150588989,0.2605029046535492,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3036193847656,0.8494170904159546,0.3463509082794189,0.3301152288913727,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3025207519531,0.7359611988067627,0.2218598425388336,1.00906240940094,284.3038635253906,284.95001220703125,295.3500061035156,290.4766540527344,295.3507995605469,297.0482788085937,284.3072814941406,1.0,0.5131653547286987,1.0,1.0,0.0,1.0,-2.6887569427490234,2.688751220703125,5.802115083497483e-06,2.0717926025390625,0.8413141965866089,0.8413141965866089,0.0,124.46741485595705,148.0,46715.47265625,0.0,1680.7254638671875,1.0,279.7400207519531,282.98321533203125,293.4333801269531,296.39324951171875,293.1499938964844,293.1499938964844,280.04998779296875,37411.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925958216190338,1.0,0.0,0.0,3.435983180999756,3.4360055923461914,7.877626444496855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.65771484375,0.0,1317.783447265625,1895.4371337890625,0.0,3644.039306640625,0.8587513566017151,1.0,0.0,3.0,1.0,0.0
12330000,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3032531738281,0.8040050268173218,0.2907488942146301,0.2637650966644287,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3038635253906,0.8872208595275879,0.3952210545539856,0.3761389553546905,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3037414550781,0.8680762648582458,0.3703271150588989,0.2605029046535492,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3036193847656,0.8494170904159546,0.3463509082794189,0.3301152288913727,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3025207519531,0.7359611988067627,0.2218598425388336,1.00906240940094,284.3038635253906,284.95001220703125,295.3500061035156,290.4766540527344,295.3507995605469,297.0482788085937,284.3072814941406,1.0,0.5131653547286987,1.0,1.0,0.0,1.0,-2.6887569427490234,2.688751220703125,5.802115083497483e-06,2.0717926025390625,0.8413141965866089,0.8413141965866089,0.0,124.46741485595705,148.0,46715.47265625,0.0,1680.7254638671875,1.0,279.7400207519531,282.98321533203125,293.4333801269531,296.39324951171875,293.1499938964844,293.1499938964844,280.04998779296875,37411.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925958216190338,1.0,0.0,0.0,3.435983180999756,3.4360055923461914,7.877626444496855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.65771484375,0.0,1317.783447265625,1895.4371337890625,0.0,3644.039306640625,0.8587513566017151,1.0,0.0,3.0,1.0,0.0
12330060,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5229797363281,0.7890619039535522,0.2908414900302887,0.2642092406749725,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5234680175781,0.8705212473869324,0.3949963748455047,0.376299500465393,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5233764648437,0.8523351550102234,0.3702395558357239,0.2607190907001495,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5232849121094,0.8347232341766357,0.3463894426822662,0.3305272758007049,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223999023437,0.7241420745849609,0.2223459780216217,1.013048529624939,284.52349853515625,284.95001220703125,295.3074951171875,290.4504699707031,295.3084716796875,297.0657958984375,284.52618408203125,1.0,0.5198860764503479,1.0,1.0,0.0,1.0,-2.6950316429138184,2.69502592086792,5.829451765748672e-06,2.076735019683838,0.8373693227767944,0.8373693227767944,0.0,133.86627197265625,151.0,45318.53125,-0.0,1733.0469970703125,1.0,280.0395202636719,283.2239074707031,293.4105834960937,296.2885437011719,293.1499938964844,293.1499938964844,280.3500061035156,37046.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157038927078248,1.0,0.0,0.0,3.395618438720703,3.3956401348114014,7.693626002946985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.86279296875,0.0,1275.426513671875,1895.4371337890625,0.0,3549.459716796875,0.8495399951934814,1.0,0.0,3.0,1.0,0.0
12330120,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5229797363281,0.7890619039535522,0.2908414900302887,0.2642092406749725,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5234680175781,0.8705212473869324,0.3949963748455047,0.376299500465393,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5233764648437,0.8523351550102234,0.3702395558357239,0.2607190907001495,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5232849121094,0.8347232341766357,0.3463894426822662,0.3305272758007049,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223999023437,0.7241420745849609,0.2223459780216217,1.013048529624939,284.52349853515625,284.95001220703125,295.3074951171875,290.4504699707031,295.3084716796875,297.0657958984375,284.52618408203125,1.0,0.5198860764503479,1.0,1.0,0.0,1.0,-2.6950316429138184,2.69502592086792,5.829451765748672e-06,2.076735019683838,0.8373693227767944,0.8373693227767944,0.0,133.86627197265625,151.0,45318.53125,-0.0,1733.0469970703125,1.0,280.0395202636719,283.2239074707031,293.4105834960937,296.2885437011719,293.1499938964844,293.1499938964844,280.3500061035156,37046.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157038927078248,1.0,0.0,0.0,3.395618438720703,3.3956401348114014,7.693626002946985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.86279296875,0.0,1275.426513671875,1895.4371337890625,0.0,3549.459716796875,0.8495399951934814,1.0,0.0,3.0,1.0,0.0
12330180,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7261047363281,0.779358983039856,0.2908709943294525,0.2644917964935303,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265014648437,0.8598021268844604,0.3947168886661529,0.3763059079647064,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7264099121094,0.8423328995704651,0.3700937926769256,0.2608168125152588,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7263488769531,0.8252977728843689,0.3463573753833771,0.3307700157165527,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72564697265625,0.7163558602333069,0.2227297872304916,1.0161004066467283,284.7265014648437,284.95001220703125,295.2569580078125,290.4158630371094,295.2580871582031,297.0801086425781,284.7285461425781,1.0,0.524834930896759,1.0,1.0,0.0,1.0,-2.6994569301605225,2.699451208114624,5.848829459864646e-06,2.080249071121216,0.8360124826431274,0.8360124826431274,0.0,140.68052673339844,139.0,43905.9765625,-0.0,1770.94580078125,1.0,280.3391418457031,283.4491577148437,293.3759155273437,296.1701965332031,293.1499938964844,293.1499938964844,280.6499938964844,36674.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053820371627808,1.0,0.0,0.0,3.36930251121521,3.369323968887329,7.574837468382611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.1484375,0.0,1247.3890380859375,1895.4371337890625,0.0,3453.698974609375,0.8434246182441711,1.0,0.0,3.0,1.0,0.0
