time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12330240,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7261047363281,0.779358983039856,0.2908709943294525,0.2644917964935303,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265014648437,0.8598021268844604,0.3947168886661529,0.3763059079647064,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7264099121094,0.8423328995704651,0.3700937926769256,0.2608168125152588,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7263488769531,0.8252977728843689,0.3463573753833771,0.3307700157165527,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72564697265625,0.7163558602333069,0.2227297872304916,1.0161004066467283,284.7265014648437,284.95001220703125,295.2569580078125,290.4158630371094,295.2580871582031,297.0801086425781,284.7285461425781,1.0,0.524834930896759,1.0,1.0,0.0,1.0,-2.6994569301605225,2.699451208114624,5.848829459864646e-06,2.080249071121216,0.8360124826431274,0.8360124826431274,0.0,140.68052673339844,139.0,43905.9765625,-0.0,1770.94580078125,1.0,280.3391418457031,283.4491577148437,293.3759155273437,296.1701965332031,293.1499938964844,293.1499938964844,280.6499938964844,36674.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053820371627808,1.0,0.0,0.0,3.36930251121521,3.369323968887329,7.574837468382611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.1484375,0.0,1247.3890380859375,1895.4371337890625,0.0,3453.698974609375,0.8434246182441711,1.0,0.0,3.0,1.0,0.0
12330300,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.7786835432052612,0.2908649146556854,0.2644862532615661,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.8589769005775452,0.3945556879043579,0.3761581480503082,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.841593861579895,0.3699987828731537,0.2607517540454864,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.8246259689331055,0.3463166058063507,0.3307391405105591,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.7159522175788879,0.2228900343179702,1.0168966054916382,284.8602600097656,284.95001220703125,295.2288513183594,290.39556884765625,295.23004150390625,297.0862121582031,284.8702087402344,1.0,0.5249221920967102,1.0,1.0,0.0,1.0,-2.700117349624634,2.700111389160156,5.851863534189761e-06,2.0808401107788086,0.836696445941925,0.836696445941925,0.0,141.17710876464844,139.0,42751.0703125,-0.0,1774.21484375,1.0,280.5903625488281,283.6088256835937,293.33331298828125,296.0126342773437,293.1499938964844,293.1499938964844,280.6499938964844,36481.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898093044757843,1.0,0.0,0.0,3.3610377311706543,3.361059188842773,7.537720989603258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.02001953125,0.0,1238.13427734375,1895.4371337890625,0.0,3385.80224609375,0.8414808511734009,1.0,0.0,3.0,1.0,0.0
12330360,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.7804646492004395,0.2909198105335235,0.2644958794116974,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8607576489448547,0.39444699883461,0.3760144412517547,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8433153033256531,0.369960218667984,0.2606952786445617,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8263081312179565,0.3463214933872223,0.3307015299797058,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.7176362872123718,0.2230798900127411,1.017534613609314,284.9131774902344,284.95001220703125,295.1988830566406,290.37335205078125,295.2001647949219,297.09228515625,284.9145202636719,1.0,0.5240774154663086,1.0,1.0,0.0,1.0,-2.700610399246216,2.7006044387817383,5.854117716808105e-06,2.081275701522827,0.8370319604873657,0.8370319604873657,0.0,139.9632110595703,127.0,42467.71875,-0.0,1769.362060546875,1.0,280.6390075683594,283.65936279296875,293.3318786621094,296.0409240722656,293.1499938964844,293.1499938964844,280.95001220703125,36314.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947285413742065,1.0,0.0,0.0,3.3566784858703613,3.3566997051239014,7.518181064369855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.580078125,0.0,1232.82763671875,1895.4371337890625,0.0,3354.398681640625,0.8403363823890686,1.0,0.0,3.0,1.0,0.0
12330420,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08544921875,0.7885644435882568,0.2910374701023102,0.2643810212612152,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.8692371249198914,0.3942298293113708,0.3755818009376526,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.851388692855835,0.3698836863040924,0.2604727149009704,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855712890625,0.8340389728546143,0.3463276922702789,0.3304812312126159,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852355957031,0.7247108817100525,0.2234516739845276,1.0181459188461304,285.0856628417969,284.95001220703125,295.1337890625,290.323486328125,295.1351928710937,297.1031799316406,285.0864562988281,1.0,0.5202726125717163,1.0,1.0,0.0,1.0,-2.700156211853028,2.70015025138855,5.852403774042614e-06,2.081047534942627,0.8402504324913025,0.8402504324913025,0.0,134.4947967529297,115.0,41019.29296875,-0.0,1743.51171875,1.0,280.9388427734375,283.85662841796875,293.2799377441406,295.9024963378906,293.1499938964844,293.1499938964844,281.25,35975.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836174607276917,1.0,0.0,0.0,3.356926918029785,3.3569483757019043,7.519294626945339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.00244140625,0.0,1230.730224609375,1895.4371337890625,0.0,3250.471923828125,0.8401070833206177,1.0,0.0,3.0,1.0,0.0
12330480,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08544921875,0.7885644435882568,0.2910374701023102,0.2643810212612152,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.8692371249198914,0.3942298293113708,0.3755818009376526,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.851388692855835,0.3698836863040924,0.2604727149009704,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855712890625,0.8340389728546143,0.3463276922702789,0.3304812312126159,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852355957031,0.7247108817100525,0.2234516739845276,1.0181459188461304,285.0856628417969,284.95001220703125,295.1337890625,290.323486328125,295.1351928710937,297.1031799316406,285.0864562988281,1.0,0.5202726125717163,1.0,1.0,0.0,1.0,-2.700156211853028,2.70015025138855,5.852403774042614e-06,2.081047534942627,0.8402504324913025,0.8402504324913025,0.0,134.4947967529297,115.0,41019.29296875,-0.0,1743.51171875,1.0,280.9388427734375,283.85662841796875,293.2799377441406,295.9024963378906,293.1499938964844,293.1499938964844,281.25,35975.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836174607276917,1.0,0.0,0.0,3.356926918029785,3.3569483757019043,7.519294626945339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.00244140625,0.0,1230.730224609375,1895.4371337890625,0.0,3250.471923828125,0.8401070833206177,1.0,0.0,3.0,1.0,0.0
12330540,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2470703125,0.801851749420166,0.2912195026874542,0.2642256021499634,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.8834816813468933,0.3940687775611877,0.37509685754776,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.8649851679801941,0.3698652684688568,0.2602132856845855,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.8468810319900513,0.3463799953460693,0.3301993012428283,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469177246094,0.7358755469322205,0.2238533943891525,1.018390417098999,285.2471923828125,284.95001220703125,295.06207275390625,290.2667541503906,295.0636291503906,297.11297607421875,285.24755859375,1.0,0.514647364616394,1.0,1.0,0.0,1.0,-2.6990303993225098,2.699024438858032,5.847808552061906e-06,2.080315113067627,0.8455473780632019,0.8455473780632019,0.0,126.34669494628906,103.0,39566.5078125,-0.0,1704.3525390625,1.0,281.2389221191406,284.0437927246094,293.2210388183594,295.7566223144531,293.1499938964844,293.1499938964844,281.54998779296875,35660.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720215559005737,1.0,0.0,0.0,3.36910367012024,3.36912488937378,7.573943321403931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.46337890625,0.0,1240.1920166015625,1895.4371337890625,0.0,3141.773193359375,0.8425367474555969,1.0,0.0,3.0,1.0,0.0
12330600,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2470703125,0.801851749420166,0.2912195026874542,0.2642256021499634,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.8834816813468933,0.3940687775611877,0.37509685754776,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.8649851679801941,0.3698652684688568,0.2602132856845855,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.8468810319900513,0.3463799953460693,0.3301993012428283,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469177246094,0.7358755469322205,0.2238533943891525,1.018390417098999,285.2471923828125,284.95001220703125,295.06207275390625,290.2667541503906,295.0636291503906,297.11297607421875,285.24755859375,1.0,0.514647364616394,1.0,1.0,0.0,1.0,-2.6990303993225098,2.699024438858032,5.847808552061906e-06,2.080315113067627,0.8455473780632019,0.8455473780632019,0.0,126.34669494628906,103.0,39566.5078125,-0.0,1704.3525390625,1.0,281.2389221191406,284.0437927246094,293.2210388183594,295.7566223144531,293.1499938964844,293.1499938964844,281.54998779296875,35660.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720215559005737,1.0,0.0,0.0,3.36910367012024,3.36912488937378,7.573943321403931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.46337890625,0.0,1240.1920166015625,1895.4371337890625,0.0,3141.773193359375,0.8425367474555969,1.0,0.0,3.0,1.0,0.0
12330660,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3998718261719,0.8192285895347595,0.2914568483829498,0.264063686132431,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3999328613281,0.903258979320526,0.3939605951309204,0.3746014535427093,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3999328613281,0.8841285705566406,0.3699000477790832,0.2599466741085052,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39990234375,0.8650209307670593,0.3464749455451965,0.3298973739147186,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3997802734375,0.751312792301178,0.2242818027734756,1.0184696912765503,285.3999328613281,284.95001220703125,294.9843139648437,290.20367431640625,294.9859924316406,297.121826171875,285.3999328613281,1.0,0.5079371929168701,1.0,1.0,0.0,1.0,-2.697652816772461,2.6976468563079834,5.842162863700651e-06,2.079407215118408,0.8528212904930115,0.8528212904930115,0.0,116.6408462524414,91.0,38108.7890625,-0.0,1657.696533203125,1.0,281.53912353515625,284.2228088378906,293.15576171875,295.6041259765625,293.1499938964844,293.1499938964844,281.8500061035156,35372.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599339127540588,1.0,0.0,0.0,3.39215350151062,3.39217495918274,7.677932671867893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.89697265625,0.0,1260.4149169921875,1895.4371337890625,0.0,3028.38525390625,0.8474034667015076,1.0,0.0,3.0,1.0,0.0
12330720,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3998718261719,0.8192285895347595,0.2914568483829498,0.264063686132431,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3999328613281,0.903258979320526,0.3939605951309204,0.3746014535427093,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3999328613281,0.8841285705566406,0.3699000477790832,0.2599466741085052,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39990234375,0.8650209307670593,0.3464749455451965,0.3298973739147186,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3997802734375,0.751312792301178,0.2242818027734756,1.0184696912765503,285.3999328613281,284.95001220703125,294.9843139648437,290.20367431640625,294.9859924316406,297.121826171875,285.3999328613281,1.0,0.5079371929168701,1.0,1.0,0.0,1.0,-2.697652816772461,2.6976468563079834,5.842162863700651e-06,2.079407215118408,0.8528212904930115,0.8528212904930115,0.0,116.6408462524414,91.0,38108.7890625,-0.0,1657.696533203125,1.0,281.53912353515625,284.2228088378906,293.15576171875,295.6041259765625,293.1499938964844,293.1499938964844,281.8500061035156,35372.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599339127540588,1.0,0.0,0.0,3.39215350151062,3.39217495918274,7.677932671867893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.89697265625,0.0,1260.4149169921875,1895.4371337890625,0.0,3028.38525390625,0.8474034667015076,1.0,0.0,3.0,1.0,0.0
12330780,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458068847656,0.8407254219055176,0.2917428910732269,0.2639127671718597,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458374023437,0.9317948818206788,0.3939019441604614,0.3741176724433899,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458374023437,0.9098186492919922,0.3699838519096374,0.2596883773803711,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458374023437,0.8895805478096008,0.3466086983680725,0.3295971155166626,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458068847656,0.772321343421936,0.2247317731380462,1.018481969833374,285.5458068847656,284.95001220703125,294.9009094238281,290.13482666015625,294.9027099609375,297.1297912597656,285.5455017089844,1.0,0.5005686283111572,1.0,1.0,0.0,1.0,-2.6962337493896484,2.69622802734375,5.836382570123533e-06,2.0784873962402344,0.8619953989982605,0.8619953989982605,0.0,106.03113555908205,79.0,36642.4296875,-0.0,1606.87451171875,1.0,281.83941650390625,284.39556884765625,293.08447265625,295.4452209472656,293.1499938964844,293.1499938964844,282.1499938964844,35113.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473009467124939,1.0,0.0,0.0,3.424964666366577,3.4249863624572754,7.827183594599774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.09375,0.0,1290.6953125,1895.4371337890625,0.0,2909.99755859375,0.8544725775718689,1.0,0.0,3.0,1.0,0.0
12330840,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458068847656,0.8407254219055176,0.2917428910732269,0.2639127671718597,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458374023437,0.9317948818206788,0.3939019441604614,0.3741176724433899,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458374023437,0.9098186492919922,0.3699838519096374,0.2596883773803711,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458374023437,0.8895805478096008,0.3466086983680725,0.3295971155166626,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458068847656,0.772321343421936,0.2247317731380462,1.018481969833374,285.5458068847656,284.95001220703125,294.9009094238281,290.13482666015625,294.9027099609375,297.1297912597656,285.5455017089844,1.0,0.5005686283111572,1.0,1.0,0.0,1.0,-2.6962337493896484,2.69622802734375,5.836382570123533e-06,2.0784873962402344,0.8619953989982605,0.8619953989982605,0.0,106.03113555908205,79.0,36642.4296875,-0.0,1606.87451171875,1.0,281.83941650390625,284.39556884765625,293.08447265625,295.4452209472656,293.1499938964844,293.1499938964844,282.1499938964844,35113.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473009467124939,1.0,0.0,0.0,3.424964666366577,3.4249863624572754,7.827183594599774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.09375,0.0,1290.6953125,1895.4371337890625,0.0,2909.99755859375,0.8544725775718689,1.0,0.0,3.0,1.0,0.0
12330900,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65435791015625,0.8539949655532837,0.2918811440467834,0.2638114094734192,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65582275390625,0.9492098093032836,0.3938706219196319,0.3738533854484558,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.65557861328125,0.9269602298736572,0.3700220584869385,0.2595400512218475,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6552734375,0.904631733894348,0.3466713428497314,0.329424649477005,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.652587890625,0.7853623032569885,0.2249503582715988,1.0183992385864258,285.6559143066406,284.95001220703125,294.8572692871094,290.098388671875,294.859130859375,297.1332702636719,285.6637878417969,1.0,0.4967108070850372,1.0,1.0,0.0,1.0,-2.695309638977051,2.6953039169311523,5.832586793985684e-06,2.0778725147247314,0.8677456378936768,0.8677456378936768,0.0,100.5487289428711,79.0,35447.7734375,-0.0,1580.36279296875,1.0,282.09246826171875,284.5343017578125,293.0226745605469,295.268798828125,293.1499938964844,293.1499938964844,282.1499938964844,34984.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385284543037415,1.0,0.0,0.0,3.444430589675904,3.4444525241851807,7.91640843544883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.7861328125,0.0,1309.091796875,1895.4371337890625,0.0,2827.9697265625,0.8587315082550049,1.0,0.0,3.0,1.0,0.0
12330960,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.68682861328125,0.8701287508010864,0.2920747995376587,0.2637826800346374,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.686767578125,0.9681155681610109,0.3938918113708496,0.3736579418182373,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6867980957031,0.9472379088401794,0.3701150119304657,0.2594471871852875,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6867980957031,0.9240028262138368,0.3467798829078674,0.3293106853961944,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6868591308594,0.8008104562759399,0.2251999080181121,1.0184775590896606,285.686767578125,284.95001220703125,294.8124084472656,290.06072998046875,294.8143005371094,297.1369323730469,285.6861877441406,1.0,0.492790162563324,1.0,1.0,0.0,1.0,-2.694885730743408,2.6948800086975098,5.830952886753948e-06,2.077641725540161,0.8730165958404541,0.8730165958404541,0.0,94.89458465576172,67.0,35162.55078125,-0.0,1553.785400390625,1.0,282.1399230957031,284.5639038085937,293.00738525390625,295.27984619140625,293.1499938964844,293.1499938964844,282.45001220703125,34883.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340185880661011,1.0,0.0,0.0,3.466388702392578,3.4664106369018555,8.017663049031398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.8876953125,0.0,1330.3883056640625,1895.4371337890625,0.0,2785.8857421875,0.8634997010231018,1.0,0.0,3.0,1.0,0.0
12331020,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236694335937,0.9088653326034546,0.2924428880214691,0.2637161016464233,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.82354736328125,0.9990000128746032,0.3939904570579529,0.3692261278629303,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8235778808594,0.9872358441352844,0.3702801465988159,0.2592546939849853,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8235778808594,0.968128740787506,0.3469828069210052,0.3290851712226867,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8237609863281,0.8342164158821106,0.2256748974323272,1.0186558961868286,285.82354736328125,284.95001220703125,294.71929931640625,289.9818725585937,294.7212829589844,297.1432800292969,285.8221130371094,1.0,0.4845435321331024,1.0,1.0,0.0,1.0,-2.6892056465148926,2.689199686050415,5.807644356536912e-06,2.073859214782715,0.8858405947685242,0.8858405947685242,0.0,84.17526245117188,85.0,33638.71875,-0.0,1496.648681640625,1.0,282.4403076171875,284.7281799316406,292.9252014160156,295.1081237792969,293.1499938964844,293.1499938964844,282.75,34684.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819981575012207,1.0,0.0,0.0,3.5152273178100586,3.515249729156494,8.24517996989016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.12939453125,0.0,1378.8511962890625,1895.4371337890625,0.0,2655.398681640625,0.8742295503616333,1.0,0.0,3.0,1.0,0.0
12331080,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236694335937,0.9088653326034546,0.2924428880214691,0.2637161016464233,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.82354736328125,0.9990000128746032,0.3939904570579529,0.3692261278629303,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8235778808594,0.9872358441352844,0.3702801465988159,0.2592546939849853,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8235778808594,0.968128740787506,0.3469828069210052,0.3290851712226867,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8237609863281,0.8342164158821106,0.2256748974323272,1.0186558961868286,285.82354736328125,284.95001220703125,294.71929931640625,289.9818725585937,294.7212829589844,297.1432800292969,285.8221130371094,1.0,0.4845435321331024,1.0,1.0,0.0,1.0,-2.6892056465148926,2.689199686050415,5.807644356536912e-06,2.073859214782715,0.8858405947685242,0.8858405947685242,0.0,84.17526245117188,85.0,33638.71875,-0.0,1496.648681640625,1.0,282.4403076171875,284.7281799316406,292.9252014160156,295.1081237792969,293.1499938964844,293.1499938964844,282.75,34684.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819981575012207,1.0,0.0,0.0,3.5152273178100586,3.515249729156494,8.24517996989016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.12939453125,0.0,1378.8511962890625,1895.4371337890625,0.0,2655.398681640625,0.8742295503616333,1.0,0.0,3.0,1.0,0.0
12331140,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9559631347656,0.9107350707054138,0.2927986979484558,0.2640184462070465,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9559326171875,0.9990000128746032,0.3952578902244568,0.3675968050956726,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9559326171875,0.9885292649269104,0.3704355955123901,0.2593496441841125,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9559631347656,0.969699501991272,0.3471872508525848,0.3292564451694488,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9559936523437,0.8358799815177917,0.2261408269405365,1.0206503868103027,285.9559326171875,284.95001220703125,294.6220092773437,289.8988342285156,294.6240539550781,297.1487121582031,285.9555358886719,1.0,0.4853605329990387,1.0,1.0,0.0,1.0,-2.690298318862915,2.6902925968170166,5.811612481920747e-06,2.0743415355682373,0.9003700017929077,0.9003700017929077,0.0,83.87651824951172,103.0,32122.44921875,-0.0,1496.808349609375,1.0,282.7408142089844,284.8908386230469,292.836669921875,294.9266357421875,293.1499938964844,293.1499938964844,283.04998779296875,34522.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047420978546143,1.0,0.0,0.0,3.570031881332397,3.5700550079345703,8.504279094267986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.06298828125,0.0,1435.1907958984375,1895.4371337890625,0.0,2514.860107421875,0.8863499760627747,1.0,0.0,3.0,1.0,0.0
12331200,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9559631347656,0.9107350707054138,0.2927986979484558,0.2640184462070465,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9559326171875,0.9990000128746032,0.3952578902244568,0.3675968050956726,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9559326171875,0.9885292649269104,0.3704355955123901,0.2593496441841125,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9559631347656,0.969699501991272,0.3471872508525848,0.3292564451694488,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9559936523437,0.8358799815177917,0.2261408269405365,1.0206503868103027,285.9559326171875,284.95001220703125,294.6220092773437,289.8988342285156,294.6240539550781,297.1487121582031,285.9555358886719,1.0,0.4853605329990387,1.0,1.0,0.0,1.0,-2.690298318862915,2.6902925968170166,5.811612481920747e-06,2.0743415355682373,0.9003700017929077,0.9003700017929077,0.0,83.87651824951172,103.0,32122.44921875,-0.0,1496.808349609375,1.0,282.7408142089844,284.8908386230469,292.836669921875,294.9266357421875,293.1499938964844,293.1499938964844,283.04998779296875,34522.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047420978546143,1.0,0.0,0.0,3.570031881332397,3.5700550079345703,8.504279094267986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.06298828125,0.0,1435.1907958984375,1895.4371337890625,0.0,2514.860107421875,0.8863499760627747,1.0,0.0,3.0,1.0,0.0
12331260,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1007080078125,0.8877906799316406,0.2931926846504211,0.264588326215744,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1005249023437,0.985637366771698,0.3950211703777313,0.3746261894702911,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1005554199219,0.9665618538856506,0.37064990401268,0.2596611380577087,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1005859375,0.944685399532318,0.3474373817443847,0.3297183215618133,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10089111328125,0.8172609210014343,0.226601243019104,1.0238654613494873,286.1004943847656,284.95001220703125,294.52105712890625,289.8121337890625,294.5231628417969,297.1527709960937,286.10015869140625,1.0,0.4919192790985107,1.0,1.0,0.0,1.0,-2.703876495361328,2.7038705348968506,5.873030204384122e-06,2.086052179336548,0.9169631600379944,0.9169631600379944,0.0,90.29447174072266,121.0,30687.498046875,-0.0,1545.4931640625,1.0,283.0412902832031,285.061279296875,292.748046875,294.75103759765625,293.1499938964844,293.1499938964844,282.75,34379.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788960874080658,1.0,0.0,0.0,3.6301302909851074,3.63015389442444,8.793013535068894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.30078125,0.0,1499.1123046875,1895.4371337890625,0.0,2370.955322265625,0.8997013568878174,1.0,0.0,3.0,1.0,0.0
12331320,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1007080078125,0.8877906799316406,0.2931926846504211,0.264588326215744,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1005249023437,0.985637366771698,0.3950211703777313,0.3746261894702911,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1005554199219,0.9665618538856506,0.37064990401268,0.2596611380577087,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1005859375,0.944685399532318,0.3474373817443847,0.3297183215618133,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10089111328125,0.8172609210014343,0.226601243019104,1.0238654613494873,286.1004943847656,284.95001220703125,294.52105712890625,289.8121337890625,294.5231628417969,297.1527709960937,286.10015869140625,1.0,0.4919192790985107,1.0,1.0,0.0,1.0,-2.703876495361328,2.7038705348968506,5.873030204384122e-06,2.086052179336548,0.9169631600379944,0.9169631600379944,0.0,90.29447174072266,121.0,30687.498046875,-0.0,1545.4931640625,1.0,283.0412902832031,285.061279296875,292.748046875,294.75103759765625,293.1499938964844,293.1499938964844,282.75,34379.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788960874080658,1.0,0.0,0.0,3.6301302909851074,3.63015389442444,8.793013535068894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.30078125,0.0,1499.1123046875,1895.4371337890625,0.0,2370.955322265625,0.8997013568878174,1.0,0.0,3.0,1.0,0.0
12331380,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8704528808594,0.8490465879440308,0.2919605672359466,0.2644719183444977,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.9420010447502136,0.3932657837867737,0.3739157617092132,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.9195272922515868,0.3692929446697235,0.2594769299030304,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699951171875,0.8984809517860413,0.3463594615459442,0.3296535015106201,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8713073730469,0.7817159295082092,0.2260549366474151,1.0254162549972534,285.8696594238281,284.95001220703125,294.4169006347656,289.7222595214844,294.4190979003906,297.1477966308594,285.865234375,1.0,0.5008430480957031,1.0,1.0,0.0,1.0,-2.7048163414001465,2.704810380935669,5.876274371985346e-06,2.0863778591156006,0.9274917840957642,0.9274917840957642,0.0,103.14265441894533,139.0,31587.6953125,-0.0,1605.8531494140625,1.0,282.7577209472656,284.8133544921875,292.77850341796875,294.8988952636719,293.1499938964844,293.1499938964844,282.45001220703125,34582.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048897385597229,1.0,0.0,0.0,3.68399977684021,3.684023857116699,9.055917189471074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.49560546875,0.0,1560.6173095703125,1895.4371337890625,0.0,2516.21484375,0.911894917488098,1.0,0.0,3.0,1.0,0.0
12331440,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8704528808594,0.8490465879440308,0.2919605672359466,0.2644719183444977,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.9420010447502136,0.3932657837867737,0.3739157617092132,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.9195272922515868,0.3692929446697235,0.2594769299030304,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699951171875,0.8984809517860413,0.3463594615459442,0.3296535015106201,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8713073730469,0.7817159295082092,0.2260549366474151,1.0254162549972534,285.8696594238281,284.95001220703125,294.4169006347656,289.7222595214844,294.4190979003906,297.1477966308594,285.865234375,1.0,0.5008430480957031,1.0,1.0,0.0,1.0,-2.7048163414001465,2.704810380935669,5.876274371985346e-06,2.0863778591156006,0.9274917840957642,0.9274917840957642,0.0,103.14265441894533,139.0,31587.6953125,-0.0,1605.8531494140625,1.0,282.7577209472656,284.8133544921875,292.77850341796875,294.8988952636719,293.1499938964844,293.1499938964844,282.45001220703125,34582.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048897385597229,1.0,0.0,0.0,3.68399977684021,3.684023857116699,9.055917189471074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.49560546875,0.0,1560.6173095703125,1895.4371337890625,0.0,2516.21484375,0.911894917488098,1.0,0.0,3.0,1.0,0.0
12331500,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6989440917969,0.830285906791687,0.2906992435455322,0.2638409435749054,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6966552734375,0.916573166847229,0.3918561935424804,0.3730857074260711,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69708251953125,0.8963425755500793,0.3679662048816681,0.2589432895183563,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6975402832031,0.8771688342094421,0.3452397882938385,0.3291060328483581,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.70166015625,0.7635921239852905,0.2253112345933914,1.0243253707885742,285.6965026855469,284.95001220703125,294.3638000488281,289.67633056640625,294.36602783203125,297.1405639648437,285.6833801269531,1.0,0.5056146383285522,1.0,1.0,0.0,1.0,-2.700455904006958,2.70045018196106,5.857708401890704e-06,2.08318829536438,0.9307941198349,0.9307941198349,0.0,111.04660034179688,139.0,32502.810546875,-0.0,1636.0009765625,1.0,282.5000305175781,284.6178283691406,292.77996826171875,295.0145263671875,293.1499938964844,293.1499938964844,282.45001220703125,34733.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177629709243774,1.0,0.0,0.0,3.7069811820983887,3.707005500793457,9.169255008600884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5520.50390625,0.0,1587.8641357421875,1895.4371337890625,0.0,2634.857421875,0.9171243906021118,1.0,0.0,3.0,1.0,0.0
12331560,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6101989746094,0.8123619556427002,0.2891179919242859,0.2628624737262726,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6094055175781,0.8942972421646118,0.3901484608650207,0.3719352185726166,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60955810546875,0.8754938244819641,0.3663118183612823,0.258137434720993,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6097106933594,0.8573536276817322,0.3438032567501068,0.3282221257686615,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.611083984375,0.7468939423561096,0.2242924571037292,1.0219451189041138,285.6093444824219,284.95001220703125,294.3100891113281,289.6297912597656,294.31231689453125,297.1308898925781,285.6046447753906,1.0,0.5104001760482788,1.0,1.0,0.0,1.0,-2.693011283874512,2.693005323410034,5.8257778619008604e-06,2.077599048614502,0.9342678785324096,0.9342678785324096,0.0,119.62696838378906,157.0,32398.63671875,-0.0,1664.6824951171875,1.0,282.4576721191406,284.5418701171875,292.7106018066406,294.9060363769531,293.1499938964844,293.1499938964844,282.1499938964844,34876.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251073956489563,1.0,0.0,0.0,3.726696968078613,3.7267215251922607,9.267048994843208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.4541015625,0.0,1611.60302734375,1895.4371337890625,0.0,2702.948974609375,0.9216752648353576,1.0,0.0,3.0,1.0,0.0
12331620,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3455505371094,0.7783549427986145,0.2854512631893158,0.2604425549507141,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3447265625,0.8576613664627075,0.3861985504627228,0.3691392242908478,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448791503906,0.8406065702438354,0.3624384105205536,0.2561298012733459,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34503173828125,0.8244794607162476,0.3403468430042267,0.3259004652500152,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464660644531,0.7187219262123108,0.2217073738574981,1.0147329568862915,285.3446960449219,284.95001220703125,294.2010192871094,289.53521728515625,294.2033386230469,297.1078796386719,285.33984375,1.0,0.5198524594306946,1.0,1.0,0.0,1.0,-2.672880411148072,2.672874689102173,5.739517746405909e-06,2.0623152256011963,0.937474012374878,0.937474012374878,0.0,137.72235107421875,145.0,33087.95703125,-0.0,1718.1365966796875,1.0,282.157470703125,284.2684631347656,292.60174560546875,294.84637451171875,293.1499938964844,293.1499938964844,281.8500061035156,35200.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841565728187561,1.0,0.0,0.0,3.757359027862549,3.757383823394776,9.420168112228566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5780.3466796875,0.0,1649.7659912109375,1895.4371337890625,0.0,2856.34716796875,0.9287766814231871,1.0,0.0,3.0,1.0,0.0
12331680,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3455505371094,0.7783549427986145,0.2854512631893158,0.2604425549507141,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3447265625,0.8576613664627075,0.3861985504627228,0.3691392242908478,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448791503906,0.8406065702438354,0.3624384105205536,0.2561298012733459,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34503173828125,0.8244794607162476,0.3403468430042267,0.3259004652500152,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464660644531,0.7187219262123108,0.2217073738574981,1.0147329568862915,285.3446960449219,284.95001220703125,294.2010192871094,289.53521728515625,294.2033386230469,297.1078796386719,285.33984375,1.0,0.5198524594306946,1.0,1.0,0.0,1.0,-2.672880411148072,2.672874689102173,5.739517746405909e-06,2.0623152256011963,0.937474012374878,0.937474012374878,0.0,137.72235107421875,145.0,33087.95703125,-0.0,1718.1365966796875,1.0,282.157470703125,284.2684631347656,292.60174560546875,294.84637451171875,293.1499938964844,293.1499938964844,281.8500061035156,35200.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841565728187561,1.0,0.0,0.0,3.757359027862549,3.757383823394776,9.420168112228566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5780.3466796875,0.0,1649.7659912109375,1895.4371337890625,0.0,2856.34716796875,0.9287766814231871,1.0,0.0,3.0,1.0,0.0
12331740,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766296386719,0.7644142508506775,0.2813535928726196,0.2571454644203186,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.8435975909233093,0.3817285299301147,0.3653512597084045,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.8271393775939941,0.358044683933258,0.25338214635849,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.8112004995346069,0.3363396227359772,0.3225485384464264,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.7061215043067932,0.2185980975627899,1.0027753114700315,285.07574462890625,285.0240783691406,294.0902404785156,289.4390563964844,294.0926208496094,297.0825500488281,285.0707092285156,1.0,0.5197052955627441,1.0,1.0,0.0,1.0,-2.642678022384644,2.642672300338745,5.611046617559623e-06,2.039257764816284,0.9358102083206176,0.9358102083206176,0.0,144.39564514160156,133.0,33634.80078125,-0.0,1704.45751953125,1.0,281.8572998046875,283.99322509765625,292.4877014160156,294.7665710449219,293.1499938964844,293.1499938964844,281.54998779296875,35582.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541605472564697,1.0,0.0,0.0,3.774574279785156,3.774599313735962,9.506687206339848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.7294921875,0.0,1673.0028076171875,1895.4371337890625,0.0,2974.253662109375,0.9328761696815492,1.0,0.0,3.0,1.0,0.0
12331800,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766296386719,0.7644142508506775,0.2813535928726196,0.2571454644203186,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.8435975909233093,0.3817285299301147,0.3653512597084045,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.8271393775939941,0.358044683933258,0.25338214635849,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.8112004995346069,0.3363396227359772,0.3225485384464264,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.7061215043067932,0.2185980975627899,1.0027753114700315,285.07574462890625,285.0240783691406,294.0902404785156,289.4390563964844,294.0926208496094,297.0825500488281,285.0707092285156,1.0,0.5197052955627441,1.0,1.0,0.0,1.0,-2.642678022384644,2.642672300338745,5.611046617559623e-06,2.039257764816284,0.9358102083206176,0.9358102083206176,0.0,144.39564514160156,133.0,33634.80078125,-0.0,1704.45751953125,1.0,281.8572998046875,283.99322509765625,292.4877014160156,294.7665710449219,293.1499938964844,293.1499938964844,281.54998779296875,35582.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541605472564697,1.0,0.0,0.0,3.774574279785156,3.774599313735962,9.506687206339848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.7294921875,0.0,1673.0028076171875,1895.4371337890625,0.0,2974.253662109375,0.9328761696815492,1.0,0.0,3.0,1.0,0.0
12331860,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.7601847648620605,0.2770629227161407,0.2533602714538574,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80621337890625,0.8398518562316895,0.3769546151161194,0.3609462082386017,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063659667969,0.8233840465545654,0.3533619940280914,0.2501868903636932,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065185546875,0.8073535561561584,0.3320227563381195,0.3185694217681885,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8079833984375,0.7019408345222473,0.2152081131935119,0.98795485496521,284.80615234375,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0575866699219,284.8011779785156,1.0,0.5143570899963379,1.0,1.0,0.0,1.0,-2.6064107418060303,2.606405258178711,5.45838929610909e-06,2.011416435241699,0.9280279278755188,0.9280279278755188,0.0,143.5247344970703,121.0,34053.6328125,-0.0,1648.753662109375,1.0,281.5572204589844,283.7198486328125,292.376953125,294.6805114746094,293.1499938964844,293.1499938964844,281.25,36069.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640048503875732,1.0,0.0,0.0,3.7737045288085938,3.7737298011779785,9.502307420916624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5827.5361328125,0.0,1675.7349853515625,1895.4371337890625,0.0,3066.570068359375,0.9329890608787536,1.0,0.0,3.0,1.0,0.0
12331920,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.7601847648620605,0.2770629227161407,0.2533602714538574,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80621337890625,0.8398518562316895,0.3769546151161194,0.3609462082386017,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063659667969,0.8233840465545654,0.3533619940280914,0.2501868903636932,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065185546875,0.8073535561561584,0.3320227563381195,0.3185694217681885,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8079833984375,0.7019408345222473,0.2152081131935119,0.98795485496521,284.80615234375,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0575866699219,284.8011779785156,1.0,0.5143570899963379,1.0,1.0,0.0,1.0,-2.6064107418060303,2.606405258178711,5.45838929610909e-06,2.011416435241699,0.9280279278755188,0.9280279278755188,0.0,143.5247344970703,121.0,34053.6328125,-0.0,1648.753662109375,1.0,281.5572204589844,283.7198486328125,292.376953125,294.6805114746094,293.1499938964844,293.1499938964844,281.25,36069.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640048503875732,1.0,0.0,0.0,3.7737045288085938,3.7737298011779785,9.502307420916624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5827.5361328125,0.0,1675.7349853515625,1895.4371337890625,0.0,3066.570068359375,0.9329890608787536,1.0,0.0,3.0,1.0,0.0
12331980,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5404052734375,0.7610912919044495,0.272663950920105,0.2493057399988174,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5395812988281,0.8415504097938538,0.3719727098941803,0.3561611771583557,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.53973388671875,0.8248770833015442,0.3484952747821808,0.2467264533042907,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5398864746094,0.8089675903320312,0.3275033235549927,0.3142131268978119,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.54132080078125,0.7026786208152771,0.2116575688123703,0.9715170860290528,284.53955078125,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0341491699219,284.5346984863281,1.0,0.5057714581489563,1.0,1.0,0.0,1.0,-2.566648006439209,2.5666425228118896,5.293326012179023e-06,1.980833888053894,0.9148369431495668,0.9148369431495668,0.0,138.34759521484375,109.0,34362.28515625,-0.0,1570.6942138671875,1.0,281.25732421875,283.4512634277344,292.2698974609375,294.5915222167969,293.1499938964844,293.1499938964844,280.95001220703125,36616.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87199467420578,1.0,0.0,0.0,3.752742290496826,3.752767324447632,9.397032840752216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.7158203125,0.0,1655.2496337890625,1895.4371337890625,0.0,3141.521240234375,0.9286340475082396,1.0,0.0,3.0,1.0,0.0
12332040,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5404052734375,0.7610912919044495,0.272663950920105,0.2493057399988174,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5395812988281,0.8415504097938538,0.3719727098941803,0.3561611771583557,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.53973388671875,0.8248770833015442,0.3484952747821808,0.2467264533042907,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5398864746094,0.8089675903320312,0.3275033235549927,0.3142131268978119,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.54132080078125,0.7026786208152771,0.2116575688123703,0.9715170860290528,284.53955078125,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0341491699219,284.5346984863281,1.0,0.5057714581489563,1.0,1.0,0.0,1.0,-2.566648006439209,2.5666425228118896,5.293326012179023e-06,1.980833888053894,0.9148369431495668,0.9148369431495668,0.0,138.34759521484375,109.0,34362.28515625,-0.0,1570.6942138671875,1.0,281.25732421875,283.4512634277344,292.2698974609375,294.5915222167969,293.1499938964844,293.1499938964844,280.95001220703125,36616.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87199467420578,1.0,0.0,0.0,3.752742290496826,3.752767324447632,9.397032840752216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.7158203125,0.0,1655.2496337890625,1895.4371337890625,0.0,3141.521240234375,0.9286340475082396,1.0,0.0,3.0,1.0,0.0
