time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12332100,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3656616210937,0.7630082964897156,0.2704597413539886,0.2472501248121261,296.9410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3630676269531,0.8439427614212036,0.3694416582584381,0.3537017405033111,296.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3635559082031,0.8271067142486572,0.3460323214530945,0.244955912232399,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3640441894531,0.8112894892692566,0.3252049088478088,0.3119666576385498,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3685607910156,0.7044376134872437,0.20985709130764,0.962999701499939,284.36297607421875,285.3729553222656,293.80889892578125,289.1952514648437,293.8114013671875,297.0233459472656,284.34881591796875,1.0,0.5006722807884216,1.0,1.0,0.0,1.0,-2.546162843704224,2.5461575984954834,5.209250048210379e-06,1.9650605916976929,0.9056968688964844,0.9056968688964844,0.0,134.69046020507812,109.0,34949.15625,-0.0,1527.0064697265625,1.0,280.998779296875,283.2567749023437,292.2433776855469,294.6462707519531,293.1499938964844,293.1499938964844,280.95001220703125,36930.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778928518295288,1.0,0.0,0.0,3.73403549194336,3.734060525894165,9.30358169171086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.619140625,0.0,1635.808349609375,1895.4371337890625,0.0,3196.830078125,0.9246087074279784,1.0,0.0,3.0,1.0,0.0
12332160,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2794189453125,0.7654946446418762,0.2682006061077118,0.2450922131538391,296.92803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.27862548828125,0.8469724059104919,0.3668392896652221,0.3511233925819397,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2787780761719,0.829922080039978,0.3435022830963135,0.2430968433618545,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2789306640625,0.8141750693321228,0.3228408694267273,0.3096115887165069,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2803039550781,0.7067474126815796,0.2080122083425521,0.9541248679161072,284.2785949707031,285.44305419921875,293.7523803710937,289.1464233398437,293.7548828125,297.0126953125,284.2740478515625,1.0,0.495152473449707,1.0,1.0,0.0,1.0,-2.5247461795806885,2.524741172790528,5.122072252561338e-06,1.94856595993042,0.8963343501091003,0.8963343501091003,0.0,130.62701416015625,97.0,34566.265625,-0.0,1480.967529296875,1.0,280.9574584960937,283.1900329589844,292.165283203125,294.4990539550781,293.1499938964844,293.1499938964844,281.25,37246.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785984516143799,1.0,0.0,0.0,3.708624601364136,3.708649635314941,9.1773875965373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5221.740234375,0.0,1608.850341796875,1895.4371337890625,0.0,3203.4443359375,0.9191622734069824,1.0,0.0,3.0,1.0,0.0
12332220,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4150390625,0.7752560973167419,0.265161395072937,0.2416013181209564,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4150695800781,0.8578482866287231,0.3629700541496277,0.3467116057872772,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4150695800781,0.8401473760604858,0.3398891389369964,0.2399920523166656,296.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4150390625,0.824193000793457,0.3193075656890869,0.305554986000061,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4149475097656,0.7153093218803406,0.2051805555820465,0.9384528994560242,284.4150695800781,285.5830078125,293.6394958496094,289.0491943359375,293.6420593261719,297.0017395019531,284.41485595703125,1.0,0.4834998548030853,1.0,1.0,0.0,1.0,-2.4878060817718506,2.487801074981689,4.973197519575479e-06,1.919977188110352,0.8809379935264587,0.8809379935264587,0.0,120.65249633789062,85.0,32514.41796875,-0.0,1390.627197265625,1.0,281.2424011230469,283.36895751953125,291.9552917480469,294.0975952148437,293.1499938964844,293.1499938964844,281.54998779296875,37541.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552707433700562,1.0,0.0,0.0,3.651413679122925,3.651437997817993,8.896421945792099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.6923828125,0.0,1546.2818603515625,1895.4371337890625,0.0,2984.66015625,0.9066195487976074,1.0,0.0,3.0,1.0,0.0
12332280,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4150390625,0.7752560973167419,0.265161395072937,0.2416013181209564,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4150695800781,0.8578482866287231,0.3629700541496277,0.3467116057872772,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4150695800781,0.8401473760604858,0.3398891389369964,0.2399920523166656,296.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4150390625,0.824193000793457,0.3193075656890869,0.305554986000061,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4149475097656,0.7153093218803406,0.2051805555820465,0.9384528994560242,284.4150695800781,285.5830078125,293.6394958496094,289.0491943359375,293.6420593261719,297.0017395019531,284.41485595703125,1.0,0.4834998548030853,1.0,1.0,0.0,1.0,-2.4878060817718506,2.487801074981689,4.973197519575479e-06,1.919977188110352,0.8809379935264587,0.8809379935264587,0.0,120.65249633789062,85.0,32514.41796875,-0.0,1390.627197265625,1.0,281.2424011230469,283.36895751953125,291.9552917480469,294.0975952148437,293.1499938964844,293.1499938964844,281.54998779296875,37541.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552707433700562,1.0,0.0,0.0,3.651413679122925,3.651437997817993,8.896421945792099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.6923828125,0.0,1546.2818603515625,1895.4371337890625,0.0,2984.66015625,0.9066195487976074,1.0,0.0,3.0,1.0,0.0
12332340,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5838317871094,0.7925651669502258,0.2634382843971252,0.2394169121980667,296.9217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.583984375,0.8765982985496521,0.3604191839694977,0.3436255753040313,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5839538574219,0.8578835725784302,0.3376299440860748,0.2379134595394134,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5839233398437,0.8409024477005005,0.3169883191585541,0.3027022182941437,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5836181640625,0.729293167591095,0.2033540606498718,0.9272381067276,284.583984375,285.7221069335937,293.52734375,288.9530029296875,293.5298767089844,297.0021057128906,284.5845031738281,1.0,0.4718003273010254,1.0,1.0,0.0,1.0,-2.4620673656463623,2.4620625972747803,4.870886641583638e-06,1.900105237960816,0.8662230968475342,0.8662230968475342,0.0,108.8808822631836,73.0,30551.154296875,-0.0,1308.8890380859375,1.0,281.5415344238281,283.5743713378906,291.82891845703125,293.82769775390625,293.1499938964844,293.1499938964844,281.8500061035156,37718.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266149759292603,1.0,0.0,0.0,3.587465047836304,3.5874886512756348,8.587537649873411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.23193359375,0.0,1477.3402099609375,1895.4371337890625,0.0,2716.95751953125,0.8925114870071411,1.0,0.0,3.0,1.0,0.0
12332400,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5838317871094,0.7925651669502258,0.2634382843971252,0.2394169121980667,296.9217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.583984375,0.8765982985496521,0.3604191839694977,0.3436255753040313,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5839538574219,0.8578835725784302,0.3376299440860748,0.2379134595394134,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5839233398437,0.8409024477005005,0.3169883191585541,0.3027022182941437,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5836181640625,0.729293167591095,0.2033540606498718,0.9272381067276,284.583984375,285.7221069335937,293.52734375,288.9530029296875,293.5298767089844,297.0021057128906,284.5845031738281,1.0,0.4718003273010254,1.0,1.0,0.0,1.0,-2.4620673656463623,2.4620625972747803,4.870886641583638e-06,1.900105237960816,0.8662230968475342,0.8662230968475342,0.0,108.8808822631836,73.0,30551.154296875,-0.0,1308.8890380859375,1.0,281.5415344238281,283.5743713378906,291.82891845703125,293.82769775390625,293.1499938964844,293.1499938964844,281.8500061035156,37718.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266149759292603,1.0,0.0,0.0,3.587465047836304,3.5874886512756348,8.587537649873411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.23193359375,0.0,1477.3402099609375,1895.4371337890625,0.0,2716.95751953125,0.8925114870071411,1.0,0.0,3.0,1.0,0.0
12332460,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76031494140625,0.8160997033119202,0.2623251974582672,0.2378693372011184,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605285644531,0.9030000567436218,0.3585512638092041,0.3412714600563049,296.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.760498046875,0.8833006024360657,0.3360305726528168,0.2363653928041458,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76043701171875,0.8647726774215698,0.3153136074542999,0.3005352318286896,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.760009765625,0.748810887336731,0.2021379023790359,0.9190034866333008,284.7605285644531,285.8597412109375,293.41632080078125,288.8583679199219,293.4188537597656,297.0085144042969,284.7614440917969,1.0,0.460307627916336,1.0,1.0,0.0,1.0,-2.443019151687622,2.443014144897461,4.795965651283041e-06,1.88544762134552,0.8520827889442444,0.8520827889442444,0.0,96.5233917236328,61.0,28671.57421875,-0.0,1234.2489013671875,1.0,281.8409118652344,283.7851257324219,291.7354431152344,293.6120910644531,293.1499938964844,293.1499938964844,282.1499938964844,37828.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988611459732056,1.0,0.0,0.0,3.5190742015838623,3.519097328186035,8.263235713457107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.5234375,0.0,1405.5157470703125,1895.4371337890625,0.0,2461.017333984375,0.8774101138114929,1.0,0.0,3.0,1.0,0.0
12332520,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76031494140625,0.8160997033119202,0.2623251974582672,0.2378693372011184,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605285644531,0.9030000567436218,0.3585512638092041,0.3412714600563049,296.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.760498046875,0.8833006024360657,0.3360305726528168,0.2363653928041458,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76043701171875,0.8647726774215698,0.3153136074542999,0.3005352318286896,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.760009765625,0.748810887336731,0.2021379023790359,0.9190034866333008,284.7605285644531,285.8597412109375,293.41632080078125,288.8583679199219,293.4188537597656,297.0085144042969,284.7614440917969,1.0,0.460307627916336,1.0,1.0,0.0,1.0,-2.443019151687622,2.443014144897461,4.795965651283041e-06,1.88544762134552,0.8520827889442444,0.8520827889442444,0.0,96.5233917236328,61.0,28671.57421875,-0.0,1234.2489013671875,1.0,281.8409118652344,283.7851257324219,291.7354431152344,293.6120910644531,293.1499938964844,293.1499938964844,282.1499938964844,37828.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988611459732056,1.0,0.0,0.0,3.5190742015838623,3.519097328186035,8.263235713457107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.5234375,0.0,1405.5157470703125,1895.4371337890625,0.0,2461.017333984375,0.8774101138114929,1.0,0.0,3.0,1.0,0.0
12332580,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.8453535437583923,0.261539489030838,0.2366542965173721,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.9421600103378296,0.357068121433258,0.339325875043869,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.9191248416900636,0.3347932994365692,0.2351021915674209,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.8982020020484924,0.3140033781528473,0.2987554371356964,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.7766661643981934,0.2012907266616821,0.912609338760376,284.94061279296875,285.9953308105469,293.3070068359375,288.7657775878906,293.3095092773437,297.0177917480469,284.9418334960937,1.0,0.4490407407283783,1.0,1.0,0.0,1.0,-2.4278814792633057,2.4278769493103027,4.7369035200972576e-06,1.873825192451477,0.8385639786720276,0.8385639786720276,0.0,84.08377075195312,49.0,26852.271484375,-0.0,1164.8887939453125,1.0,282.1402587890625,283.9980163574219,291.64825439453125,293.4126892089844,293.1499938964844,293.1499938964844,282.45001220703125,37888.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724170684814453,1.0,0.0,0.0,3.448079824447632,3.4481022357940674,7.933190886433295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.708984375,0.0,1333.259765625,1895.4371337890625,0.0,2222.33203125,0.8617446422576904,1.0,0.0,3.0,1.0,0.0
12332640,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.8453535437583923,0.261539489030838,0.2366542965173721,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.9421600103378296,0.357068121433258,0.339325875043869,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.9191248416900636,0.3347932994365692,0.2351021915674209,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.8982020020484924,0.3140033781528473,0.2987554371356964,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.7766661643981934,0.2012907266616821,0.912609338760376,284.94061279296875,285.9953308105469,293.3070068359375,288.7657775878906,293.3095092773437,297.0177917480469,284.9418334960937,1.0,0.4490407407283783,1.0,1.0,0.0,1.0,-2.4278814792633057,2.4278769493103027,4.7369035200972576e-06,1.873825192451477,0.8385639786720276,0.8385639786720276,0.0,84.08377075195312,49.0,26852.271484375,-0.0,1164.8887939453125,1.0,282.1402587890625,283.9980163574219,291.64825439453125,293.4126892089844,293.1499938964844,293.1499938964844,282.45001220703125,37888.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724170684814453,1.0,0.0,0.0,3.448079824447632,3.4481022357940674,7.933190886433295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.708984375,0.0,1333.259765625,1895.4371337890625,0.0,2222.33203125,0.8617446422576904,1.0,0.0,3.0,1.0,0.0
12332700,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.864372968673706,0.2612063586711883,0.2360987067222595,296.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.9655313491821288,0.3564030528068542,0.3384268283843994,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.9436835646629332,0.3342441916465759,0.2345184236764907,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.9207406044006348,0.3134207427501678,0.2979369759559631,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.7948384881019592,0.2009474039077758,0.9098089337348938,285.0692749023437,286.0621643066406,293.2530822753906,288.7204284667969,293.2555847167969,297.0227355957031,285.0804443359375,1.0,0.4434707462787628,1.0,1.0,0.0,1.0,-2.421084403991699,2.421079635620117,4.710518624051474e-06,1.868613362312317,0.8324969410896301,0.8324969410896301,0.0,77.92095947265625,49.0,25530.875,-0.0,1131.6351318359375,1.0,282.3924865722656,284.15966796875,291.5771789550781,293.22125244140625,293.1499938964844,293.1499938964844,282.45001220703125,37893.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756930410861969,1.0,0.0,0.0,3.411717414855957,3.411739587783813,7.766751650706283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4690.140625,0.0,1297.11767578125,1895.4371337890625,0.0,2085.70361328125,0.8537669777870178,1.0,0.0,3.0,1.0,0.0
12332760,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220397949219,0.8885230422019958,0.2609649300575256,0.2356476485729217,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1223449707031,0.9895091652870178,0.3558327853679657,0.3376382887363434,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222839355469,0.971098005771637,0.3337905406951904,0.234018787741661,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222229003906,0.9497981667518616,0.3129246532917022,0.2972181141376495,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1216735839844,0.8166096210479736,0.2006798535585403,0.9073954224586488,285.1223449707031,286.1282653808594,293.1997985839844,288.67578125,293.2022399902344,297.0282592773437,285.1237487792969,1.0,0.4379535615444183,1.0,1.0,0.0,1.0,-2.4152307510375977,2.415225982666016,4.687851287599187e-06,1.864121675491333,0.8257125020027161,0.8257125020027161,0.0,71.72188568115234,52.0,25082.671875,-0.0,1099.4735107421875,1.0,282.4395751953125,284.2115173339844,291.55975341796875,293.2167663574219,293.1499938964844,293.1499938964844,282.75,37909.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463321685791016,1.0,0.0,0.0,3.3759443759918213,3.3759660720825195,7.604730853927322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.771484375,0.0,1262.3201904296875,1895.4371337890625,0.0,1993.804443359375,0.8458514213562012,1.0,0.0,3.0,1.0,0.0
12332820,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.299072265625,0.9121271371841432,0.2604869306087494,0.2350331842899322,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.29931640625,0.9990000128746032,0.3555032610893249,0.3259037137031555,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2992858886719,0.99229633808136,0.3329077661037445,0.2332554757595062,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2992248535156,0.974140763282776,0.3119615018367767,0.2961089313030243,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2987365722656,0.8356865644454956,0.2001876384019851,0.9042177796363832,285.2993469238281,286.2579345703125,293.09521484375,288.5888671875,293.0976257324219,297.03857421875,285.3004150390625,1.0,0.431269109249115,1.0,1.0,0.0,1.0,-2.394338130950928,2.394333600997925,4.607517894328339e-06,1.84814727306366,0.8134891390800476,0.8134891390800476,0.0,66.30618286132812,70.0,23300.20703125,-0.0,1054.0931396484375,1.0,282.7386779785156,284.4205627441406,291.46990966796875,293.02069091796875,293.1499938964844,293.1499938964844,283.04998779296875,37902.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196723222732544,1.0,0.0,0.0,3.303791046142578,3.303812265396118,7.283136369551357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.2080078125,0.0,1193.9134521484375,1895.4371337890625,0.0,1769.326171875,0.8299892544746399,1.0,0.0,3.0,1.0,0.0
12332880,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.299072265625,0.9121271371841432,0.2604869306087494,0.2350331842899322,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.29931640625,0.9990000128746032,0.3555032610893249,0.3259037137031555,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2992858886719,0.99229633808136,0.3329077661037445,0.2332554757595062,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2992248535156,0.974140763282776,0.3119615018367767,0.2961089313030243,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2987365722656,0.8356865644454956,0.2001876384019851,0.9042177796363832,285.2993469238281,286.2579345703125,293.09521484375,288.5888671875,293.0976257324219,297.03857421875,285.3004150390625,1.0,0.431269109249115,1.0,1.0,0.0,1.0,-2.394338130950928,2.394333600997925,4.607517894328339e-06,1.84814727306366,0.8134891390800476,0.8134891390800476,0.0,66.30618286132812,70.0,23300.20703125,-0.0,1054.0931396484375,1.0,282.7386779785156,284.4205627441406,291.46990966796875,293.02069091796875,293.1499938964844,293.1499938964844,283.04998779296875,37902.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196723222732544,1.0,0.0,0.0,3.303791046142578,3.303812265396118,7.283136369551357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.2080078125,0.0,1193.9134521484375,1895.4371337890625,0.0,1769.326171875,0.8299892544746399,1.0,0.0,3.0,1.0,0.0
12332940,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4781494140625,0.9067220687866212,0.2600822150707245,0.2346780598163604,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4785461425781,0.9990000128746032,0.3559072613716125,0.3307134211063385,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4784851074219,0.9878199100494384,0.3321273326873779,0.2327134758234024,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4783935546875,0.9687110781669616,0.3110978007316589,0.2952982485294342,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4776611328125,0.8313975930213928,0.199811965227127,0.9025420546531676,285.47857666015625,286.3837585449219,292.9937438964844,288.5055236816406,292.99609375,297.0487670898437,285.4807434082031,1.0,0.4328453838825226,1.0,1.0,0.0,1.0,-2.3960185050964355,2.3960139751434326,4.613420514942845e-06,1.8491451740264893,0.8019756078720093,0.8019756078720093,0.0,67.19104766845703,88.0,21801.576171875,-0.0,1059.563232421875,1.0,283.03778076171875,284.6453857421875,291.38360595703125,292.83697509765625,293.1499938964844,293.1499938964844,283.1499938964844,37870.69921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6921865940093994,1.0,0.0,0.0,3.232419013977051,3.232439517974853,6.971859534132818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.01416015625,0.0,1128.7174072265625,1895.4371337890625,0.0,1549.644775390625,0.812333881855011,1.0,0.0,3.0,1.0,0.0
12333000,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4781494140625,0.9067220687866212,0.2600822150707245,0.2346780598163604,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4785461425781,0.9990000128746032,0.3559072613716125,0.3307134211063385,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4784851074219,0.9878199100494384,0.3321273326873779,0.2327134758234024,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4783935546875,0.9687110781669616,0.3110978007316589,0.2952982485294342,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4776611328125,0.8313975930213928,0.199811965227127,0.9025420546531676,285.47857666015625,286.3837585449219,292.9937438964844,288.5055236816406,292.99609375,297.0487670898437,285.4807434082031,1.0,0.4328453838825226,1.0,1.0,0.0,1.0,-2.3960185050964355,2.3960139751434326,4.613420514942845e-06,1.8491451740264893,0.8019756078720093,0.8019756078720093,0.0,67.19104766845703,88.0,21801.576171875,-0.0,1059.563232421875,1.0,283.03778076171875,284.6453857421875,291.38360595703125,292.83697509765625,293.1499938964844,293.1499938964844,283.1499938964844,37870.69921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6921865940093994,1.0,0.0,0.0,3.232419013977051,3.232439517974853,6.971859534132818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.01416015625,0.0,1128.7174072265625,1895.4371337890625,0.0,1549.644775390625,0.812333881855011,1.0,0.0,3.0,1.0,0.0
12333060,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5506591796875,0.8713761568069458,0.2593168914318084,0.234408289194107,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5506591796875,0.9732689261436462,0.3537661433219909,0.3361096084117889,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5506591796875,0.9513181447982788,0.3310214281082153,0.2322593480348587,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5506591796875,0.9279935956001282,0.3099575042724609,0.2946359515190124,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5506286621094,0.8009697198867798,0.1992152482271194,0.9017351865768432,285.5506591796875,286.505126953125,292.8958740234375,288.42633056640625,292.89813232421875,297.0555725097656,285.5506286621094,1.0,0.4395968914031982,1.0,1.0,0.0,1.0,-2.39999794960022,2.399993419647217,4.628963324648794e-06,1.8523424863815308,0.7890366315841675,0.7890366315841675,0.0,74.8740005493164,106.0,20987.236328125,-0.0,1095.3035888671875,1.0,283.1452331542969,284.7400817871094,291.3580322265625,292.78057861328125,293.1499938964844,293.1499938964844,283.1499938964844,37557.56640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779797077178955,1.0,0.0,0.0,3.1403987407684326,3.140418529510498,6.580561375812977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4429.89013671875,0.0,1046.705810546875,1895.4371337890625,0.0,1441.496337890625,0.7905963659286499,1.0,0.0,3.0,1.0,0.0
12333120,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5506591796875,0.8713761568069458,0.2593168914318084,0.234408289194107,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5506591796875,0.9732689261436462,0.3537661433219909,0.3361096084117889,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5506591796875,0.9513181447982788,0.3310214281082153,0.2322593480348587,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5506591796875,0.9279935956001282,0.3099575042724609,0.2946359515190124,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5506286621094,0.8009697198867798,0.1992152482271194,0.9017351865768432,285.5506591796875,286.505126953125,292.8958740234375,288.42633056640625,292.89813232421875,297.0555725097656,285.5506286621094,1.0,0.4395968914031982,1.0,1.0,0.0,1.0,-2.39999794960022,2.399993419647217,4.628963324648794e-06,1.8523424863815308,0.7890366315841675,0.7890366315841675,0.0,74.8740005493164,106.0,20987.236328125,-0.0,1095.3035888671875,1.0,283.1452331542969,284.7400817871094,291.3580322265625,292.78057861328125,293.1499938964844,293.1499938964844,283.1499938964844,37557.56640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779797077178955,1.0,0.0,0.0,3.1403987407684326,3.140418529510498,6.580561375812977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4429.89013671875,0.0,1046.705810546875,1895.4371337890625,0.0,1441.496337890625,0.7905963659286499,1.0,0.0,3.0,1.0,0.0
12333180,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563049316406,0.8288122415542603,0.2579064965248108,0.2337815314531326,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5562744140625,0.918606460094452,0.3513613939285278,0.334399551153183,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5562744140625,0.897391140460968,0.3292785882949829,0.2315440326929092,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5562744140625,0.8775807619094849,0.3082593977451324,0.2936893999576568,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563049316406,0.7600153684616089,0.1981468796730041,0.899947464466095,285.5562744140625,286.6214294433594,292.8020935058594,288.3517150878906,292.8042297363281,297.05694580078125,285.5561828613281,1.0,0.4485764503479004,1.0,1.0,0.0,1.0,-2.3929357528686523,2.3929312229156494,4.602280114340829e-06,1.8471448421478271,0.7741115689277649,0.7741115689277649,0.0,87.80719757080078,124.0,20435.015625,-0.0,1140.228271484375,1.0,283.1497802734375,284.7630920410156,291.32598876953125,292.7351379394531,293.1499938964844,293.1499938964844,283.1499938964844,37007.62890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.673610270023346,1.0,0.0,0.0,3.025176525115967,3.025195360183716,6.106533874117304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.78857421875,0.0,949.0359497070312,1895.4371337890625,0.0,1409.0408935546875,0.7644767165184021,1.0,0.0,3.0,1.0,0.0
12333240,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563049316406,0.8288122415542603,0.2579064965248108,0.2337815314531326,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5562744140625,0.918606460094452,0.3513613939285278,0.334399551153183,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5562744140625,0.897391140460968,0.3292785882949829,0.2315440326929092,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5562744140625,0.8775807619094849,0.3082593977451324,0.2936893999576568,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563049316406,0.7600153684616089,0.1981468796730041,0.899947464466095,285.5562744140625,286.6214294433594,292.8020935058594,288.3517150878906,292.8042297363281,297.05694580078125,285.5561828613281,1.0,0.4485764503479004,1.0,1.0,0.0,1.0,-2.3929357528686523,2.3929312229156494,4.602280114340829e-06,1.8471448421478271,0.7741115689277649,0.7741115689277649,0.0,87.80719757080078,124.0,20435.015625,-0.0,1140.228271484375,1.0,283.1497802734375,284.7630920410156,291.32598876953125,292.7351379394531,293.1499938964844,293.1499938964844,283.1499938964844,37007.62890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.673610270023346,1.0,0.0,0.0,3.025176525115967,3.025195360183716,6.106533874117304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.78857421875,0.0,949.0359497070312,1895.4371337890625,0.0,1409.0408935546875,0.7644767165184021,1.0,0.0,3.0,1.0,0.0
12333300,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5607604980469,0.8101093769073486,0.2570365369319916,0.2333260625600814,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5608215332031,0.894832193851471,0.3501239717006683,0.3335438966751098,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5608215332031,0.8754746317863464,0.3282404839992523,0.2310747057199478,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5608215332031,0.856637716293335,0.307252436876297,0.2930819690227508,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5606994628906,0.7426559329032898,0.197471022605896,0.8985242247581482,285.56085205078125,286.677490234375,292.7568664550781,288.3163146972656,292.75897216796875,297.0561218261719,285.5611267089844,1.0,0.4536109566688537,1.0,1.0,0.0,1.0,-2.3883581161499023,2.3883535861968994,4.58475687992177e-06,1.8436291217803955,0.7661502957344055,0.7661502957344055,0.0,95.20286560058594,124.0,20139.2734375,-0.0,1165.1510009765625,1.0,283.14996337890625,284.77740478515625,291.2951965332031,292.6919860839844,293.1499938964844,293.1499938964844,283.1499938964844,36500.36328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6718047261238098,1.0,0.0,0.0,2.9544150829315186,2.954432964324951,5.824200570714311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.60546875,0.0,891.2753295898438,1895.4371337890625,0.0,1395.7449951171875,0.75112384557724,1.0,0.0,3.0,1.0,0.0
12333360,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5635681152344,0.7917318940162659,0.2561045587062835,0.2328201532363891,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5635986328125,0.874383270740509,0.3488650023937225,0.3326867520809173,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5635986328125,0.856059730052948,0.3271367847919464,0.2305641323328018,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5635986328125,0.8383419513702393,0.3061782419681549,0.2924186885356903,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5635070800781,0.7273964285850525,0.1967290788888931,0.8968504071235657,285.5636291503906,286.7320556640625,292.7128601074219,288.2822570800781,292.71490478515625,297.0546569824219,285.5638427734375,1.0,0.4588736891746521,1.0,1.0,0.0,1.0,-2.383300542831421,2.383296012878418,4.565415565593867e-06,1.8397337198257449,0.7578388452529907,0.7578388452529907,0.0,103.04165649414062,127.0,19867.67578125,-0.0,1191.2225341796875,1.0,283.1499938964844,284.78875732421875,291.2593688964844,292.6424255371094,293.1499938964844,293.1499938964844,283.1499938964844,36316.4296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6694564819335938,1.0,0.0,0.0,2.8944649696350098,2.894482374191284,5.590233058683225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.66064453125,0.0,845.7208251953125,1895.4371337890625,0.0,1378.5538330078125,0.734969973564148,1.0,0.0,3.0,1.0,0.0
12333420,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771484375,0.7689300775527954,0.2541574835777282,0.2315254211425781,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5772399902344,0.8498453497886658,0.3463128507137298,0.3307454884052276,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5772399902344,0.8330177664756775,0.3248292803764343,0.2293131351470947,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.57720947265625,0.8161414861679077,0.3039158284664154,0.2907712161540985,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770568847656,0.707485020160675,0.1951235830783844,0.891963005065918,285.5772399902344,286.8364562988281,292.628662109375,288.21844482421875,292.6305847167969,297.0507507324219,285.5777587890625,1.0,0.4650162756443023,1.0,1.0,0.0,1.0,-2.370062828063965,2.370058298110962,4.514980446401751e-06,1.8295302391052248,0.7404431700706482,0.7404431700706482,0.0,114.03036499023438,115.0,19276.42578125,-0.0,1220.44140625,1.0,283.1499938964844,284.8216247558594,291.1826171875,292.5312194824219,293.1499938964844,293.1499938964844,283.1499938964844,35521.078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6623677015304565,1.0,0.0,0.0,2.752070426940918,2.752086877822876,5.053734639659524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.048828125,0.0,742.1187744140625,1895.4371337890625,0.0,1327.3724365234375,0.7029851078987122,1.0,0.0,3.0,1.0,0.0
12333480,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771484375,0.7689300775527954,0.2541574835777282,0.2315254211425781,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5772399902344,0.8498453497886658,0.3463128507137298,0.3307454884052276,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5772399902344,0.8330177664756775,0.3248292803764343,0.2293131351470947,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.57720947265625,0.8161414861679077,0.3039158284664154,0.2907712161540985,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770568847656,0.707485020160675,0.1951235830783844,0.891963005065918,285.5772399902344,286.8364562988281,292.628662109375,288.21844482421875,292.6305847167969,297.0507507324219,285.5777587890625,1.0,0.4650162756443023,1.0,1.0,0.0,1.0,-2.370062828063965,2.370058298110962,4.514980446401751e-06,1.8295302391052248,0.7404431700706482,0.7404431700706482,0.0,114.03036499023438,115.0,19276.42578125,-0.0,1220.44140625,1.0,283.1499938964844,284.8216247558594,291.1826171875,292.5312194824219,293.1499938964844,293.1499938964844,283.1499938964844,35521.078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6623677015304565,1.0,0.0,0.0,2.752070426940918,2.752086877822876,5.053734639659524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.048828125,0.0,742.1187744140625,1895.4371337890625,0.0,1327.3724365234375,0.7029851078987122,1.0,0.0,3.0,1.0,0.0
12333540,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5969543457031,0.7625035047531128,0.2522230446338653,0.2298895716667175,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5970764160156,0.8430783748626709,0.3437749147415161,0.3284623026847839,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5970764160156,0.826616644859314,0.3225037455558777,0.2277770191431045,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5970458984375,0.8095211386680603,0.3016118705272674,0.288716584444046,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5967712402344,0.701072096824646,0.1934663206338882,0.8850948214530945,285.5971069335937,286.9339904785156,292.54998779296875,288.1607971191406,292.55181884765625,297.0468139648437,285.5979309082031,1.0,0.4640530347824096,1.0,1.0,0.0,1.0,-2.3527936935424805,2.3527894020080566,4.449556854524417e-06,1.8161815404891968,0.7220983505249023,0.7220983505249023,0.0,116.32589721679688,103.0,18662.13671875,-0.0,1209.7628173828125,1.0,283.1499938964844,284.8616638183594,291.111083984375,292.42059326171875,293.1499938964844,293.1499938964844,283.1499938964844,34643.0390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6523540019989014,1.0,0.0,0.0,2.6009345054626465,2.60094952583313,4.513902354119637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.0927734375,0.0,641.9932861328125,1895.4371337890625,0.0,1256.9571533203125,0.6692317724227905,1.0,0.0,3.0,1.0,0.0
12333600,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5969543457031,0.7625035047531128,0.2522230446338653,0.2298895716667175,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5970764160156,0.8430783748626709,0.3437749147415161,0.3284623026847839,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5970764160156,0.826616644859314,0.3225037455558777,0.2277770191431045,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5970458984375,0.8095211386680603,0.3016118705272674,0.288716584444046,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5967712402344,0.701072096824646,0.1934663206338882,0.8850948214530945,285.5971069335937,286.9339904785156,292.54998779296875,288.1607971191406,292.55181884765625,297.0468139648437,285.5979309082031,1.0,0.4640530347824096,1.0,1.0,0.0,1.0,-2.3527936935424805,2.3527894020080566,4.449556854524417e-06,1.8161815404891968,0.7220983505249023,0.7220983505249023,0.0,116.32589721679688,103.0,18662.13671875,-0.0,1209.7628173828125,1.0,283.1499938964844,284.8616638183594,291.111083984375,292.42059326171875,293.1499938964844,293.1499938964844,283.1499938964844,34643.0390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6523540019989014,1.0,0.0,0.0,2.6009345054626465,2.60094952583313,4.513902354119637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.0927734375,0.0,641.9932861328125,1895.4371337890625,0.0,1256.9571533203125,0.6692317724227905,1.0,0.0,3.0,1.0,0.0
12333660,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6241149902344,0.7649367451667786,0.2503825426101684,0.2281175851821899,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62432861328125,0.8457255959510803,0.3413052856922149,0.3260145485401153,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.624267578125,0.8291897177696228,0.3202419877052307,0.2261130064725875,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6242370605469,0.8120474815368652,0.2993496060371399,0.2864671647548675,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6238708496094,0.7031747698783875,0.191847339272499,0.8772796988487244,285.62432861328125,287.0279235839844,292.4742431640625,288.1092529296875,292.47607421875,297.0437316894531,285.6254577636719,1.0,0.4589959383010864,1.0,1.0,0.0,1.0,-2.3336360454559326,2.333631753921509,4.377473032946e-06,1.8013226985931396,0.7029435634613037,0.7029435634613037,0.0,113.0162582397461,91.0,18061.19140625,-0.0,1174.758056640625,1.0,283.1499938964844,284.9115905761719,291.04998779296875,292.3192443847656,293.1499938964844,293.1499938964844,283.1499938964844,33692.3671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6403809189796448,1.0,0.0,0.0,2.4436399936676025,2.443654060363769,3.984445129390224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.4736328125,0.0,548.0118408203125,1895.4371337890625,0.0,1175.7979736328125,0.6343303322792053,1.0,0.0,3.0,1.0,0.0
12333720,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6241149902344,0.7649367451667786,0.2503825426101684,0.2281175851821899,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62432861328125,0.8457255959510803,0.3413052856922149,0.3260145485401153,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.624267578125,0.8291897177696228,0.3202419877052307,0.2261130064725875,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6242370605469,0.8120474815368652,0.2993496060371399,0.2864671647548675,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6238708496094,0.7031747698783875,0.191847339272499,0.8772796988487244,285.62432861328125,287.0279235839844,292.4742431640625,288.1092529296875,292.47607421875,297.0437316894531,285.6254577636719,1.0,0.4589959383010864,1.0,1.0,0.0,1.0,-2.3336360454559326,2.333631753921509,4.377473032946e-06,1.8013226985931396,0.7029435634613037,0.7029435634613037,0.0,113.0162582397461,91.0,18061.19140625,-0.0,1174.758056640625,1.0,283.1499938964844,284.9115905761719,291.04998779296875,292.3192443847656,293.1499938964844,293.1499938964844,283.1499938964844,33692.3671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6403809189796448,1.0,0.0,0.0,2.4436399936676025,2.443654060363769,3.984445129390224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.4736328125,0.0,548.0118408203125,1895.4371337890625,0.0,1175.7979736328125,0.6343303322792053,1.0,0.0,3.0,1.0,0.0
12333780,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6588439941406,0.7733997106552124,0.2486477792263031,0.2263158708810806,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6591186523437,0.8547747731208801,0.3389184772968292,0.3235123753547668,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6590881347656,0.8378105163574219,0.318065345287323,0.2244097292423248,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6590270996094,0.8205071687698364,0.297154814004898,0.2841469347476959,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6585388183594,0.7109337449073792,0.1902967244386673,0.8691295385360718,285.6591491699219,287.12188720703125,292.3984680175781,288.06317138671875,292.4002990722656,297.04168701171875,285.6607666015625,1.0,0.4513866305351257,1.0,1.0,0.0,1.0,-2.313842296600342,2.313838005065918,4.303613877709722e-06,1.785953164100647,0.6830514073371887,0.6830514073371887,0.0,106.38642120361328,79.0,17474.416015625,-0.0,1126.4735107421875,1.0,283.1499938964844,284.9740600585937,291.0004577636719,292.2312927246094,293.1499938964844,293.1499938964844,283.1499938964844,32678.25,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6277333498001099,1.0,0.0,0.0,2.282381772994995,2.2823944091796875,3.4759213463075866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.27978515625,0.0,461.895751953125,1895.4371337890625,0.0,1093.848876953125,0.5988194346427917,1.0,0.0,3.0,1.0,0.0
12333840,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6588439941406,0.7733997106552124,0.2486477792263031,0.2263158708810806,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6591186523437,0.8547747731208801,0.3389184772968292,0.3235123753547668,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6590881347656,0.8378105163574219,0.318065345287323,0.2244097292423248,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6590270996094,0.8205071687698364,0.297154814004898,0.2841469347476959,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6585388183594,0.7109337449073792,0.1902967244386673,0.8691295385360718,285.6591491699219,287.12188720703125,292.3984680175781,288.06317138671875,292.4002990722656,297.04168701171875,285.6607666015625,1.0,0.4513866305351257,1.0,1.0,0.0,1.0,-2.313842296600342,2.313838005065918,4.303613877709722e-06,1.785953164100647,0.6830514073371887,0.6830514073371887,0.0,106.38642120361328,79.0,17474.416015625,-0.0,1126.4735107421875,1.0,283.1499938964844,284.9740600585937,291.0004577636719,292.2312927246094,293.1499938964844,293.1499938964844,283.1499938964844,32678.25,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6277333498001099,1.0,0.0,0.0,2.282381772994995,2.2823944091796875,3.4759213463075866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.27978515625,0.0,461.895751953125,1895.4371337890625,0.0,1093.848876953125,0.5988194346427917,1.0,0.0,3.0,1.0,0.0
12333900,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6814880371094,0.7796432971954346,0.2478189170360565,0.2254179567098617,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.681884765625,0.8614697456359863,0.3377569317817688,0.3222576677799225,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.68182373046875,0.8441433310508728,0.3170102536678314,0.22355617582798,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6817321777344,0.8265486359596252,0.2960849404335022,0.2829790115356445,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6810607910156,0.7163451313972473,0.1895495951175689,0.8650230765342712,285.681884765625,287.1688842773437,292.360595703125,288.04205322265625,292.3624267578125,297.0410461425781,285.6841125488281,1.0,0.4469383060932159,1.0,1.0,0.0,1.0,-2.3038949966430664,2.3038907051086426,4.266737505531637e-06,1.7782243490219116,0.6728942394256592,0.6728942394256592,0.0,102.2634735107422,79.0,17162.830078125,-0.0,1099.3907470703125,1.0,283.1499938964844,285.0120544433594,290.97857666015625,292.1897277832031,293.1499938964844,293.1499938964844,283.1499938964844,31954.12890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213478446006775,1.0,0.0,0.0,2.1944100856781006,2.1944222450256348,3.213135073565354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.37890625,0.0,418.3741149902344,1895.4371337890625,0.0,1054.017333984375,0.5821080803871155,1.0,0.0,3.0,1.0,0.0
