time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12333960,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.70220947265625,0.7872525453567505,0.2470151633024215,0.2245310246944427,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7025451660156,0.869679868221283,0.3366170227527618,0.321010559797287,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024841308594,0.851908802986145,0.3159776329994201,0.2227090895175933,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024230957031,0.8338372111320496,0.2950339913368225,0.2818157970905304,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017822265625,0.722641110420227,0.1888218224048614,0.860937237739563,285.7025756835937,287.2158508300781,292.3226928710937,288.0221252441406,292.3245544433594,297.0406799316406,285.7046813964844,1.0,0.4421737492084503,1.0,1.0,0.0,1.0,-2.294008493423462,2.294004201889038,4.230247213854455e-06,1.7705398797988892,0.6625420451164246,0.6625420451164246,0.0,97.7562026977539,67.0,16879.732421875,-0.0,1071.0894775390625,1.0,283.1499938964844,285.046142578125,290.9586486816406,292.1517944335937,293.1499938964844,293.1499938964844,283.1499938964844,31600.68359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6149937510490417,1.0,0.0,0.0,2.1194047927856445,2.1194164752960205,2.997238084390119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4139.89208984375,0.0,384.7158508300781,1895.4371337890625,0.0,1015.4465942382812,0.5632284283638,1.0,0.0,3.0,1.0,0.0
12334020,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7545166015625,0.8068091869354248,0.2454826831817627,0.2227907329797744,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75494384765625,0.8911327123641968,0.3344029784202575,0.3185426294803619,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7548522949219,0.8723862171173096,0.3139804005622864,0.2210358679294586,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7547607421875,0.8528886437416077,0.2929898500442505,0.279508501291275,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7539978027344,0.7384442090988159,0.1874236017465591,0.8528611660003662,285.75494384765625,287.309814453125,292.2469482421875,287.9857177734375,292.2488098144531,297.04052734375,285.7575378417969,1.0,0.4319272935390472,1.0,1.0,0.0,1.0,-2.274470329284668,2.2744662761688232,4.1586076804378536e-06,1.7553459405899048,0.6415401101112366,0.6415401101112366,0.0,87.92829895019531,55.0,16274.4208984375,-0.0,1012.2677001953124,1.0,283.1499938964844,285.1283264160156,290.92144775390625,292.0770568847656,293.1499938964844,293.1499938964844,283.1499938964844,30459.716796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6021245121955872,1.0,0.0,0.0,1.9569944143295288,1.9570049047470093,2.555480307364633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.6025390625,0.0,316.9846496582031,1895.4371337890625,0.0,940.694580078125,0.5280833840370178,1.0,0.0,3.0,1.0,0.0
12334080,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7545166015625,0.8068091869354248,0.2454826831817627,0.2227907329797744,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75494384765625,0.8911327123641968,0.3344029784202575,0.3185426294803619,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7548522949219,0.8723862171173096,0.3139804005622864,0.2210358679294586,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7547607421875,0.8528886437416077,0.2929898500442505,0.279508501291275,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7539978027344,0.7384442090988159,0.1874236017465591,0.8528611660003662,285.75494384765625,287.309814453125,292.2469482421875,287.9857177734375,292.2488098144531,297.04052734375,285.7575378417969,1.0,0.4319272935390472,1.0,1.0,0.0,1.0,-2.274470329284668,2.2744662761688232,4.1586076804378536e-06,1.7553459405899048,0.6415401101112366,0.6415401101112366,0.0,87.92829895019531,55.0,16274.4208984375,-0.0,1012.2677001953124,1.0,283.1499938964844,285.1283264160156,290.92144775390625,292.0770568847656,293.1499938964844,293.1499938964844,283.1499938964844,30459.716796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6021245121955872,1.0,0.0,0.0,1.9569944143295288,1.9570049047470093,2.555480307364633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.6025390625,0.0,316.9846496582031,1895.4371337890625,0.0,940.694580078125,0.5280833840370178,1.0,0.0,3.0,1.0,0.0
12334140,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8158569335937,0.8315759301185608,0.2440483570098877,0.2211110144853592,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8163757324219,0.9222553968429564,0.3322778344154358,0.3161286413669586,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8162841796875,0.901279091835022,0.3120746910572052,0.219404324889183,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8161926269531,0.8802127838134766,0.2910235226154327,0.2772449254989624,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8152770996094,0.7608711123466492,0.1861009448766708,0.8449862599372864,285.81640625,287.4036865234375,292.17120361328125,287.9534912109375,292.173095703125,297.0411376953125,285.8194885253906,1.0,0.4209868013858795,1.0,1.0,0.0,1.0,-2.2554142475128174,2.2554101943969727,4.089344201929634e-06,1.7405179738998413,0.6201670169830322,0.6201670169830322,0.0,77.38153839111328,43.0,15658.1513671875,-0.0,952.123779296875,1.0,283.1499938964844,285.220703125,290.8876342773437,292.0054016113281,293.1499938964844,293.1499938964844,283.1499938964844,29259.45703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5889374613761902,1.0,0.0,0.0,1.7974168062210083,1.7974262237548828,2.1557131901772666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.10791015625,0.0,258.7270202636719,1895.4371337890625,0.0,869.06591796875,0.4938887357711792,1.0,0.0,3.0,1.0,0.0
12334200,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8158569335937,0.8315759301185608,0.2440483570098877,0.2211110144853592,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8163757324219,0.9222553968429564,0.3322778344154358,0.3161286413669586,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8162841796875,0.901279091835022,0.3120746910572052,0.219404324889183,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8161926269531,0.8802127838134766,0.2910235226154327,0.2772449254989624,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8152770996094,0.7608711123466492,0.1861009448766708,0.8449862599372864,285.81640625,287.4036865234375,292.17120361328125,287.9534912109375,292.173095703125,297.0411376953125,285.8194885253906,1.0,0.4209868013858795,1.0,1.0,0.0,1.0,-2.2554142475128174,2.2554101943969727,4.089344201929634e-06,1.7405179738998413,0.6201670169830322,0.6201670169830322,0.0,77.38153839111328,43.0,15658.1513671875,-0.0,952.123779296875,1.0,283.1499938964844,285.220703125,290.8876342773437,292.0054016113281,293.1499938964844,293.1499938964844,283.1499938964844,29259.45703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5889374613761902,1.0,0.0,0.0,1.7974168062210083,1.7974262237548828,2.1557131901772666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.10791015625,0.0,258.7270202636719,1895.4371337890625,0.0,869.06591796875,0.4938887357711792,1.0,0.0,3.0,1.0,0.0
12334260,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861083984375,0.8668026924133301,0.2427103519439697,0.2195007055997848,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8866882324219,0.9673747420310974,0.330242782831192,0.3137809932231903,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8865966796875,0.9463409185409546,0.3102616667747497,0.2178236842155456,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.886474609375,0.9212205410003662,0.2891358733177185,0.2750371396541595,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8854064941406,0.7943854928016663,0.1848523020744323,0.8373589515686035,285.88671875,287.4975280761719,292.0955505371094,287.925048828125,292.0974426269531,297.0424194335937,285.8902587890625,1.0,0.4095574617385864,1.0,1.0,0.0,1.0,-2.236946821212769,2.236943006515503,4.022796019853558e-06,1.7261399030685425,0.5985413789749146,0.5985413789749146,0.0,66.4015884399414,31.0,15030.81640625,-0.0,891.8702392578125,1.0,283.1499938964844,285.32293701171875,290.8568420410156,291.93621826171875,293.1499938964844,293.1499938964844,283.1499938964844,28007.19140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5752710103988647,1.0,0.0,0.0,1.6427565813064575,1.6427650451660156,1.8006936386427697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.34423828125,0.0,209.53146362304688,1895.4371337890625,0.0,800.2632446289062,0.4610895216464996,1.0,0.0,3.0,1.0,0.0
12334320,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861083984375,0.8668026924133301,0.2427103519439697,0.2195007055997848,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8866882324219,0.9673747420310974,0.330242782831192,0.3137809932231903,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8865966796875,0.9463409185409546,0.3102616667747497,0.2178236842155456,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.886474609375,0.9212205410003662,0.2891358733177185,0.2750371396541595,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8854064941406,0.7943854928016663,0.1848523020744323,0.8373589515686035,285.88671875,287.4975280761719,292.0955505371094,287.925048828125,292.0974426269531,297.0424194335937,285.8902587890625,1.0,0.4095574617385864,1.0,1.0,0.0,1.0,-2.236946821212769,2.236943006515503,4.022796019853558e-06,1.7261399030685425,0.5985413789749146,0.5985413789749146,0.0,66.4015884399414,31.0,15030.81640625,-0.0,891.8702392578125,1.0,283.1499938964844,285.32293701171875,290.8568420410156,291.93621826171875,293.1499938964844,293.1499938964844,283.1499938964844,28007.19140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5752710103988647,1.0,0.0,0.0,1.6427565813064575,1.6427650451660156,1.8006936386427697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.34423828125,0.0,209.53146362304688,1895.4371337890625,0.0,800.2632446289062,0.4610895216464996,1.0,0.0,3.0,1.0,0.0
12334380,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.96209716796875,0.9131153225898744,0.2414387017488479,0.2180221229791641,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9625244140625,0.9990000128746032,0.3286111354827881,0.3014460504055023,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9624938964844,0.99299955368042,0.3085138499736786,0.2163440734148025,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9623718261719,0.9730907082557678,0.2872998714447021,0.2729528546333313,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96148681640625,0.8337885141372681,0.183649867773056,0.8302906155586243,285.9625549316406,287.5912475585937,292.0199584960937,287.8999938964844,292.0218811035156,297.0439758300781,285.9652709960937,1.0,0.3973021507263183,1.0,1.0,0.0,1.0,-2.2078638076782227,2.207859754562378,3.919668870366877e-06,1.7037913799285889,0.5767329335212708,0.5767329335212708,0.0,56.56782913208008,49.0,14355.4248046875,-0.0,826.8604736328125,1.0,283.1499938964844,285.4314880371094,290.8289489746094,291.8691711425781,293.1499938964844,293.1499938964844,283.1499938964844,26714.974609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5610355734825134,1.0,0.0,0.0,1.4947803020477295,1.4947879314422607,1.4908987111539318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.557373046875,0.0,168.66087341308594,1895.4371337890625,0.0,734.1558837890625,0.4300400912761688,1.0,0.0,3.0,1.0,0.0
12334440,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.96209716796875,0.9131153225898744,0.2414387017488479,0.2180221229791641,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9625244140625,0.9990000128746032,0.3286111354827881,0.3014460504055023,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9624938964844,0.99299955368042,0.3085138499736786,0.2163440734148025,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9623718261719,0.9730907082557678,0.2872998714447021,0.2729528546333313,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96148681640625,0.8337885141372681,0.183649867773056,0.8302906155586243,285.9625549316406,287.5912475585937,292.0199584960937,287.8999938964844,292.0218811035156,297.0439758300781,285.9652709960937,1.0,0.3973021507263183,1.0,1.0,0.0,1.0,-2.2078638076782227,2.207859754562378,3.919668870366877e-06,1.7037913799285889,0.5767329335212708,0.5767329335212708,0.0,56.56782913208008,49.0,14355.4248046875,-0.0,826.8604736328125,1.0,283.1499938964844,285.4314880371094,290.8289489746094,291.8691711425781,293.1499938964844,293.1499938964844,283.1499938964844,26714.974609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5610355734825134,1.0,0.0,0.0,1.4947803020477295,1.4947879314422607,1.4908987111539318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.557373046875,0.0,168.66087341308594,1895.4371337890625,0.0,734.1558837890625,0.4300400912761688,1.0,0.0,3.0,1.0,0.0
12334500,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996337890625,0.9193413853645324,0.2408041805028915,0.2174101769924163,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0002746582031,0.9990000128746032,0.3288938403129577,0.2952992618083954,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.000244140625,0.9973756670951844,0.3076446950435638,0.2157044857740402,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0000915527344,0.97830992937088,0.2863863706588745,0.2720444798469543,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9987487792969,0.8382683992385864,0.1830643266439438,0.8274132013320923,286.0003662109375,287.6380615234375,291.9822082519531,287.8886108398437,291.984130859375,297.0448303222656,286.0048828125,1.0,0.3949103653430938,1.0,1.0,0.0,1.0,-2.1941487789154053,2.1941447257995605,3.870775799441617e-06,1.6928012371063232,0.5657162070274353,0.5657162070274353,0.0,55.17985916137695,49.0,13987.5,-0.0,809.0646362304688,1.0,283.1499938964844,285.4886169433594,290.8147277832031,291.8326416015625,293.1499938964844,293.1499938964844,283.1499938964844,25855.578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5535260438919067,1.0,0.0,0.0,1.4176404476165771,1.4176477193832395,1.3409902521743788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.603515625,0.0,149.18199157714844,1895.4371337890625,0.0,701.45361328125,0.4163839519023895,1.0,0.0,3.0,1.0,0.0
12334560,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0416564941406,0.9175161719322203,0.2401899695396423,0.2168572545051574,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423583984375,0.9990000128746032,0.32905313372612,0.2960724234580993,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423278808594,0.9960721731185912,0.3068008124828338,0.2151136249303817,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0421447753906,0.9766052961349488,0.2854956388473511,0.2712011039257049,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.04071044921875,0.8367775678634644,0.1825062334537506,0.8248835206031799,286.0424499511719,287.6848449707031,291.9444885253906,287.8779296875,291.9464111328125,297.0459289550781,286.0474853515625,1.0,0.3945307433605194,1.0,1.0,0.0,1.0,-2.189640522003174,2.189636707305908,3.854705028061289e-06,1.6891460418701172,0.5547180771827698,0.5547180771827698,0.0,55.16714477539063,67.0,13702.0107421875,-0.0,804.8840942382812,1.0,283.1499938964844,285.5464782714844,290.8016662597656,291.8001708984375,293.1499938964844,293.1499938964844,283.1499938964844,25403.44921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5457697510719299,1.0,0.0,0.0,1.3541977405548096,1.3542046546936035,1.223651082682409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3963.367431640625,0.0,135.0614471435547,1895.4371337890625,0.0,669.1820678710938,0.4008943140506744,1.0,0.0,3.0,1.0,0.0
12334620,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1600036621094,0.8966004848480225,0.2390735745429992,0.2159328609704971,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1611022949219,0.997443437576294,0.3272687494754791,0.3109329640865326,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.160888671875,0.9786077737808228,0.3052355647087097,0.2140808254480362,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16064453125,0.9555469751358032,0.283816784620285,0.2697021663188934,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15869140625,0.8200247883796692,0.1814553290605545,0.8206400275230408,286.1611022949219,287.7783203125,291.8691101074219,287.8584289550781,291.8710327148437,297.0485534667969,286.16778564453125,1.0,0.3989223837852478,1.0,1.0,0.0,1.0,-2.198974370956421,2.198970317840576,3.887412731273798e-06,1.6963534355163574,0.533314049243927,0.533314049243927,0.0,58.40808868408203,85.0,13196.439453125,-0.0,825.3313598632812,1.0,283.1499938964844,285.69683837890625,290.7818603515625,291.7441711425781,293.1499938964844,293.1499938964844,283.1499938964844,24045.251953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5302679538726807,1.0,0.0,0.0,1.2241442203521729,1.2241504192352295,9.999046568509585e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3936.7998046875,0.0,108.01393127441406,1895.4371337890625,0.0,609.0463256835938,0.3740379810333252,1.0,0.0,3.0,1.0,0.0
12334680,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1600036621094,0.8966004848480225,0.2390735745429992,0.2159328609704971,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1611022949219,0.997443437576294,0.3272687494754791,0.3109329640865326,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.160888671875,0.9786077737808228,0.3052355647087097,0.2140808254480362,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16064453125,0.9555469751358032,0.283816784620285,0.2697021663188934,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15869140625,0.8200247883796692,0.1814553290605545,0.8206400275230408,286.1611022949219,287.7783203125,291.8691101074219,287.8584289550781,291.8710327148437,297.0485534667969,286.16778564453125,1.0,0.3989223837852478,1.0,1.0,0.0,1.0,-2.198974370956421,2.198970317840576,3.887412731273798e-06,1.6963534355163574,0.533314049243927,0.533314049243927,0.0,58.40808868408203,85.0,13196.439453125,-0.0,825.3313598632812,1.0,283.1499938964844,285.69683837890625,290.7818603515625,291.7441711425781,293.1499938964844,293.1499938964844,283.1499938964844,24045.251953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5302679538726807,1.0,0.0,0.0,1.2241442203521729,1.2241504192352295,9.999046568509585e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3936.7998046875,0.0,108.01393127441406,1895.4371337890625,0.0,609.0463256835938,0.3740379810333252,1.0,0.0,3.0,1.0,0.0
12334740,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2778625488281,0.845150887966156,0.2379768043756485,0.2153714299201965,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2788391113281,0.941605269908905,0.3243671655654907,0.3085639476776123,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2786560058594,0.9178435206413268,0.3037144243717193,0.2133457958698272,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2784423828125,0.8942026495933533,0.2821598649024963,0.2685813009738922,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2767028808594,0.7724356055259705,0.1803526431322097,0.8178583979606628,286.2788391113281,287.87158203125,291.7938842773437,287.8410949707031,291.7958068847656,297.05035400390625,286.2846984863281,1.0,0.4067657887935638,1.0,1.0,0.0,1.0,-2.1891567707061768,2.189152956008911,3.853072939818958e-06,1.6888078451156616,0.5122747421264648,0.5122747421264648,0.0,69.14013671875,103.0,12612.6865234375,-0.0,856.5438842773438,1.0,283.1499938964844,285.8472595214844,290.7694702148437,291.697998046875,293.1499938964844,293.1499938964844,283.1499938964844,22691.052734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5159153938293457,1.0,0.0,0.0,1.1049919128417969,1.1049975156784058,8.14726064390925e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3910.871826171875,0.0,86.4691390991211,1895.4371337890625,0.0,558.2343139648438,0.349525511264801,1.0,0.0,3.0,1.0,0.0
12334800,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2778625488281,0.845150887966156,0.2379768043756485,0.2153714299201965,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2788391113281,0.941605269908905,0.3243671655654907,0.3085639476776123,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2786560058594,0.9178435206413268,0.3037144243717193,0.2133457958698272,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2784423828125,0.8942026495933533,0.2821598649024963,0.2685813009738922,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2767028808594,0.7724356055259705,0.1803526431322097,0.8178583979606628,286.2788391113281,287.87158203125,291.7938842773437,287.8410949707031,291.7958068847656,297.05035400390625,286.2846984863281,1.0,0.4067657887935638,1.0,1.0,0.0,1.0,-2.1891567707061768,2.189152956008911,3.853072939818958e-06,1.6888078451156616,0.5122747421264648,0.5122747421264648,0.0,69.14013671875,103.0,12612.6865234375,-0.0,856.5438842773438,1.0,283.1499938964844,285.8472595214844,290.7694702148437,291.697998046875,293.1499938964844,293.1499938964844,283.1499938964844,22691.052734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5159153938293457,1.0,0.0,0.0,1.1049919128417969,1.1049975156784058,8.14726064390925e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3910.871826171875,0.0,86.4691390991211,1895.4371337890625,0.0,558.2343139648438,0.349525511264801,1.0,0.0,3.0,1.0,0.0
12334860,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3981018066406,0.8041903376579285,0.236875519156456,0.2148914039134979,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3991394042969,0.8878634572029114,0.3221520781517029,0.3068850040435791,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.39892578125,0.8688926696777344,0.3022046685218811,0.2126869857311248,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3987121582031,0.8481882810592651,0.2805089950561523,0.2675575613975525,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3968811035156,0.7342440485954285,0.1792238354682922,0.8153533935546875,286.3991394042969,287.96466064453125,291.71881103515625,287.8255920410156,291.7207336425781,297.0516967773437,286.4052734375,1.0,0.416890949010849,1.0,1.0,0.0,1.0,-2.181532859802246,2.1815288066864014,3.826345619017957e-06,1.6828445196151731,0.4916019141674042,0.4916019141674042,0.0,82.42115020751953,106.0,12024.19921875,-0.0,898.7546997070312,1.0,283.1499938964844,285.999755859375,290.7557678222656,291.6499328613281,293.1499938964844,293.1499938964844,283.1499938964844,21352.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5019686818122864,1.0,0.0,0.0,0.995988667011261,0.9959937334060668,6.619149672815183e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.13525390625,0.0,69.3227310180664,1895.4371337890625,0.0,512.9979248046875,0.3271878361701965,1.0,0.0,3.0,1.0,0.0
12334920,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3981018066406,0.8041903376579285,0.236875519156456,0.2148914039134979,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3991394042969,0.8878634572029114,0.3221520781517029,0.3068850040435791,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.39892578125,0.8688926696777344,0.3022046685218811,0.2126869857311248,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3987121582031,0.8481882810592651,0.2805089950561523,0.2675575613975525,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3968811035156,0.7342440485954285,0.1792238354682922,0.8153533935546875,286.3991394042969,287.96466064453125,291.71881103515625,287.8255920410156,291.7207336425781,297.0516967773437,286.4052734375,1.0,0.416890949010849,1.0,1.0,0.0,1.0,-2.181532859802246,2.1815288066864014,3.826345619017957e-06,1.6828445196151731,0.4916019141674042,0.4916019141674042,0.0,82.42115020751953,106.0,12024.19921875,-0.0,898.7546997070312,1.0,283.1499938964844,285.999755859375,290.7557678222656,291.6499328613281,293.1499938964844,293.1499938964844,283.1499938964844,21352.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5019686818122864,1.0,0.0,0.0,0.995988667011261,0.9959937334060668,6.619149672815183e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.13525390625,0.0,69.3227310180664,1895.4371337890625,0.0,512.9979248046875,0.3271878361701965,1.0,0.0,3.0,1.0,0.0
12334980,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5220031738281,0.7790621519088745,0.2358050346374511,0.2142979502677917,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.52301025390625,0.8599880337715149,0.3202562928199768,0.3054342567920685,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5228271484375,0.8428242802619934,0.3007326424121856,0.211946815252304,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5226135253906,0.8234893679618835,0.278882622718811,0.2664130330085754,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.520751953125,0.7129178643226624,0.1780999898910522,0.8121768236160278,286.5230407714844,288.0575256347656,291.6439208984375,287.8114929199219,291.6458435058594,297.0528869628906,286.5292663574219,1.0,0.423461765050888,1.0,1.0,0.0,1.0,-2.172999858856201,2.1729960441589355,3.796603095906903e-06,1.6762019395828247,0.4713741838932037,0.4713741838932037,0.0,92.20696258544922,94.0,11428.3544921875,-0.0,926.8406372070312,1.0,283.1499938964844,286.15509033203125,290.7381896972656,291.5940246582031,293.1499938964844,293.1499938964844,283.1499938964844,20034.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4874207973480224,1.0,0.0,0.0,0.8969220519065857,0.8969267010688782,5.367881072970705e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.452880859375,0.0,55.71746063232422,1895.4371337890625,0.0,469.8064270019531,0.3098779916763305,1.0,0.0,3.0,1.0,0.0
12335040,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5220031738281,0.7790621519088745,0.2358050346374511,0.2142979502677917,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.52301025390625,0.8599880337715149,0.3202562928199768,0.3054342567920685,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5228271484375,0.8428242802619934,0.3007326424121856,0.211946815252304,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5226135253906,0.8234893679618835,0.278882622718811,0.2664130330085754,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.520751953125,0.7129178643226624,0.1780999898910522,0.8121768236160278,286.5230407714844,288.0575256347656,291.6439208984375,287.8114929199219,291.6458435058594,297.0528869628906,286.5292663574219,1.0,0.423461765050888,1.0,1.0,0.0,1.0,-2.172999858856201,2.1729960441589355,3.796603095906903e-06,1.6762019395828247,0.4713741838932037,0.4713741838932037,0.0,92.20696258544922,94.0,11428.3544921875,-0.0,926.8406372070312,1.0,283.1499938964844,286.15509033203125,290.7381896972656,291.5940246582031,293.1499938964844,293.1499938964844,283.1499938964844,20034.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4874207973480224,1.0,0.0,0.0,0.8969220519065857,0.8969267010688782,5.367881072970705e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.452880859375,0.0,55.71746063232422,1895.4371337890625,0.0,469.8064270019531,0.3098779916763305,1.0,0.0,3.0,1.0,0.0
12335100,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5750427246094,0.7743600606918335,0.235276848077774,0.2138999253511428,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5759582519531,0.8547894954681396,0.3193630576133728,0.3046603500843048,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5758056640625,0.8380298614501953,0.3000025749206543,0.2114978581666946,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5755615234375,0.818727433681488,0.2780727446079254,0.2657299041748047,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5738830566406,0.7084127068519592,0.177542582154274,0.8100504875183105,286.5759582519531,288.1038818359375,291.6065673828125,287.80487060546875,291.6084899902344,297.053466796875,286.5816650390625,1.0,0.4239115715026855,1.0,1.0,0.0,1.0,-2.167680263519287,2.167676448822021,3.778146719923825e-06,1.672074556350708,0.4612565636634826,0.4612565636634826,0.0,94.03441619873048,94.0,11164.8583984375,-0.0,928.4550170898438,1.0,283.1499938964844,286.2218322753906,290.7287292480469,291.5655517578125,293.1499938964844,293.1499938964844,283.1499938964844,19718.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4796666800975799,1.0,0.0,0.0,0.8577561974525452,0.8577606678009033,4.9093181075932086e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3650.609619140625,0.0,51.24149703979492,1895.4371337890625,0.0,448.3272705078125,0.3029718101024627,1.0,0.0,3.0,1.0,0.0
12335160,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.62420654296875,0.7732102870941162,0.2347491979598999,0.2134379893541336,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6250915527344,0.8534189462661743,0.3184846937656402,0.3038381934165954,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6249084472656,0.8368222117424011,0.2992701232433319,0.2109977602958679,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6247253417969,0.8174195885658264,0.2772602140903473,0.2649770975112915,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6231384277344,0.7071100473403931,0.176987811923027,0.8076130151748657,286.6250915527344,288.150146484375,291.5692443847656,287.7984619140625,291.5711669921875,297.0540466308594,286.6304626464844,1.0,0.4231040775775909,1.0,1.0,0.0,1.0,-2.1617064476013184,2.1617026329040527,3.7574498037429298e-06,1.667422652244568,0.4511192142963409,0.4511192142963409,0.0,94.14667510986328,82.0,10908.4453125,-0.0,923.1107788085938,1.0,283.1499938964844,286.2838439941406,290.7197570800781,291.5375671386719,293.1499938964844,293.1499938964844,283.1499938964844,19486.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4716622531414032,1.0,0.0,0.0,0.8217591643333435,0.8217635750770569,4.5059106668077233e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3567.02587890625,0.0,47.45539855957031,1895.4371337890625,0.0,427.2038879394531,0.2969609200954437,1.0,0.0,3.0,1.0,0.0
12335220,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.71563720703125,0.7779585719108582,0.2336960732936859,0.2123880833387375,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7164611816406,0.8582273125648499,0.31674924492836,0.302087128162384,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.71630859375,0.8415051698684692,0.2977983355522156,0.2098932713270187,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.71612548828125,0.8217305541038513,0.2756267488002777,0.2633292078971863,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7146301269531,0.7110880017280579,0.175886794924736,0.8021377325057983,286.7164611816406,288.24249267578125,291.4947814941406,287.7861022949219,291.4967041015625,297.05517578125,286.7214660644531,1.0,0.4186013042926788,1.0,1.0,0.0,1.0,-2.148461103439331,2.148457288742065,3.711765202751849e-06,1.6571000814437866,0.4307725429534912,0.4307725429534912,0.0,90.9327621459961,70.0,10410.458984375,-0.0,898.6765747070312,1.0,283.1499938964844,286.3990783691406,290.7039489746094,291.4841613769531,293.1499938964844,293.1499938964844,283.1499938964844,19180.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4551928639411926,1.0,0.0,0.0,0.7565849423408508,0.7565891146659851,3.819520344450211e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3403.149658203125,0.0,41.28416442871094,1895.4371337890625,0.0,386.8366088867188,0.2867988646030426,1.0,0.0,3.0,1.0,0.0
12335280,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.71563720703125,0.7779585719108582,0.2336960732936859,0.2123880833387375,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7164611816406,0.8582273125648499,0.31674924492836,0.302087128162384,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.71630859375,0.8415051698684692,0.2977983355522156,0.2098932713270187,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.71612548828125,0.8217305541038513,0.2756267488002777,0.2633292078971863,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7146301269531,0.7110880017280579,0.175886794924736,0.8021377325057983,286.7164611816406,288.24249267578125,291.4947814941406,287.7861022949219,291.4967041015625,297.05517578125,286.7214660644531,1.0,0.4186013042926788,1.0,1.0,0.0,1.0,-2.148461103439331,2.148457288742065,3.711765202751849e-06,1.6571000814437866,0.4307725429534912,0.4307725429534912,0.0,90.9327621459961,70.0,10410.458984375,-0.0,898.6765747070312,1.0,283.1499938964844,286.3990783691406,290.7039489746094,291.4841613769531,293.1499938964844,293.1499938964844,283.1499938964844,19180.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4551928639411926,1.0,0.0,0.0,0.7565849423408508,0.7565891146659851,3.819520344450211e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3403.149658203125,0.0,41.28416442871094,1895.4371337890625,0.0,386.8366088867188,0.2867988646030426,1.0,0.0,3.0,1.0,0.0
12335340,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.802001953125,0.7903765439987183,0.2326515018939972,0.2112279832363128,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.80279541015625,0.871347188949585,0.3150283694267273,0.300230473279953,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8026428222656,0.8540204763412476,0.2963244020938873,0.2086952626705169,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8024597167969,0.8333179354667664,0.2739870250225067,0.2615514099597931,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.801025390625,0.7213703989982605,0.1747983247041702,0.7961364388465881,286.80279541015625,288.33453369140625,291.4205322265625,287.7740478515625,291.4224853515625,297.0562744140625,286.80767822265625,1.0,0.4113959670066833,1.0,1.0,0.0,1.0,-2.134056329727173,2.1340527534484863,3.66240851690236e-06,1.6458652019500732,0.4103134572505951,0.4103134572505951,0.0,84.58953094482422,58.0,9926.162109375,-0.0,862.0640258789062,1.0,283.1499938964844,286.5072631835937,290.6908569335937,291.4342956542969,293.1499938964844,293.1499938964844,283.1499938964844,18996.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4385220408439636,1.0,0.0,0.0,0.6979552507400513,0.697959303855896,3.2504885894013575e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3242.57373046875,0.0,36.35703659057617,1895.4371337890625,0.0,349.7669677734375,0.2782911956310272,1.0,0.0,3.0,1.0,0.0
12335400,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.802001953125,0.7903765439987183,0.2326515018939972,0.2112279832363128,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.80279541015625,0.871347188949585,0.3150283694267273,0.300230473279953,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8026428222656,0.8540204763412476,0.2963244020938873,0.2086952626705169,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8024597167969,0.8333179354667664,0.2739870250225067,0.2615514099597931,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.801025390625,0.7213703989982605,0.1747983247041702,0.7961364388465881,286.80279541015625,288.33453369140625,291.4205322265625,287.7740478515625,291.4224853515625,297.0562744140625,286.80767822265625,1.0,0.4113959670066833,1.0,1.0,0.0,1.0,-2.134056329727173,2.1340527534484863,3.66240851690236e-06,1.6458652019500732,0.4103134572505951,0.4103134572505951,0.0,84.58953094482422,58.0,9926.162109375,-0.0,862.0640258789062,1.0,283.1499938964844,286.5072631835937,290.6908569335937,291.4342956542969,293.1499938964844,293.1499938964844,283.1499938964844,18996.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4385220408439636,1.0,0.0,0.0,0.6979552507400513,0.697959303855896,3.2504885894013575e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3242.57373046875,0.0,36.35703659057617,1895.4371337890625,0.0,349.7669677734375,0.2782911956310272,1.0,0.0,3.0,1.0,0.0
12335460,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.8101896643638611,0.2316636443138122,0.2100284248590469,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9024658203125,0.8929644227027893,0.313357263803482,0.2983284294605255,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9023132324219,0.8747919201850891,0.2948985695838928,0.2074601799249649,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9020690917969,0.8523610830307007,0.2723813354969024,0.2597136199474334,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9003295898437,0.7372615337371826,0.1737464666366577,0.7898887395858765,286.9024963378906,288.4262390136719,291.3465881347656,287.7619934082031,291.3485412597656,297.0575866699219,286.9083557128906,1.0,0.4024122953414917,1.0,1.0,0.0,1.0,-2.119136333465576,2.1191327571868896,3.611645070122904e-06,1.6342180967330933,0.3900381028652191,0.3900381028652191,0.0,76.28582763671875,46.0,9479.96875,-0.0,818.3749389648438,1.0,283.1499938964844,286.6147766113281,290.67950439453125,291.3877258300781,293.1499938964844,293.1499938964844,283.1499938964844,18868.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4219934642314911,1.0,0.0,0.0,0.6447446346282959,0.6447485685348511,2.77376042134847e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3090.066162109375,0.0,32.29310607910156,1895.4371337890625,0.0,316.2388916015625,0.2709043025970459,1.0,0.0,3.0,1.0,0.0
12335520,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.8101896643638611,0.2316636443138122,0.2100284248590469,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9024658203125,0.8929644227027893,0.313357263803482,0.2983284294605255,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9023132324219,0.8747919201850891,0.2948985695838928,0.2074601799249649,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9020690917969,0.8523610830307007,0.2723813354969024,0.2597136199474334,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9003295898437,0.7372615337371826,0.1737464666366577,0.7898887395858765,286.9024963378906,288.4262390136719,291.3465881347656,287.7619934082031,291.3485412597656,297.0575866699219,286.9083557128906,1.0,0.4024122953414917,1.0,1.0,0.0,1.0,-2.119136333465576,2.1191327571868896,3.611645070122904e-06,1.6342180967330933,0.3900381028652191,0.3900381028652191,0.0,76.28582763671875,46.0,9479.96875,-0.0,818.3749389648438,1.0,283.1499938964844,286.6147766113281,290.67950439453125,291.3877258300781,293.1499938964844,293.1499938964844,283.1499938964844,18868.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4219934642314911,1.0,0.0,0.0,0.6447446346282959,0.6447485685348511,2.77376042134847e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3090.066162109375,0.0,32.29310607910156,1895.4371337890625,0.0,316.2388916015625,0.2709043025970459,1.0,0.0,3.0,1.0,0.0
12335580,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00323486328125,0.8370362520217896,0.2307641506195068,0.208863615989685,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0041809082031,0.9271867871284484,0.3117668926715851,0.29645437002182,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0040283203125,0.9063620567321776,0.293555736541748,0.2062475532293319,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0037841796875,0.8818880319595337,0.2708408832550049,0.2578884661197662,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0020446777344,0.7615297436714172,0.172753095626831,0.7836692929267883,287.0041809082031,288.5176086425781,291.2728881835937,287.7495422363281,291.2748718261719,297.059326171875,287.01007080078125,1.0,0.3922528922557831,1.0,1.0,0.0,1.0,-2.104368209838867,2.1043646335601807,3.561765879567247e-06,1.622683882713318,0.3699287474155426,0.3699287474155426,0.0,66.74897766113281,34.0,9040.9296875,-0.0,770.9843139648438,1.0,283.1499938964844,286.72222900390625,290.669677734375,291.3446350097656,293.1499938964844,293.1499938964844,283.1499938964844,18760.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.406006246805191,1.0,0.0,0.0,0.5960157513618469,0.5960196256637573,2.3703307761024923e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2944.137451171875,0.0,28.847558975219727,1895.4371337890625,0.0,286.3572998046875,0.2644281089305877,1.0,0.0,3.0,1.0,0.0
12335640,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00323486328125,0.8370362520217896,0.2307641506195068,0.208863615989685,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0041809082031,0.9271867871284484,0.3117668926715851,0.29645437002182,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0040283203125,0.9063620567321776,0.293555736541748,0.2062475532293319,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0037841796875,0.8818880319595337,0.2708408832550049,0.2578884661197662,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0020446777344,0.7615297436714172,0.172753095626831,0.7836692929267883,287.0041809082031,288.5176086425781,291.2728881835937,287.7495422363281,291.2748718261719,297.059326171875,287.01007080078125,1.0,0.3922528922557831,1.0,1.0,0.0,1.0,-2.104368209838867,2.1043646335601807,3.561765879567247e-06,1.622683882713318,0.3699287474155426,0.3699287474155426,0.0,66.74897766113281,34.0,9040.9296875,-0.0,770.9843139648438,1.0,283.1499938964844,286.72222900390625,290.669677734375,291.3446350097656,293.1499938964844,293.1499938964844,283.1499938964844,18760.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.406006246805191,1.0,0.0,0.0,0.5960157513618469,0.5960196256637573,2.3703307761024923e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2944.137451171875,0.0,28.847558975219727,1895.4371337890625,0.0,286.3572998046875,0.2644281089305877,1.0,0.0,3.0,1.0,0.0
12335700,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0538330078125,0.8551561236381531,0.2303365617990493,0.2082922607660293,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.05474853515625,0.9510873556137084,0.3109930753707886,0.2955276668071747,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0545959472656,0.9297552108764648,0.2929056286811828,0.2056490033864975,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0543518066406,0.9021650552749634,0.2700876891613006,0.2569817900657654,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0526123046875,0.778560221195221,0.172273188829422,0.7805841565132141,287.05474853515625,288.5631408691406,291.2361755371094,287.7430725097656,291.2381286621094,297.0602722167969,287.0606384277344,1.0,0.3868466317653656,1.0,1.0,0.0,1.0,-2.097055673599243,2.0970520973205566,3.53720542989322e-06,1.6169719696044922,0.3599239289760589,0.3599239289760589,0.0,61.674312591552734,34.0,8824.7021484375,-0.0,746.4965209960938,1.0,283.1499938964844,286.7749938964844,290.6647033691406,291.3235168457031,293.1499938964844,293.1499938964844,283.1499938964844,18710.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.398246705532074,1.0,0.0,0.0,0.5731270909309387,0.5731309056282043,2.1917719195130303e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2872.4111328125,0.0,27.310909271240234,1895.4371337890625,0.0,272.6101989746094,0.2615078687667846,1.0,0.0,3.0,1.0,0.0
12335760,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1040954589844,0.8785916566848755,0.2299193143844604,0.2077260464429855,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.10504150390625,0.9773421883583068,0.3102296590805053,0.2946062684059143,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1048583984375,0.9584086537361144,0.2922656536102295,0.205054223537445,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1046142578125,0.9297931790351868,0.2693424522876739,0.2560780048370361,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1028747558594,0.8001496195793152,0.1718016415834427,0.7775139808654785,287.10504150390625,288.60858154296875,291.19952392578125,287.7363586425781,291.2015075683594,297.0612487792969,287.1108703613281,1.0,0.3812669515609741,1.0,1.0,0.0,1.0,-2.0897817611694336,2.089778184890747,3.5128653053106973e-06,1.611289620399475,0.3499494194984436,0.3499494194984436,0.0,56.45689010620117,37.0,8610.826171875,-0.0,721.6984252929688,1.0,283.1499938964844,286.8269958496094,290.65936279296875,291.3023681640625,293.1499938964844,293.1499938964844,283.1499938964844,18663.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3906199634075165,1.0,0.0,0.0,0.5511705279350281,0.5511743426322937,2.027054790687544e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2801.50341796875,0.0,25.883657455444336,1895.4371337890625,0.0,259.5069274902344,0.2587817907333374,1.0,0.0,3.0,1.0,0.0
