time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12335820,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2040405273437,0.908044457435608,0.2290844768285751,0.2067962735891342,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2049255371094,0.9990000128746032,0.3087842464447021,0.290250301361084,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.20477294921875,0.987531840801239,0.2909893989562988,0.2040236294269561,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2045288085937,0.9627931714057922,0.2678522169589996,0.2544812262058258,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2028503417969,0.824905514717102,0.1708600521087646,0.772379457950592,287.2049255371094,288.6991882324219,291.12646484375,287.7221374511719,291.1284484863281,297.0630798339844,287.21044921875,1.0,0.3746674060821533,1.0,1.0,0.0,1.0,-2.074010133743286,2.0740065574646,3.46064689438208e-06,1.5991251468658447,0.3300903439521789,0.3300903439521789,0.0,51.040565490722656,55.0,8189.22412109375,-0.0,689.3667602539062,1.0,283.1499938964844,286.9289245605469,290.6473083496094,291.2594299316406,293.1499938964844,293.1499938964844,283.1499938964844,18577.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3756674528121948,1.0,0.0,0.0,0.5099008679389954,0.5099045634269714,1.7348620318102803e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2662.50927734375,0.0,23.3181095123291,1895.4371337890625,0.0,234.7898101806641,0.2538555264472961,1.0,0.0,3.0,1.0,0.0
12335880,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2040405273437,0.908044457435608,0.2290844768285751,0.2067962735891342,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2049255371094,0.9990000128746032,0.3087842464447021,0.290250301361084,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.20477294921875,0.987531840801239,0.2909893989562988,0.2040236294269561,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2045288085937,0.9627931714057922,0.2678522169589996,0.2544812262058258,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2028503417969,0.824905514717102,0.1708600521087646,0.772379457950592,287.2049255371094,288.6991882324219,291.12646484375,287.7221374511719,291.1284484863281,297.0630798339844,287.21044921875,1.0,0.3746674060821533,1.0,1.0,0.0,1.0,-2.074010133743286,2.0740065574646,3.46064689438208e-06,1.5991251468658447,0.3300903439521789,0.3300903439521789,0.0,51.040565490722656,55.0,8189.22412109375,-0.0,689.3667602539062,1.0,283.1499938964844,286.9289245605469,290.6473083496094,291.2594299316406,293.1499938964844,293.1499938964844,283.1499938964844,18577.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3756674528121948,1.0,0.0,0.0,0.5099008679389954,0.5099045634269714,1.7348620318102803e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2662.50927734375,0.0,23.3181095123291,1895.4371337890625,0.0,234.7898101806641,0.2538555264472961,1.0,0.0,3.0,1.0,0.0
12335940,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3058166503906,0.8936902284622192,0.2282177060842514,0.2061021625995636,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3067932128906,0.9908924102783204,0.3074349761009216,0.2918851673603058,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.306640625,0.974063754081726,0.2896942496299743,0.2031839787960052,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3063659667969,0.94639790058136,0.2663420736789703,0.2531416714191437,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.30450439453125,0.8126230239868164,0.169901967048645,0.7684845924377441,287.3067932128906,288.7893371582031,291.05377197265625,287.70654296875,291.05572509765625,297.06451416015625,287.3129272460937,1.0,0.3760274946689605,1.0,1.0,0.0,1.0,-2.0675270557403564,2.067523717880249,3.4387869618512923e-06,1.5937929153442385,0.3103789687156677,0.3103789687156677,0.0,52.85383224487305,73.0,7789.61572265625,-0.0,690.5293579101562,1.0,283.1499938964844,287.0286560058594,290.6332397460937,291.2156982421875,293.1499938964844,293.1499938964844,283.1499938964844,18482.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3610058426856994,1.0,0.0,0.0,0.4716704487800598,0.4751519858837127,1.4844678375425246e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2531.9833984375,0.0,21.21675491333008,1895.4371337890625,0.0,211.4835205078125,0.249650090932846,1.0,0.0,3.0,1.0,0.0
12336000,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3058166503906,0.8936902284622192,0.2282177060842514,0.2061021625995636,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3067932128906,0.9908924102783204,0.3074349761009216,0.2918851673603058,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.306640625,0.974063754081726,0.2896942496299743,0.2031839787960052,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3063659667969,0.94639790058136,0.2663420736789703,0.2531416714191437,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.30450439453125,0.8126230239868164,0.169901967048645,0.7684845924377441,287.3067932128906,288.7893371582031,291.05377197265625,287.70654296875,291.05572509765625,297.06451416015625,287.3129272460937,1.0,0.3760274946689605,1.0,1.0,0.0,1.0,-2.0675270557403564,2.067523717880249,3.4387869618512923e-06,1.5937929153442385,0.3103789687156677,0.3103789687156677,0.0,52.85383224487305,73.0,7789.61572265625,-0.0,690.5293579101562,1.0,283.1499938964844,287.0286560058594,290.6332397460937,291.2156982421875,293.1499938964844,293.1499938964844,283.1499938964844,18482.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3610058426856994,1.0,0.0,0.0,0.4716704487800598,0.4751519858837127,1.4844678375425246e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2531.9833984375,0.0,21.21675491333008,1895.4371337890625,0.0,211.4835205078125,0.249650090932846,1.0,0.0,3.0,1.0,0.0
12336060,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4117126464844,0.8515759110450745,0.2272983491420745,0.2055914103984832,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4127197265625,0.9452484250068665,0.3057634830474853,0.2906320095062256,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4125366210937,0.9242244362831116,0.2883624136447906,0.2024978697299957,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4122619628906,0.8961616158485413,0.2647887766361236,0.2520048320293426,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.410400390625,0.7734566330909729,0.1688844561576843,0.7654969096183777,287.4127197265625,288.8790588378906,290.9814147949219,287.6892395019531,290.9833679199219,297.0652160644531,287.41900634765625,1.0,0.3822327554225921,1.0,1.0,0.0,1.0,-2.060045003890991,2.0600414276123047,3.414196044104756e-06,1.587989091873169,0.2909333705902099,0.2909333705902099,0.0,60.66195297241211,91.0,7388.9560546875,-0.0,711.6495971679688,1.0,283.1499938964844,287.1308288574219,290.6195678710937,291.1749267578125,293.1499938964844,293.1499938964844,283.1499938964844,18287.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3470406830310821,1.0,0.0,0.0,0.4354541003704071,0.4698775708675384,1.265255544780075e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2411.6435546875,0.0,20.51382827758789,1895.4371337890625,0.0,189.7950897216797,0.2469646483659744,1.0,0.0,3.0,1.0,0.0
12336120,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4117126464844,0.8515759110450745,0.2272983491420745,0.2055914103984832,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4127197265625,0.9452484250068665,0.3057634830474853,0.2906320095062256,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4125366210937,0.9242244362831116,0.2883624136447906,0.2024978697299957,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4122619628906,0.8961616158485413,0.2647887766361236,0.2520048320293426,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.410400390625,0.7734566330909729,0.1688844561576843,0.7654969096183777,287.4127197265625,288.8790588378906,290.9814147949219,287.6892395019531,290.9833679199219,297.0652160644531,287.41900634765625,1.0,0.3822327554225921,1.0,1.0,0.0,1.0,-2.060045003890991,2.0600414276123047,3.414196044104756e-06,1.587989091873169,0.2909333705902099,0.2909333705902099,0.0,60.66195297241211,91.0,7388.9560546875,-0.0,711.6495971679688,1.0,283.1499938964844,287.1308288574219,290.6195678710937,291.1749267578125,293.1499938964844,293.1499938964844,283.1499938964844,18287.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3470406830310821,1.0,0.0,0.0,0.4354541003704071,0.4698775708675384,1.265255544780075e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2411.6435546875,0.0,20.51382827758789,1895.4371337890625,0.0,189.7950897216797,0.2469646483659744,1.0,0.0,3.0,1.0,0.0
12336180,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5145568847656,0.8109525442123413,0.2263170778751373,0.2051641047000885,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5154724121094,0.891859233379364,0.3041129112243652,0.2895372211933136,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.51531982421875,0.8745167851448059,0.2869817316532135,0.2018864601850509,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5150756835937,0.8501698970794678,0.2631815969944,0.2509637773036957,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5133056640625,0.7353308200836182,0.1678000688552856,0.762896716594696,287.5155029296875,288.9682922363281,290.9094543457031,287.6698913574219,290.9114074707031,297.065185546875,287.5213928222656,1.0,0.3915739953517914,1.0,1.0,0.0,1.0,-2.053109169006348,2.05310583114624,3.391417294551502e-06,1.5825644731521606,0.2716603875160217,0.2716603875160217,0.0,72.10360717773438,109.0,7005.9951171875,-0.0,745.9114379882812,1.0,283.1499938964844,287.2291564941406,290.6029052734375,291.13116455078125,293.1499938964844,293.1499938964844,283.1499938964844,18159.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3336847126483917,1.0,0.0,0.0,0.4029428958892822,0.4768369495868683,1.0833792529751918e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2285.69384765625,0.0,20.49201011657715,1895.4371337890625,0.0,169.21519470214844,0.2455363720655441,1.0,0.0,3.0,1.0,0.0
12336240,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5145568847656,0.8109525442123413,0.2263170778751373,0.2051641047000885,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5154724121094,0.891859233379364,0.3041129112243652,0.2895372211933136,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.51531982421875,0.8745167851448059,0.2869817316532135,0.2018864601850509,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5150756835937,0.8501698970794678,0.2631815969944,0.2509637773036957,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5133056640625,0.7353308200836182,0.1678000688552856,0.762896716594696,287.5155029296875,288.9682922363281,290.9094543457031,287.6698913574219,290.9114074707031,297.065185546875,287.5213928222656,1.0,0.3915739953517914,1.0,1.0,0.0,1.0,-2.053109169006348,2.05310583114624,3.391417294551502e-06,1.5825644731521606,0.2716603875160217,0.2716603875160217,0.0,72.10360717773438,109.0,7005.9951171875,-0.0,745.9114379882812,1.0,283.1499938964844,287.2291564941406,290.6029052734375,291.13116455078125,293.1499938964844,293.1499938964844,283.1499938964844,18159.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3336847126483917,1.0,0.0,0.0,0.4029428958892822,0.4768369495868683,1.0833792529751918e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2285.69384765625,0.0,20.49201011657715,1895.4371337890625,0.0,169.21519470214844,0.2455363720655441,1.0,0.0,3.0,1.0,0.0
12336300,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5632629394531,0.7911894917488098,0.2257960587739944,0.2049618363380432,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5641784667969,0.8699026107788086,0.3032752573490143,0.2890218794345855,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5639953613281,0.8535996675491333,0.2862647771835327,0.2015924900770187,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5637512207031,0.8306695222854614,0.262350857257843,0.2504581809043884,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56207275390625,0.7188331484794617,0.1672287434339523,0.7616546750068665,287.5641784667969,289.0127258300781,290.8736267089844,287.65936279296875,290.8755798339844,297.0648803710937,287.56988525390625,1.0,0.397036999464035,1.0,1.0,0.0,1.0,-2.049795389175415,2.0497918128967285,3.3805672501330264e-06,1.5799752473831177,0.2620466649532318,0.2620466649532318,0.0,78.80143737792969,109.0,6821.82177734375,-0.0,766.495361328125,1.0,283.1499938964844,287.2753601074219,290.5928955078125,291.1078491210937,293.1499938964844,293.1499938964844,283.1499938964844,18129.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3270670473575592,1.0,0.0,0.0,0.3879889249801636,0.4795928001403808,1.0048032628162671e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2224.376708984375,0.0,20.49201202392578,1895.4371337890625,0.0,158.98805236816406,0.2450203150510788,1.0,0.0,3.0,1.0,0.0
12336360,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6103210449219,0.7730613946914673,0.2252521514892578,0.2047588378190994,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6111755371094,0.850440263748169,0.3024226427078247,0.2885146141052246,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.61102294921875,0.835224449634552,0.2855269610881805,0.2012995183467865,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6107788085937,0.8128852248191833,0.2614991664886474,0.2499538362026214,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6091613769531,0.7023234963417053,0.166636124253273,0.7604154348373413,287.6111755371094,289.0570068359375,290.837890625,287.6482238769531,290.83984375,297.0643920898437,287.6167297363281,1.0,0.4028753042221069,1.0,1.0,0.0,1.0,-2.0464963912963867,2.04649305343628,3.369787236806588e-06,1.5773991346359253,0.2524357438087463,0.2524357438087463,0.0,86.01121520996094,97.0,6641.6611328125,-0.0,788.8084106445312,1.0,283.1499938964844,287.3197021484375,290.58203125,291.0838317871094,293.1499938964844,293.1499938964844,283.1499938964844,18113.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3204629719257355,1.0,0.0,0.0,0.3737149238586426,0.4815844893455505,9.349988339124591e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2164.243408203125,0.0,20.475854873657227,1895.4371337890625,0.0,148.71609497070312,0.2445613294839859,1.0,0.0,3.0,1.0,0.0
12336420,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6979064941406,0.7603793740272522,0.224125400185585,0.2039674073457718,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6986694335937,0.8368896245956421,0.3006814122200012,0.2871050536632538,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6985168457031,0.8223084211349487,0.2840078771114349,0.2004138529300689,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.69830322265625,0.7989510297775269,0.259748637676239,0.2485371828079223,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.69683837890625,0.6895875334739685,0.1654057204723358,0.7560036182403564,287.6986694335937,289.1452331542969,290.7667541503906,287.6238708496094,290.7687072753906,297.0630187988281,287.70361328125,1.0,0.4052857160568237,1.0,1.0,0.0,1.0,-2.0357937812805176,2.03579044342041,3.335017481731484e-06,1.5690909624099731,0.2331540435552597,0.2331540435552597,0.0,91.30022430419922,85.0,6286.73193359375,-0.0,797.9320678710938,1.0,283.1499938964844,287.4034118652344,290.55816650390625,291.0342102050781,293.1499938964844,293.1499938964844,283.1499938964844,18098.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3073149919509887,1.0,0.0,0.0,0.3467907011508941,0.4839457869529724,8.197278411614661e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2046.5728759765625,0.0,20.402708053588867,1895.4371337890625,0.0,127.93392181396484,0.2437268644571304,1.0,0.0,3.0,1.0,0.0
12336480,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6979064941406,0.7603793740272522,0.224125400185585,0.2039674073457718,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6986694335937,0.8368896245956421,0.3006814122200012,0.2871050536632538,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6985168457031,0.8223084211349487,0.2840078771114349,0.2004138529300689,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.69830322265625,0.7989510297775269,0.259748637676239,0.2485371828079223,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.69683837890625,0.6895875334739685,0.1654057204723358,0.7560036182403564,287.6986694335937,289.1452331542969,290.7667541503906,287.6238708496094,290.7687072753906,297.0630187988281,287.70361328125,1.0,0.4052857160568237,1.0,1.0,0.0,1.0,-2.0357937812805176,2.03579044342041,3.335017481731484e-06,1.5690909624099731,0.2331540435552597,0.2331540435552597,0.0,91.30022430419922,85.0,6286.73193359375,-0.0,797.9320678710938,1.0,283.1499938964844,287.4034118652344,290.55816650390625,291.0342102050781,293.1499938964844,293.1499938964844,283.1499938964844,18098.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3073149919509887,1.0,0.0,0.0,0.3467907011508941,0.4839457869529724,8.197278411614661e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2046.5728759765625,0.0,20.402708053588867,1895.4371337890625,0.0,127.93392181396484,0.2437268644571304,1.0,0.0,3.0,1.0,0.0
12336540,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7774963378906,0.760364830493927,0.2229935228824615,0.2029303908348083,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7781982421875,0.8366725444793701,0.2989191114902496,0.285425454378128,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.778076171875,0.8222060799598694,0.2824673354625702,0.1993270069360733,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7778625488281,0.7984561920166016,0.2579698264598846,0.2468417286872863,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7764892578125,0.6889672875404358,0.1641577035188675,0.7503068447113037,287.7781982421875,289.2328796386719,290.6960754394531,287.5966186523437,290.6980285644531,297.0616760253906,287.78277587890625,1.0,0.4025126993656158,1.0,1.0,0.0,1.0,-2.02234959602356,2.0223464965820312,3.29155000144965e-06,1.5586086511611938,0.2137101590633392,0.2137101590633392,0.0,90.30760955810548,73.0,5941.94921875,-0.0,782.93408203125,1.0,283.1499938964844,287.4818420410156,290.5345153808594,290.983154296875,293.1499938964844,293.1499938964844,283.1499938964844,18091.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2946479022502899,1.0,0.0,0.0,0.3216328918933868,0.4850957691669464,7.283234015886819e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1931.6317138671875,0.0,20.299434661865234,1895.4371337890625,0.0,103.33006286621094,0.2429550141096115,1.0,0.0,3.0,1.0,0.0
12336600,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7774963378906,0.760364830493927,0.2229935228824615,0.2029303908348083,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7781982421875,0.8366725444793701,0.2989191114902496,0.285425454378128,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.778076171875,0.8222060799598694,0.2824673354625702,0.1993270069360733,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7778625488281,0.7984561920166016,0.2579698264598846,0.2468417286872863,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7764892578125,0.6889672875404358,0.1641577035188675,0.7503068447113037,287.7781982421875,289.2328796386719,290.6960754394531,287.5966186523437,290.6980285644531,297.0616760253906,287.78277587890625,1.0,0.4025126993656158,1.0,1.0,0.0,1.0,-2.02234959602356,2.0223464965820312,3.29155000144965e-06,1.5586086511611938,0.2137101590633392,0.2137101590633392,0.0,90.30760955810548,73.0,5941.94921875,-0.0,782.93408203125,1.0,283.1499938964844,287.4818420410156,290.5345153808594,290.983154296875,293.1499938964844,293.1499938964844,283.1499938964844,18091.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2946479022502899,1.0,0.0,0.0,0.3216328918933868,0.4850957691669464,7.283234015886819e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1931.6317138671875,0.0,20.299434661865234,1895.4371337890625,0.0,103.33006286621094,0.2429550141096115,1.0,0.0,3.0,1.0,0.0
12336660,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8510437011719,0.7681412100791931,0.2218590527772903,0.2017490416765213,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8516845703125,0.8446229696273804,0.2971375286579132,0.2835778594017029,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8515930175781,0.8300102949142456,0.2809095382690429,0.1981172859668731,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.85137939453125,0.8063877820968628,0.2561686635017395,0.2449745833873748,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.85009765625,0.6958321928977966,0.1629026234149933,0.743860125541687,287.8516845703125,289.3199768066406,290.6258239746094,287.5660705566406,290.6278076171875,297.0604248046875,287.85595703125,1.0,0.3963037133216858,1.0,1.0,0.0,1.0,-2.007275581359864,2.007272243499756,3.2431664749310585e-06,1.5468454360961914,0.1940480023622512,0.1940480023622512,0.0,85.47203063964844,61.0,5609.07421875,-0.0,753.5965576171875,1.0,283.1499938964844,287.5578308105469,290.5510559082031,290.96734619140625,293.1499938964844,293.1499938964844,283.1499938964844,18085.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918477058410644,1.0,0.0,0.0,0.2980237603187561,0.4857319891452789,6.529662588405927e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1822.5040283203125,0.0,20.188663482666016,1895.4371337890625,0.0,87.96202850341797,0.2422373443841934,1.0,0.0,3.0,1.0,0.0
12336720,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8510437011719,0.7681412100791931,0.2218590527772903,0.2017490416765213,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8516845703125,0.8446229696273804,0.2971375286579132,0.2835778594017029,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8515930175781,0.8300102949142456,0.2809095382690429,0.1981172859668731,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.85137939453125,0.8063877820968628,0.2561686635017395,0.2449745833873748,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.85009765625,0.6958321928977966,0.1629026234149933,0.743860125541687,287.8516845703125,289.3199768066406,290.6258239746094,287.5660705566406,290.6278076171875,297.0604248046875,287.85595703125,1.0,0.3963037133216858,1.0,1.0,0.0,1.0,-2.007275581359864,2.007272243499756,3.2431664749310585e-06,1.5468454360961914,0.1940480023622512,0.1940480023622512,0.0,85.47203063964844,61.0,5609.07421875,-0.0,753.5965576171875,1.0,283.1499938964844,287.5578308105469,290.5510559082031,290.96734619140625,293.1499938964844,293.1499938964844,283.1499938964844,18085.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918477058410644,1.0,0.0,0.0,0.2980237603187561,0.4857319891452789,6.529662588405927e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1822.5040283203125,0.0,20.188663482666016,1895.4371337890625,0.0,87.96202850341797,0.2422373443841934,1.0,0.0,3.0,1.0,0.0
12336780,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.91925048828125,0.7826922535896301,0.2207134366035461,0.2004708349704742,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9198608398437,0.8597421646118164,0.2953312397003174,0.2816146314144134,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9197692871094,0.8445113897323608,0.2793289124965668,0.1968235075473785,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9195861816406,0.8204871416091919,0.2543416321277618,0.2429903149604797,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9183654785156,0.7088329195976257,0.1616384834051132,0.7369319796562195,287.9198608398437,289.40643310546875,290.5560913085937,287.531982421875,290.5580749511719,297.0592346191406,287.9238586425781,1.0,0.3878208994865417,1.0,1.0,0.0,1.0,-1.991126537322998,1.99112331867218,3.1917586511553964e-06,1.5342371463775637,0.1741095036268234,0.1741095036268234,0.0,78.23278045654297,49.0,5288.97412109375,-0.0,715.63623046875,1.0,283.1499938964844,287.6332702636719,290.52789306640625,290.9302673339844,293.1499938964844,293.1499938964844,283.1499938964844,18078.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915127575397491,1.0,0.0,0.0,0.2758258283138275,0.4861792325973511,5.888627363503929e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1714.7061767578125,0.0,20.08197593688965,1895.4371337890625,0.0,85.90778350830078,0.2415761947631836,1.0,0.0,3.0,1.0,0.0
12336840,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.91925048828125,0.7826922535896301,0.2207134366035461,0.2004708349704742,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9198608398437,0.8597421646118164,0.2953312397003174,0.2816146314144134,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9197692871094,0.8445113897323608,0.2793289124965668,0.1968235075473785,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9195861816406,0.8204871416091919,0.2543416321277618,0.2429903149604797,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9183654785156,0.7088329195976257,0.1616384834051132,0.7369319796562195,287.9198608398437,289.40643310546875,290.5560913085937,287.531982421875,290.5580749511719,297.0592346191406,287.9238586425781,1.0,0.3878208994865417,1.0,1.0,0.0,1.0,-1.991126537322998,1.99112331867218,3.1917586511553964e-06,1.5342371463775637,0.1741095036268234,0.1741095036268234,0.0,78.23278045654297,49.0,5288.97412109375,-0.0,715.63623046875,1.0,283.1499938964844,287.6332702636719,290.52789306640625,290.9302673339844,293.1499938964844,293.1499938964844,283.1499938964844,18078.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915127575397491,1.0,0.0,0.0,0.2758258283138275,0.4861792325973511,5.888627363503929e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1714.7061767578125,0.0,20.08197593688965,1895.4371337890625,0.0,85.90778350830078,0.2415761947631836,1.0,0.0,3.0,1.0,0.0
12336900,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9515075683594,0.7926474213600159,0.2201328873634338,0.1998032927513122,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9520874023437,0.8702760338783264,0.2944162786006927,0.2805989384651184,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9519958496094,0.8545704483985901,0.2785273790359497,0.1961518973112106,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9518127441406,0.8297280073165894,0.2534161210060119,0.2419638782739639,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9506225585937,0.7172197699546814,0.1610008180141449,0.7333338260650635,287.9520874023437,289.4494323730469,290.5214233398437,287.5135192871094,290.5233764648437,297.0586242675781,287.9559326171875,1.0,0.3829567432403564,1.0,1.0,0.0,1.0,-1.982745051383972,1.982741951942444,3.165253474435304e-06,1.5276917219161987,0.1640187054872512,0.1640187054872512,0.0,74.00748443603516,49.0,5133.8330078125,-0.0,694.58203125,1.0,283.1499938964844,287.67120361328125,290.5085754394531,290.9009704589844,293.1499938964844,293.1499938964844,283.1499938964844,18074.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2909777164459228,1.0,0.0,0.0,0.2652220726013183,0.4863765239715576,5.600638175451422e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1661.893798828125,0.0,20.031713485717773,1895.4371337890625,0.0,82.59319305419922,0.2412670105695724,1.0,0.0,3.0,1.0,0.0
12336960,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9825439453125,0.8045807480812073,0.2195453941822052,0.1991194039583206,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.98309326171875,0.8831411004066467,0.2934920489788055,0.2795637249946594,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9830017089844,0.8669220805168152,0.2777169346809387,0.1954661309719085,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9828186035156,0.8408727645874023,0.2524813711643219,0.2409178614616394,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.981689453125,0.7267226576805115,0.1603580862283706,0.729661762714386,287.98309326171875,289.4922790527344,290.48687744140625,287.4940490722656,290.48883056640625,297.0580139160156,287.98681640625,1.0,0.3777653276920318,1.0,1.0,0.0,1.0,-1.9741913080215447,1.9741880893707275,3.138328111162992e-06,1.5210107564926147,0.153837963938713,0.153837963938713,0.0,69.49315643310547,37.0,4981.97412109375,-0.0,672.5892944335938,1.0,283.1499938964844,287.7094421386719,290.4881591796875,290.8695678710937,293.1499938964844,293.1499938964844,283.1499938964844,18071.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2903381884098053,1.0,0.0,0.0,0.2549329996109009,0.4865690171718597,5.330694996530383e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1610.0753173828125,0.0,19.98386573791504,1895.4371337890625,0.0,78.60539245605469,0.2409717291593551,1.0,0.0,3.0,1.0,0.0
12337020,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0411682128906,0.8336963057518005,0.2183451205492019,0.1977075040340423,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.04168701171875,0.9185212254524232,0.2916123569011688,0.2774409353733063,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0415954589844,0.9004395008087158,0.2760658264160156,0.1940566301345825,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0414428710937,0.8715158104896545,0.2505808770656585,0.2387735992670059,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0403747558594,0.7517372965812683,0.1590536385774612,0.7221240997314453,288.04168701171875,289.5774841308594,290.41815185546875,287.45196533203125,290.4201354980469,297.05670166015625,288.045166015625,1.0,0.3665872514247894,1.0,1.0,0.0,1.0,-1.9566272497177124,1.956624150276184,3.083438514295267e-06,1.5072897672653198,0.1331841796636581,0.1331841796636581,0.0,59.84286117553711,25.0,4688.04150390625,-0.0,626.7305297851562,1.0,283.1499938964844,287.7871398925781,290.4457092285156,290.8051452636719,293.1499938964844,293.1499938964844,283.1499938964844,18065.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.289063423871994,1.0,0.0,0.0,0.2352602332830429,0.4869619309902191,4.836987699263773e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1509.51171875,0.0,19.895809173583984,1895.4371337890625,0.0,70.68289947509766,0.2404211312532425,1.0,0.0,3.0,1.0,0.0
12337080,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0411682128906,0.8336963057518005,0.2183451205492019,0.1977075040340423,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.04168701171875,0.9185212254524232,0.2916123569011688,0.2774409353733063,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0415954589844,0.9004395008087158,0.2760658264160156,0.1940566301345825,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0414428710937,0.8715158104896545,0.2505808770656585,0.2387735992670059,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0403747558594,0.7517372965812683,0.1590536385774612,0.7221240997314453,288.04168701171875,289.5774841308594,290.41815185546875,287.45196533203125,290.4201354980469,297.05670166015625,288.045166015625,1.0,0.3665872514247894,1.0,1.0,0.0,1.0,-1.9566272497177124,1.956624150276184,3.083438514295267e-06,1.5072897672653198,0.1331841796636581,0.1331841796636581,0.0,59.84286117553711,25.0,4688.04150390625,-0.0,626.7305297851562,1.0,283.1499938964844,287.7871398925781,290.4457092285156,290.8051452636719,293.1499938964844,293.1499938964844,283.1499938964844,18065.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.289063423871994,1.0,0.0,0.0,0.2352602332830429,0.4869619309902191,4.836987699263773e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1509.51171875,0.0,19.895809173583984,1895.4371337890625,0.0,70.68289947509766,0.2404211312532425,1.0,0.0,3.0,1.0,0.0
12337140,297.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.09539794921875,0.8781439661979675,0.0,0.1962417215108871,297.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.09588623046875,0.9735342264175416,0.0,0.2752546072006225,297.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0957946777344,0.9559338688850404,0.0,0.1926010847091674,297.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0956420898437,0.9211905598640442,0.0,0.2365662157535553,297.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0946350097656,0.7921318411827087,0.0,0.7143568396568298,288.09588623046875,294.1499938964844,290.3500061035156,287.40545654296875,290.3519592285156,297.05523681640625,288.0990905761719,0.0,0.0,1.0,1.0,0.0,1.0,-1.9385154247283936,1.9385123252868648,3.027400452992879e-06,1.493137001991272,0.0,0.0,0.0,49.63398742675781,60.0,4406.79736328125,-0.0,579.4143676757812,0.0,283.1499938964844,287.8669128417969,290.3995666503906,290.7383117675781,293.1499938964844,293.1499938964844,278.1499938964844,18059.154296875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2167348265647888,0.4873771965503692,4.394746344615896e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.81766891479492,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.09539794921875,0.8781439661979675,0.0,0.1962417215108871,297.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.09588623046875,0.9735342264175416,0.0,0.2752546072006225,297.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0957946777344,0.9559338688850404,0.0,0.1926010847091674,297.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0956420898437,0.9211905598640442,0.0,0.2365662157535553,297.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0946350097656,0.7921318411827087,0.0,0.7143568396568298,288.09588623046875,294.1499938964844,290.3500061035156,287.40545654296875,290.3519592285156,297.05523681640625,288.0990905761719,0.0,0.0,1.0,1.0,0.0,1.0,-1.9385154247283936,1.9385123252868648,3.027400452992879e-06,1.493137001991272,0.0,0.0,0.0,49.63398742675781,60.0,4406.79736328125,-0.0,579.4143676757812,0.0,283.1499938964844,287.8669128417969,290.3995666503906,290.7383117675781,293.1499938964844,293.1499938964844,278.1499938964844,18059.154296875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2167348265647888,0.4873771965503692,4.394746344615896e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.81766891479492,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.13800048828125,0.3602621853351593,0.0,0.0008032250334508,297.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.13818359375,0.3602621853351593,0.0,0.000845834671054,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1381530761719,0.3602621853351593,0.0,0.0006247306009754,297.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1380920410156,0.3602621853351593,0.0,0.000845834671054,297.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1377868652344,0.0,0.0,0.0040122787468135,288.1471862792969,294.1499938964844,290.3158264160156,287.3808288574219,290.3458251953125,296.6312561035156,286.9286499023437,0.0,0.0,0.7980554699897766,0.7980554699897766,0.201944500207901,1.0,-0.009373415261507,0.0094169108197093,-4.349577284301631e-05,-0.0112817585468292,0.0,0.0,0.0,-0.0492408499121665,60.0,896.0137939453125,-0.0,-4.995259587303735e-06,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,1.5326077118515968e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1136738368522706e-14,5.1374933495752784e-14,2.2480966053949868e-20,2.336906501643199e-10,2.3369037260856373e-10,2.667609565182435e-16,0.0,0.0,-0.0,0.0,0.0,1.6222872451050366e-23,8.45900433598139e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1365966796875,0.0,0.0,0.0008028415613807,297.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13726806640625,0.0,0.0,0.0010957586346194,297.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1372985839844,0.0,0.0,0.0007702750735916,297.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1370544433594,0.0,0.0,0.0009543748456053,297.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1368713378906,0.0,0.0,0.0030403020791709,288.1451110839844,294.1499938964844,290.2825012207031,287.3567199707031,290.3404235839844,296.0353088378906,286.3350524902344,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0077897645533084,0.0078667961061,-7.703184382990003e-05,-0.0120002022013068,0.0,0.0,0.0,-0.0415035225450992,60.0,343.44012451171875,-0.0,-4.3606719373201486e-06,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1094808482003383e-30,4.538933891801849e-30,2.8589987891615813e-33,5.608260151281457e-18,5.604248738900882e-18,4.011301308960453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1341247558594,0.0,0.0,0.000114785907499,297.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1342468261719,0.0,0.0,0.000127778344904,297.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1343688964844,0.0,0.0,9.329983004136012e-05,297.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.13433837890625,0.0,0.0,0.0001238792174262,297.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.13482666015625,0.0,0.0,0.0005466265720315,288.1415100097656,294.1499938964844,290.2490539550781,287.3324279785156,290.338623046875,295.25201416015625,286.14141845703125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012078300351276,0.0030410732142627,-0.0018332432955503,-0.0159968454390764,0.0,0.0,0.0,-0.0083645526319742,60.0,130.6931610107422,-0.0,-9.946138845862153e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2807867963928828e-42,1.769839960442244e-42,4.105804500471714e-43,8.987750332740529e-21,7.194919557769237e-21,1.7928309769196838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1330871582031,0.0,0.0,9.60811012191698e-05,297.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1332092285156,0.0,0.0,0.0001014750669128,297.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1333312988281,0.0,0.0,7.490278949262574e-05,297.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.13330078125,0.0,0.0,0.0001013072615023,297.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1338195800781,0.0,0.0,0.0004787935467902,288.1399841308594,294.1499938964844,290.2157897949219,287.3081970214844,290.3376159667969,294.5087280273437,286.10205078125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010232159402221,0.0008032507612369,0.0002199651498813,-0.0181680563837289,0.0,0.0,0.0,-0.008352568373084,60.0,49.5977668762207,-0.0,-7.1381904831469e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.802596928649634e-45,-2.802596928649634e-45,-1.401298464324817e-45,-4.47542394961086e-21,-2.3322365448868285e-21,-2.14318720277564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1320495605469,0.0,0.0,9.523377957521006e-05,297.72808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13214111328125,0.0,0.0,0.0001002890712697,297.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1322631835937,0.0,0.0,7.407263183267787e-05,297.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1322326660156,0.0,0.0,0.0001002871722448,297.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1327514648437,0.0,0.0,0.0004756993439514,288.138427734375,294.1499938964844,290.1827087402344,287.28399658203125,290.3363647460937,293.87060546875,286.1185913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147218126803,3.5981720714062255e-08,0.0010146858403459,-0.0189301427453756,0.0,0.0,0.0,-0.008574629202485,60.0,19.761472702026367,-0.0,-7.021812109542226e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.608869023489691e-21,-2.305547247383314e-21,-2.303321978054769e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1308898925781,0.0,0.0,9.521277388557792e-05,297.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1310119628906,0.0,0.0,0.0001002637000055,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1311340332031,0.0,0.0,7.405440555885434e-05,297.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.131103515625,0.0,0.0,0.0001002636345219,297.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1316223144531,0.0,0.0,0.0004756069683935,288.1367492675781,294.1499938964844,290.1498413085937,287.2598876953125,290.3348388671875,293.32305908203125,286.1540222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146162239834,7.573829563511936e-09,0.0010146086569875,-0.0188913885504007,0.0,0.0,0.0,-0.0085670454427599,60.0,8.982234954833984,-0.0,-7.018802250513545e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.610419987138228e-21,-2.30523624686004e-21,-2.305183740278188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1283874511719,0.0,0.0,9.518792649032548e-05,297.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.12847900390625,0.0,0.0,0.0001002374556264,297.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1286315917969,0.0,0.0,7.403502968372777e-05,297.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.12860107421875,0.0,0.0,0.0001002374410745,297.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1291198730469,0.0,0.0,0.0004754831606987,288.133056640625,294.1499938964844,290.0847473144531,287.2118835449219,290.3309326171875,292.4471130371094,286.235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.5006039142608643,-0.0,-7.01511808642863e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6104571456423065e-21,-2.3052285728211536e-21,-2.3052285728211536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1283874511719,0.0,0.0,9.518792649032548e-05,297.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.12847900390625,0.0,0.0,0.0001002374556264,297.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1286315917969,0.0,0.0,7.403502968372777e-05,297.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.12860107421875,0.0,0.0,0.0001002374410745,297.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1291198730469,0.0,0.0,0.0004754831606987,288.133056640625,294.1499938964844,290.0847473144531,287.2118835449219,290.3309326171875,292.4471130371094,286.235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.5006039142608643,-0.0,-7.01511808642863e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.6104571456423065e-21,-2.3052285728211536e-21,-2.3052285728211536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1256103515625,0.0,0.0,9.5162344223354e-05,297.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1257019042969,0.0,0.0,0.0001002105200313,298.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1258239746094,0.0,0.0,7.40151372156106e-05,297.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.12579345703125,0.0,0.0,0.0001002104982035,297.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1263122558594,0.0,0.0,0.0004753553657792,288.1289978027344,294.1499938964844,290.0204772949219,287.1641845703125,290.325927734375,291.7955017089844,286.3139953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.7354559898376465,-0.0,-7.011324498762407e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
