time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12337800,297.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1256103515625,0.0,0.0,9.5162344223354e-05,297.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1257019042969,0.0,0.0,0.0001002105200313,298.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1258239746094,0.0,0.0,7.40151372156106e-05,297.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.12579345703125,0.0,0.0,0.0001002104982035,297.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1263122558594,0.0,0.0,0.0004753553657792,288.1289978027344,294.1499938964844,290.0204772949219,287.1641845703125,290.325927734375,291.7955017089844,286.3139953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.7354559898376465,-0.0,-7.011324498762407e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1225280761719,0.0,0.0,9.513615805190057e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1226501464844,0.0,0.0,0.000100182944152,298.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1227722167969,0.0,0.0,7.399476453429088e-05,297.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.12274169921875,0.0,0.0,0.0001001829223241,297.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.12322998046875,0.0,0.0,0.0004752245731651,288.12457275390625,294.1499938964844,289.95709228515625,287.1167907714844,290.3198547363281,291.3057861328125,286.3858337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.55295729637146,-0.0,-7.007443514339684e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1225280761719,0.0,0.0,9.513615805190057e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1226501464844,0.0,0.0,0.000100182944152,298.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1227722167969,0.0,0.0,7.399476453429088e-05,297.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.12274169921875,0.0,0.0,0.0001001829223241,297.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.12322998046875,0.0,0.0,0.0004752245731651,288.12457275390625,294.1499938964844,289.95709228515625,287.1167907714844,290.3198547363281,291.3057861328125,286.3858337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.55295729637146,-0.0,-7.007443514339684e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1192321777344,0.0,0.0,9.51097026700154e-05,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.11932373046875,0.0,0.0,0.0001001550845103,298.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1194763183594,0.0,0.0,7.397418812615797e-05,297.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1194152832031,0.0,0.0,0.0001001550699584,297.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.11993408203125,0.0,0.0,0.000475092412671,288.1198425292969,294.1499938964844,289.8945617675781,287.0697937011719,290.3127746582031,290.93316650390625,286.45147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.4489822387695312,-0.0,-7.003524160609231e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1192321777344,0.0,0.0,9.51097026700154e-05,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.11932373046875,0.0,0.0,0.0001001550845103,298.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1194763183594,0.0,0.0,7.397418812615797e-05,297.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1194152832031,0.0,0.0,0.0001001550699584,297.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.11993408203125,0.0,0.0,0.000475092412671,288.1198425292969,294.1499938964844,289.8945617675781,287.0697937011719,290.3127746582031,290.93316650390625,286.45147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.4489822387695312,-0.0,-7.003524160609231e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11749267578125,0.0,0.0,9.50964749790728e-05,298.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1175842285156,0.0,0.0,0.0001001411583274,298.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11773681640625,0.0,0.0,7.396390719804913e-05,297.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.11767578125,0.0,0.0,0.0001001411437755,297.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1181945800781,0.0,0.0,0.0004750263760797,288.11737060546875,294.1499938964844,289.8636474609375,287.04644775390625,290.3088684082031,290.7803955078125,286.4822082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427399140169655e-09,0.0010133621981367,-0.0185102727264165,0.0,0.0,0.0,-0.0084948968142271,60.0,2.403341293334961,-0.0,-7.001565194286742e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.11572265625,0.0,0.0,9.508332732366398e-05,298.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1158142089844,0.0,0.0,0.0001001273049041,298.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1159362792969,0.0,0.0,7.395367720164359e-05,297.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11590576171875,0.0,0.0,0.0001001272903522,297.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11639404296875,0.0,0.0,0.0004749606596305,288.11480712890625,294.1499938964844,289.8329467773437,287.023193359375,290.3047180175781,290.64556884765625,286.5116271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.41091499278923e-09,0.001013221219182,-0.0184670984745025,0.0,0.0,0.0,-0.0084867244586348,60.0,2.359538078308105,-0.0,-6.999617596648022e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1119689941406,0.0,0.0,9.505746129434556e-05,298.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.112060546875,0.0,0.0,0.0001001000709948,298.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1122131347656,0.0,0.0,7.393355917884037e-05,297.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1121520996094,0.0,0.0,0.0001001000564428,297.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1126403808594,0.0,0.0,0.0004748314677271,288.1094970703125,294.1499938964844,289.7722473144531,286.9769897460937,290.29571533203125,290.4195861816406,286.5668334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.275720357894897,-0.0,-6.995788481845011e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1119689941406,0.0,0.0,9.505746129434556e-05,298.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.112060546875,0.0,0.0,0.0001001000709948,298.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1122131347656,0.0,0.0,7.393355917884037e-05,297.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1121520996094,0.0,0.0,0.0001001000564428,297.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1126403808594,0.0,0.0,0.0004748314677271,288.1094970703125,294.1499938964844,289.7722473144531,286.9769897460937,290.29571533203125,290.4195861816406,286.5668334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.275720357894897,-0.0,-6.995788481845011e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1080627441406,0.0,0.0,9.50325556914322e-05,298.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.108154296875,0.0,0.0,0.0001000738484435,298.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1082763671875,0.0,0.0,7.391419057967141e-05,297.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1082458496094,0.0,0.0,0.0001000738266156,298.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1087341308594,0.0,0.0,0.0004747070779558,288.1039733886719,294.1499938964844,289.7125244140625,286.9312744140625,290.2857666015625,290.23883056640625,286.61767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.1960482597351074,-0.0,-6.992101475589152e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1080627441406,0.0,0.0,9.50325556914322e-05,298.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.108154296875,0.0,0.0,0.0001000738484435,298.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1082763671875,0.0,0.0,7.391419057967141e-05,297.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1082458496094,0.0,0.0,0.0001000738266156,298.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1087341308594,0.0,0.0,0.0004747070779558,288.1039733886719,294.1499938964844,289.7125244140625,286.9312744140625,290.2857666015625,290.23883056640625,286.61767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.1960482597351074,-0.0,-6.992101475589152e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1039733886719,0.0,0.0,9.50088578974828e-05,298.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.10406494140625,0.0,0.0,0.0001000488846329,298.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.10418701171875,0.0,0.0,7.389575330307707e-05,297.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1041564941406,0.0,0.0,0.000100048870081,298.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1046142578125,0.0,0.0,0.0004745886835735,288.09820556640625,294.1499938964844,289.6537475585937,286.88604736328125,290.27496337890625,290.09100341796875,286.6645202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.1200571060180664,-0.0,-6.98859281555997e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1039733886719,0.0,0.0,9.50088578974828e-05,298.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.10406494140625,0.0,0.0,0.0001000488846329,298.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.10418701171875,0.0,0.0,7.389575330307707e-05,297.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1041564941406,0.0,0.0,0.000100048870081,298.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1046142578125,0.0,0.0,0.0004745886835735,288.09820556640625,294.1499938964844,289.6537475585937,286.88604736328125,290.27496337890625,290.09100341796875,286.6645202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.1200571060180664,-0.0,-6.98859281555997e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0997314453125,0.0,0.0,9.498631698079409e-05,298.20147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09979248046875,0.0,0.0,0.0001000251504592,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.09991455078125,0.0,0.0,7.38782255211845e-05,297.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0998840332031,0.0,0.0,0.0001000251359073,298.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1003723144531,0.0,0.0,0.0004744760808534,288.0922546386719,294.1499938964844,289.5959777832031,286.8413391113281,290.2633056640625,289.9674072265625,286.7077941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.047460556030273,-0.0,-6.985255396330103e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0997314453125,0.0,0.0,9.498631698079409e-05,298.20147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09979248046875,0.0,0.0,0.0001000251504592,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.09991455078125,0.0,0.0,7.38782255211845e-05,297.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0998840332031,0.0,0.0,0.0001000251359073,298.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1003723144531,0.0,0.0,0.0004744760808534,288.0922546386719,294.1499938964844,289.5959777832031,286.8413391113281,290.2633056640625,289.9674072265625,286.7077941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.047460556030273,-0.0,-6.985255396330103e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0975341796875,0.0,0.0,9.497544670011848e-05,298.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0976257324219,0.0,0.0,0.0001000137053779,298.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0977478027344,0.0,0.0,7.386977085843682e-05,297.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09771728515625,0.0,0.0,0.000100013690826,298.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0981750488281,0.0,0.0,0.0004744218022096,288.0892028808594,294.1499938964844,289.56744384765625,286.8191833496094,290.2571716308594,289.9126281738281,286.7281799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275673397089122e-09,0.0010120647493749,-0.0181128773838281,0.0,0.0,0.0,-0.0084196794778108,60.0,2.012359857559204,-0.0,-6.983646727576345e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0953369140625,0.0,0.0,9.49648310779594e-05,298.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09539794921875,0.0,0.0,0.000100002529507,298.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09552001953125,0.0,0.0,7.386151264654472e-05,297.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0954895019531,0.0,0.0,0.0001000025076791,298.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.095947265625,0.0,0.0,0.0004743687750305,288.08612060546875,294.1499938964844,289.5391845703125,286.79718017578125,290.2508239746094,289.8617248535156,286.7477722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.0180779881775379,0.0,0.0,0.0,-0.0084130764007568,60.0,1.9780213832855225,-0.0,-6.982075007044841e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0907897949219,0.0,0.0,9.494426194578408e-05,298.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09088134765625,0.0,0.0,9.998086898121984e-05,298.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.09100341796875,0.0,0.0,7.384552009170875e-05,297.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0909729003906,0.0,0.0,9.99808544293046e-05,298.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0914306640625,0.0,0.0,0.000474266038509,288.079833984375,294.1499938964844,289.48345947265625,286.7536315917969,290.2375793457031,289.7693786621094,286.7847595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.911534667015076,-0.0,-6.979030331422109e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0907897949219,0.0,0.0,9.494426194578408e-05,298.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09088134765625,0.0,0.0,9.998086898121984e-05,298.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.09100341796875,0.0,0.0,7.384552009170875e-05,297.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0909729003906,0.0,0.0,9.99808544293046e-05,298.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0914306640625,0.0,0.0,0.000474266038509,288.079833984375,294.1499938964844,289.48345947265625,286.7536315917969,290.2375793457031,289.7693786621094,286.7847595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.911534667015076,-0.0,-6.979030331422109e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0861511230469,0.0,0.0,9.49244640651159e-05,298.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.08624267578125,0.0,0.0,9.99600233626552e-05,298.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0863647460937,0.0,0.0,7.383012416539714e-05,297.9669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0863037109375,0.0,0.0,9.996000881073996e-05,298.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0867614746094,0.0,0.0,0.0004741671436931,288.07342529296875,294.1499938964844,289.4288024902344,286.7106628417969,290.2235717773437,289.68707275390625,286.81903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.847827196121216,-0.0,-6.976100053179837e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0861511230469,0.0,0.0,9.49244640651159e-05,298.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.08624267578125,0.0,0.0,9.99600233626552e-05,298.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0863647460937,0.0,0.0,7.383012416539714e-05,297.9669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0863037109375,0.0,0.0,9.996000881073996e-05,298.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0867614746094,0.0,0.0,0.0004741671436931,288.07342529296875,294.1499938964844,289.4288024902344,286.7106628417969,290.2235717773437,289.68707275390625,286.81903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.847827196121216,-0.0,-6.976100053179837e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0813903808594,0.0,0.0,9.490529191680253e-05,298.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814819335937,0.0,0.0,9.993983258027583e-05,298.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0815734863281,0.0,0.0,7.381520845228806e-05,297.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.08154296875,0.0,0.0,9.99398180283606e-05,298.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0820007324219,0.0,0.0,0.0004740713629871,288.0668640136719,294.1499938964844,289.37518310546875,286.6683349609375,290.2088317871094,289.61236572265625,286.85076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.7867324352264404,-0.0,-6.97326214549321e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0813903808594,0.0,0.0,9.490529191680253e-05,298.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814819335937,0.0,0.0,9.993983258027583e-05,298.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0815734863281,0.0,0.0,7.381520845228806e-05,297.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.08154296875,0.0,0.0,9.99398180283606e-05,298.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0820007324219,0.0,0.0,0.0004740713629871,288.0668640136719,294.1499938964844,289.37518310546875,286.6683349609375,290.2088317871094,289.61236572265625,286.85076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.7867324352264404,-0.0,-6.97326214549321e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0765380859375,0.0,0.0,9.488659270573407e-05,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0765991210937,0.0,0.0,9.992013656301424e-05,298.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.07672119140625,0.0,0.0,7.380066381301731e-05,297.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0766906738281,0.0,0.0,9.9920122011099e-05,298.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0771179199219,0.0,0.0,0.0004739779687952,288.0602111816406,294.1499938964844,289.3226928710937,286.626708984375,290.1934509277344,289.5435485839844,286.88018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.728113889694214,-0.0,-6.970493870994687e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0765380859375,0.0,0.0,9.488659270573407e-05,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0765991210937,0.0,0.0,9.992013656301424e-05,298.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.07672119140625,0.0,0.0,7.380066381301731e-05,297.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0766906738281,0.0,0.0,9.9920122011099e-05,298.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0771179199219,0.0,0.0,0.0004739779687952,288.0602111816406,294.1499938964844,289.3226928710937,286.626708984375,290.1934509277344,289.5435485839844,286.88018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.728113889694214,-0.0,-6.970493870994687e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0740661621094,0.0,0.0,9.48773740674369e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0741577148437,0.0,0.0,9.991043771151452e-05,298.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0742492675781,0.0,0.0,7.379349699476734e-05,297.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07421875,0.0,0.0,9.99104231595993e-05,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0746765136719,0.0,0.0,0.0004739319556392,288.05682373046875,294.1499938964844,289.2968444824219,286.60614013671875,290.1854858398437,289.51092529296875,286.89410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905652672052,0.0,0.0,0.0,-0.0083586750552058,60.0,1.69969642162323,-0.0,-6.9691310500275e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07159423828125,0.0,0.0,9.486823546467348e-05,298.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0716552734375,0.0,0.0,9.990081161959095e-05,298.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07177734375,0.0,0.0,7.378638838417828e-05,297.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0717468261719,0.0,0.0,9.990079706767574e-05,298.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0721740722656,0.0,0.0,0.0004738862917292,288.0534362792969,294.1499938964844,289.27130126953125,286.58575439453125,290.1773681640625,289.47930908203125,286.9075012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146340927662e-09,0.0010109143331646,-0.0177605226635932,0.0,0.0,0.0,-0.0083529893308877,60.0,1.6718519926071167,-0.0,-6.967778887201348e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0665588378906,0.0,0.0,9.48501328821294e-05,298.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0666198730469,0.0,0.0,9.98817486106418e-05,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0667419433594,0.0,0.0,7.377230940619484e-05,297.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06671142578125,0.0,0.0,9.988173405872658e-05,298.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.067138671875,0.0,0.0,0.000473795866128,288.0466003417969,294.1499938964844,289.2210693359375,286.5455627441406,290.16070556640625,289.41876220703125,286.9328308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107272537425,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.6178251504898071,-0.0,-6.965100141087532e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0665588378906,0.0,0.0,9.48501328821294e-05,298.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0666198730469,0.0,0.0,9.98817486106418e-05,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0667419433594,0.0,0.0,7.377230940619484e-05,297.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06671142578125,0.0,0.0,9.988173405872658e-05,298.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.067138671875,0.0,0.0,0.000473795866128,288.0466003417969,294.1499938964844,289.2210693359375,286.5455627441406,290.16070556640625,289.41876220703125,286.9328308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107272537425,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.6178251504898071,-0.0,-6.965100141087532e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0614318847656,0.0,0.0,9.483220492256804e-05,298.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0615234375,0.0,0.0,9.9862867500633e-05,298.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0616149902344,0.0,0.0,7.375836139544845e-05,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,9.986285294871776e-05,298.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.06201171875,0.0,0.0,0.0004737062845379,288.0396728515625,294.1499938964844,289.1719970703125,286.506103515625,290.1434326171875,289.3612060546875,286.95635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5659412145614624,-0.0,-6.96244768505494e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0614318847656,0.0,0.0,9.483220492256804e-05,298.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0615234375,0.0,0.0,9.9862867500633e-05,298.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0616149902344,0.0,0.0,7.375836139544845e-05,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,9.986285294871776e-05,298.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.06201171875,0.0,0.0,0.0004737062845379,288.0396728515625,294.1499938964844,289.1719970703125,286.506103515625,290.1434326171875,289.3612060546875,286.95635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5659412145614624,-0.0,-6.96244768505494e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0562744140625,0.0,0.0,9.481440065428616e-05,298.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.05633544921875,0.0,0.0,9.984411735786124e-05,298.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.05645751953125,0.0,0.0,7.374451524810866e-05,297.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0564270019531,0.0,0.0,9.984411008190364e-05,298.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0568542480469,0.0,0.0,0.0004736173723358,288.0326843261719,294.1499938964844,289.1241149902344,286.46746826171875,290.1256103515625,289.30615234375,286.97821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.5161114931106567,-0.0,-6.95981512421895e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0562744140625,0.0,0.0,9.481440065428616e-05,298.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.05633544921875,0.0,0.0,9.984411735786124e-05,298.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.05645751953125,0.0,0.0,7.374451524810866e-05,297.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0564270019531,0.0,0.0,9.984411008190364e-05,298.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0568542480469,0.0,0.0,0.0004736173723358,288.0326843261719,294.1499938964844,289.1241149902344,286.46746826171875,290.1256103515625,289.30615234375,286.97821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.5161114931106567,-0.0,-6.95981512421895e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.051025390625,0.0,0.0,9.479672007728368e-05,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0511169433594,0.0,0.0,9.982550545828416e-05,298.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0512084960937,0.0,0.0,7.373076368821785e-05,297.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0511779785156,0.0,0.0,9.982549090636894e-05,298.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0516052246094,0.0,0.0,0.0004735290713142,288.0256652832031,294.1499938964844,289.0774230957031,286.4296569824219,290.1072692871094,289.2532653808594,286.99853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.468252658843994,-0.0,-6.957201748036823e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.051025390625,0.0,0.0,9.479672007728368e-05,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0511169433594,0.0,0.0,9.982550545828416e-05,298.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0512084960937,0.0,0.0,7.373076368821785e-05,297.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0511779785156,0.0,0.0,9.982549090636894e-05,298.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0516052246094,0.0,0.0,0.0004735290713142,288.0256652832031,294.1499938964844,289.0774230957031,286.4296569824219,290.1072692871094,289.2532653808594,286.99853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.468252658843994,-0.0,-6.957201748036823e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.04840087890625,0.0,0.0,9.478793072048576e-05,298.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0484619140625,0.0,0.0,9.981625044019891e-05,298.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.048583984375,0.0,0.0,7.372393156401813e-05,297.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0485534667969,0.0,0.0,9.98162358882837e-05,298.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0489501953125,0.0,0.0,0.0004734851536341,288.0221252441406,294.1499938964844,289.0545349121094,286.4110412597656,290.097900390625,289.2275390625,287.0081481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100526269525,-0.0174965430051088,0.0,0.0,0.0,-0.0083030257374048,60.0,1.4450411796569824,-0.0,-6.955902165373119e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0457458496094,0.0,0.0,9.47791850194335e-05,298.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0458068847656,0.0,0.0,9.980703907785936e-05,298.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0459289550781,0.0,0.0,7.371712854364887e-05,297.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0458984375,0.0,0.0,9.980702452594414e-05,298.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0462951660156,0.0,0.0,0.0004734414687845,288.0185852050781,294.1499938964844,289.031982421875,286.3926696777344,290.08843994140625,289.2022705078125,287.01739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029385074019956e-09,0.0010099586797878,-0.0174677893519401,0.0,0.0,0.0,-0.0082975840196013,60.0,1.422298550605774,-0.0,-6.95460968813677e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0404052734375,0.0,0.0,9.47618464124389e-05,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0404968261719,0.0,0.0,9.978877642424776e-05,298.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.04058837890625,0.0,0.0,7.370363891823217e-05,297.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0405578613281,0.0,0.0,9.978876187233254e-05,298.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0409545898437,0.0,0.0,0.0004733548557851,288.011474609375,294.1499938964844,288.9877624511719,286.3565673828125,290.06915283203125,289.15301513671875,287.0349426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3781840801239014,-0.0,-6.95204747103162e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0404052734375,0.0,0.0,9.47618464124389e-05,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0404968261719,0.0,0.0,9.978877642424776e-05,298.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.04058837890625,0.0,0.0,7.370363891823217e-05,297.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0405578613281,0.0,0.0,9.978876187233254e-05,298.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0409545898437,0.0,0.0,0.0004733548557851,288.011474609375,294.1499938964844,288.9877624511719,286.3565673828125,290.06915283203125,289.15301513671875,287.0349426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3781840801239014,-0.0,-6.95204747103162e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
