time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12340140,298.1891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0350341796875,0.0,0.0,9.474479156779124e-05,298.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0350952148437,0.0,0.0,9.977081936085595e-05,298.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03521728515625,0.0,0.0,7.369037484750152e-05,297.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0351867675781,0.0,0.0,9.977080480894074e-05,298.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0355834960937,0.0,0.0,0.0004732696688733,288.0043334960937,294.1499938964844,288.94482421875,286.3213806152344,290.0494079589844,289.1053771972656,287.05126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.335856556892395,-0.0,-6.949527175947878e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.1891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0350341796875,0.0,0.0,9.474479156779124e-05,298.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0350952148437,0.0,0.0,9.977081936085595e-05,298.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03521728515625,0.0,0.0,7.369037484750152e-05,297.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0351867675781,0.0,0.0,9.977080480894074e-05,298.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0355834960937,0.0,0.0,0.0004732696688733,288.0043334960937,294.1499938964844,288.94482421875,286.3213806152344,290.0494079589844,289.1053771972656,287.05126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.335856556892395,-0.0,-6.949527175947878e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0296325683594,0.0,0.0,9.472812234889716e-05,298.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0296936035156,0.0,0.0,9.975326975109056e-05,298.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.02978515625,0.0,0.0,7.367741636699066e-05,297.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0297546386719,0.0,0.0,9.975325519917531e-05,298.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0301513671875,0.0,0.0,0.0004731864319182,287.9971618652344,294.1499938964844,288.9031982421875,286.2871398925781,290.029296875,289.0592346191406,287.06646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.2952615022659302,-0.0,-6.947064434825735e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0296325683594,0.0,0.0,9.472812234889716e-05,298.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0296936035156,0.0,0.0,9.975326975109056e-05,298.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.02978515625,0.0,0.0,7.367741636699066e-05,297.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0297546386719,0.0,0.0,9.975325519917531e-05,298.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0301513671875,0.0,0.0,0.0004731864319182,287.9971618652344,294.1499938964844,288.9031982421875,286.2871398925781,290.029296875,289.0592346191406,287.06646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.2952615022659302,-0.0,-6.947064434825735e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.024169921875,0.0,0.0,9.47119842749089e-05,298.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.02423095703125,0.0,0.0,9.973627311410382e-05,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0243530273437,0.0,0.0,7.366485806414858e-05,297.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0243225097656,0.0,0.0,9.97362585621886e-05,298.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02471923828125,0.0,0.0,0.000473105785204,287.989990234375,294.1499938964844,288.8628845214844,286.2538757324219,290.0087890625,289.0144958496094,287.0805969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.2563509941101074,-0.0,-6.944679853404524e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.024169921875,0.0,0.0,9.47119842749089e-05,298.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.02423095703125,0.0,0.0,9.973627311410382e-05,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0243530273437,0.0,0.0,7.366485806414858e-05,297.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0243225097656,0.0,0.0,9.97362585621886e-05,298.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02471923828125,0.0,0.0,0.000473105785204,287.989990234375,294.1499938964844,288.8628845214844,286.2538757324219,290.0087890625,289.0144958496094,287.0805969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.2563509941101074,-0.0,-6.944679853404524e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0214538574219,0.0,0.0,9.470415534451604e-05,298.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0215148925781,0.0,0.0,9.972802945412695e-05,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0216064453125,0.0,0.0,7.36587680876255e-05,297.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0215759277344,0.0,0.0,9.972801490221173e-05,298.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02197265625,0.0,0.0,0.0004730666987597,287.98638916015625,294.1499938964844,288.8432006835937,286.23760986328125,289.9984130859375,288.99267578125,287.0872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009160419926,6.9352203979633495e-09,0.001009153551422,-0.0172211453318595,0.0,0.0,0.0,-0.0082509024068713,60.0,1.2375173568725586,-0.0,-6.943523089830705e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0187072753906,0.0,0.0,9.469651558902116e-05,298.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0187683105469,0.0,0.0,9.971998224500568e-05,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01885986328125,0.0,0.0,7.365283090621233e-05,297.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0188293457031,0.0,0.0,9.971996769309044e-05,298.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.01922607421875,0.0,0.0,0.0004730285145342,287.9827880859375,294.1499938964844,288.8238830566406,286.2215881347656,289.9879455566406,288.97119140625,287.09375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090784635394,6.925628959209007e-09,0.0010090714786201,-0.0171960219740867,0.0,0.0,0.0,-0.0082461480051279,60.0,1.2190909385681152,-0.0,-6.942394747966318e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.1889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0132141113281,0.0,0.0,9.468189091421664e-05,298.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0132751464844,0.0,0.0,9.970457904273644e-05,298.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01336669921875,0.0,0.0,7.364145130850375e-05,297.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0133361816406,0.0,0.0,9.97045644908212e-05,298.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.01373291015625,0.0,0.0,0.0004729554639197,287.9756164550781,294.1499938964844,288.7862548828125,286.1903381347656,289.966796875,288.9292907714844,287.1059875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.1834437847137451,-0.0,-6.940233276964136e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.1889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0132141113281,0.0,0.0,9.468189091421664e-05,298.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0132751464844,0.0,0.0,9.970457904273644e-05,298.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01336669921875,0.0,0.0,7.364145130850375e-05,297.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0133361816406,0.0,0.0,9.97045644908212e-05,298.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.01373291015625,0.0,0.0,0.0004729554639197,287.9756164550781,294.1499938964844,288.7862548828125,286.1903381347656,289.966796875,288.9292907714844,287.1059875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.1834437847137451,-0.0,-6.940233276964136e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0076904296875,0.0,0.0,9.46682775975205e-05,298.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0077514648437,0.0,0.0,9.96902454062365e-05,298.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.00787353515625,0.0,0.0,7.363086479017511e-05,297.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0078430175781,0.0,0.0,9.969023085432128e-05,298.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0082092285156,0.0,0.0,0.0004728874773718,287.9684143066406,294.1499938964844,288.75,286.1601257324219,289.94537353515625,288.8887023925781,287.1174011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.8901591099290735e-09,0.0010087682167068,-0.0171031132340431,0.0,0.0,0.0,-0.0082285637035965,60.0,1.14937162399292,-0.0,-6.938221019936466e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0076904296875,0.0,0.0,9.46682775975205e-05,298.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0077514648437,0.0,0.0,9.96902454062365e-05,298.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.00787353515625,0.0,0.0,7.363086479017511e-05,297.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0078430175781,0.0,0.0,9.969023085432128e-05,298.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0082092285156,0.0,0.0,0.0004728874773718,287.9684143066406,294.1499938964844,288.75,286.1601257324219,289.94537353515625,288.8887023925781,287.1174011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.8901591099290735e-09,0.0010087682167068,-0.0171031132340431,0.0,0.0,0.0,-0.0082285637035965,60.0,1.14937162399292,-0.0,-6.938221019936466e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,298.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0021667480469,0.0,0.0,9.465522452956066e-05,298.25787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0022277832031,0.0,0.0,9.967650112230332e-05,298.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023193359375,0.0,0.0,7.362071482930332e-05,297.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0022888183594,0.0,0.0,9.967648657038808e-05,298.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0026550292969,0.0,0.0,0.0004728222847916,287.96124267578125,294.1499938964844,288.7174987792969,286.1329040527344,289.9237060546875,288.8497314453125,287.1280212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.1174964904785156,-0.0,-6.936291185866139e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0021667480469,0.0,0.0,9.465522452956066e-05,298.25787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0022277832031,0.0,0.0,9.967650112230332e-05,298.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023193359375,0.0,0.0,7.362071482930332e-05,297.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0022888183594,0.0,0.0,9.967648657038808e-05,298.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0026550292969,0.0,0.0,0.0004728222847916,287.96124267578125,294.1499938964844,288.7174987792969,286.1329040527344,289.9237060546875,288.8497314453125,287.1280212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.1174964904785156,-0.0,-6.936291185866139e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9966125488281,0.0,0.0,9.464212052989752e-05,298.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9967041015625,0.0,0.0,9.966270590666682e-05,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9967956542969,0.0,0.0,7.361052848864347e-05,297.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,9.96626913547516e-05,298.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.99713134765625,0.0,0.0,0.0004727568302769,287.9541015625,294.1499938964844,288.6908874511719,286.1103820800781,289.90191650390625,288.8132629394531,287.137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.0895971059799194,-0.0,-6.93435566745393e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,298.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9966125488281,0.0,0.0,9.464212052989752e-05,298.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9967041015625,0.0,0.0,9.966270590666682e-05,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9967956542969,0.0,0.0,7.361052848864347e-05,297.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,9.96626913547516e-05,298.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.99713134765625,0.0,0.0,0.0004727568302769,287.9541015625,294.1499938964844,288.6908874511719,286.1103820800781,289.90191650390625,288.8132629394531,287.137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.0895971059799194,-0.0,-6.93435566745393e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,298.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.99383544921875,0.0,0.0,9.463555761612952e-05,298.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9939270019531,0.0,0.0,9.965579374693334e-05,298.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9940185546875,0.0,0.0,7.360542076639831e-05,297.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9939880371094,0.0,0.0,9.965577919501813e-05,298.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9943542480469,0.0,0.0,0.0004727240593638,287.95050048828125,294.1499938964844,288.6796875,286.1007995605469,289.8910217285156,288.7962646484375,287.1426086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084235109388,6.849045774970364e-09,0.0010084166424348,-0.0169954244047403,0.0,0.0,0.0,-0.0082081817090511,60.0,1.077336311340332,-0.0,-6.933385776619616e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9910583496094,0.0,0.0,9.462898742640392e-05,298.2557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9911499023437,0.0,0.0,9.964887431124224e-05,298.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9912414550781,0.0,0.0,7.360031304415315e-05,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9912109375,0.0,0.0,9.964885975932702e-05,298.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9915771484375,0.0,0.0,0.000472691230243,287.9469299316406,294.1499938964844,288.6697692871094,286.0922546386719,289.8800964355469,288.7801513671875,287.1471252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083528468385,6.840790156559251e-09,0.0010083459783345,-0.0169737990945577,0.0,0.0,0.0,-0.0082040894776582,60.0,1.0661218166351318,-0.0,-6.932414464699832e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9855041503906,0.0,0.0,9.4615803391207e-05,298.25457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.985595703125,0.0,0.0,9.963498450815678e-05,298.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9856872558594,0.0,0.0,7.359005394391716e-05,297.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98565673828125,0.0,0.0,9.963497723219916e-05,298.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9859924316406,0.0,0.0,0.0004726253682747,287.9398193359375,294.1499938964844,288.6537475585937,286.0782165527344,289.8583374023437,288.750732421875,287.1557312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0466638803482056,-0.0,-6.930466867061116e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9855041503906,0.0,0.0,9.4615803391207e-05,298.25457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.985595703125,0.0,0.0,9.963498450815678e-05,298.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9856872558594,0.0,0.0,7.359005394391716e-05,297.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98565673828125,0.0,0.0,9.963497723219916e-05,298.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9859924316406,0.0,0.0,0.0004726253682747,287.9398193359375,294.1499938964844,288.6537475585937,286.0782165527344,289.8583374023437,288.750732421875,287.1557312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0466638803482056,-0.0,-6.930466867061116e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9799499511719,0.0,0.0,9.460250294068828e-05,298.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9800109863281,0.0,0.0,9.962097828974947e-05,298.2984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9801025390625,0.0,0.0,7.357970753218979e-05,297.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9801025390625,0.0,0.0,9.962097101379186e-05,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9804382324219,0.0,0.0,0.0004725589242298,287.9327087402344,294.1499938964844,288.6424255371094,286.0679626464844,289.83673095703125,288.725341796875,287.16375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,1.03108012676239,-0.0,-6.928502926939474e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9799499511719,0.0,0.0,9.460250294068828e-05,298.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9800109863281,0.0,0.0,9.962097828974947e-05,298.2984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9801025390625,0.0,0.0,7.357970753218979e-05,297.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9801025390625,0.0,0.0,9.962097101379186e-05,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9804382324219,0.0,0.0,0.0004725589242298,287.9327087402344,294.1499938964844,288.6424255371094,286.0679626464844,289.83673095703125,288.725341796875,287.16375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,1.03108012676239,-0.0,-6.928502926939474e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9743957519531,0.0,0.0,9.458903514314444e-05,298.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9744567871094,0.0,0.0,9.960679744835944e-05,298.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9745483398437,0.0,0.0,7.356923742918298e-05,297.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9745178222656,0.0,0.0,9.960679017240182e-05,298.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9748840332031,0.0,0.0,0.0004724916361737,287.9256286621094,294.1499938964844,288.6354064941406,286.06121826171875,289.8153381347656,288.7040710449219,287.1712341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.0190335512161257,-0.0,-6.926514828364817e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9743957519531,0.0,0.0,9.458903514314444e-05,298.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9744567871094,0.0,0.0,9.960679744835944e-05,298.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9745483398437,0.0,0.0,7.356923742918298e-05,297.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9745178222656,0.0,0.0,9.960679017240182e-05,298.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9748840332031,0.0,0.0,0.0004724916361737,287.9256286621094,294.1499938964844,288.6354064941406,286.06121826171875,289.8153381347656,288.7040710449219,287.1712341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.0190335512161257,-0.0,-6.926514828364817e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9688415527344,0.0,0.0,9.457536361878738e-05,298.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9689025878906,0.0,0.0,9.959240560419858e-05,298.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.968994140625,0.0,0.0,7.355859997915104e-05,297.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9689636230469,0.0,0.0,9.959239105228336e-05,298.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.96929931640625,0.0,0.0,0.0004724233876913,287.9186096191406,294.1499938964844,288.63232421875,286.0576477050781,289.7942810058594,288.6868896484375,287.17822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.7734453601531194e-09,0.0010077701881527,-0.0167973991483449,0.0,0.0,0.0,-0.0081707034260034,60.0,1.0102182626724243,-0.0,-6.92449830808073e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9688415527344,0.0,0.0,9.457536361878738e-05,298.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9689025878906,0.0,0.0,9.959240560419858e-05,298.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.968994140625,0.0,0.0,7.355859997915104e-05,297.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9689636230469,0.0,0.0,9.959239105228336e-05,298.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.96929931640625,0.0,0.0,0.0004724233876913,287.9186096191406,294.1499938964844,288.63232421875,286.0576477050781,289.7942810058594,288.6868896484375,287.17822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.7734453601531194e-09,0.0010077701881527,-0.0167973991483449,0.0,0.0,0.0,-0.0081707034260034,60.0,1.0102182626724243,-0.0,-6.92449830808073e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.966064453125,0.0,0.0,9.456844418309628e-05,298.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.96612548828125,0.0,0.0,9.958511509466916e-05,298.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9662170410156,0.0,0.0,7.355322304647416e-05,297.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9661865234375,0.0,0.0,9.958510781871156e-05,298.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9665222167969,0.0,0.0,0.0004723888123407,287.91510009765625,294.1499938964844,288.63214111328125,286.05694580078125,289.78387451171875,288.6799011230469,287.1815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077026672661,6.764757198851612e-09,0.0010076959151774,-0.0167746413499116,0.0,0.0,0.0,-0.0081663960590958,60.0,1.0069769620895386,-0.0,-6.923477258169441e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9632873535156,0.0,0.0,9.456146653974427e-05,298.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9633483886719,0.0,0.0,9.957776637747884e-05,298.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96343994140625,0.0,0.0,7.354779518209398e-05,297.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9634094238281,0.0,0.0,9.957775910152122e-05,298.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9637451171875,0.0,0.0,0.0004723539459519,287.9115905761719,294.1499938964844,288.6327819824219,286.05694580078125,289.7735900878906,288.6738586425781,287.1847229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076276957988,6.755998871454949e-09,0.0010076209437102,-0.0167517010122537,0.0,0.0,0.0,-0.0081620551645755,60.0,1.0044052600860596,-0.0,-6.922447681745325e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.957763671875,0.0,0.0,9.454732207814232e-05,298.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95782470703125,0.0,0.0,9.956287976820022e-05,298.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9578857421875,0.0,0.0,7.353679393418133e-05,297.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9578857421875,0.0,0.0,9.9562865216285e-05,298.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9582214355469,0.0,0.0,0.0004722833109553,287.90460205078125,294.1499938964844,288.63641357421875,286.0588684082031,289.7532653808594,288.6643371582031,287.1908264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052205651998,0.0,0.0,0.0,-0.0081532578915357,60.0,1.0010526180267334,-0.0,-6.920362949358605e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.957763671875,0.0,0.0,9.454732207814232e-05,298.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95782470703125,0.0,0.0,9.956287976820022e-05,298.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9578857421875,0.0,0.0,7.353679393418133e-05,297.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9578857421875,0.0,0.0,9.9562865216285e-05,298.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9582214355469,0.0,0.0,0.0004722833109553,287.90460205078125,294.1499938964844,288.63641357421875,286.0588684082031,289.7532653808594,288.6643371582031,287.1908264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052205651998,0.0,0.0,0.0,-0.0081532578915357,60.0,1.0010526180267334,-0.0,-6.920362949358605e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.95220947265625,0.0,0.0,9.453293023398146e-05,298.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522705078125,0.0,0.0,9.954771667253226e-05,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9523620605469,0.0,0.0,7.35255962354131e-05,297.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.95233154296875,0.0,0.0,9.954770939657465e-05,298.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9526672363281,0.0,0.0,0.0004722113953903,287.8976745605469,294.1499938964844,288.64276123046875,286.06304931640625,289.7334289550781,288.65850830078125,287.196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.0001695156097412,-0.0,-6.918241268749625e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.95220947265625,0.0,0.0,9.453293023398146e-05,298.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522705078125,0.0,0.0,9.954771667253226e-05,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9523620605469,0.0,0.0,7.35255962354131e-05,297.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.95233154296875,0.0,0.0,9.954770939657465e-05,298.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9526672363281,0.0,0.0,0.0004722113953903,287.8976745605469,294.1499938964844,288.64276123046875,286.06304931640625,289.7334289550781,288.65850830078125,287.196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.0001695156097412,-0.0,-6.918241268749625e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9466857910156,0.0,0.0,9.451828373130412e-05,298.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9467468261719,0.0,0.0,9.95322916423902e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.94683837890625,0.0,0.0,7.351420936174691e-05,297.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9468078613281,0.0,0.0,9.953228436643258e-05,298.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9471435546875,0.0,0.0,0.0004721382283605,287.8907775878906,294.1499938964844,288.6515197753906,286.0691833496094,289.7140808105469,288.656005859375,287.20184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0013134479522705,-0.0,-6.916082639918386e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9466857910156,0.0,0.0,9.451828373130412e-05,298.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9467468261719,0.0,0.0,9.95322916423902e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.94683837890625,0.0,0.0,7.351420936174691e-05,297.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9468078613281,0.0,0.0,9.953228436643258e-05,298.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9471435546875,0.0,0.0,0.0004721382283605,287.8907775878906,294.1499938964844,288.6515197753906,286.0691833496094,289.7140808105469,288.656005859375,287.20184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0013134479522705,-0.0,-6.916082639918386e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9411926269531,0.0,0.0,9.450338257011026e-05,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9412536621094,0.0,0.0,9.9516604677774e-05,298.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9413146972656,0.0,0.0,7.350261876126751e-05,297.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9413146972656,0.0,0.0,9.95165974018164e-05,298.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9416198730469,0.0,0.0,0.0004720638389699,287.8839416503906,294.1499938964844,288.6622314453125,286.0770263671875,289.6953125,288.65655517578125,287.2068176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,-0.0081259328871965,60.0,1.0042649507522583,-0.0,-6.913888483950359e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9411926269531,0.0,0.0,9.450338257011026e-05,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9412536621094,0.0,0.0,9.9516604677774e-05,298.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9413146972656,0.0,0.0,7.350261876126751e-05,297.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9413146972656,0.0,0.0,9.95165974018164e-05,298.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9416198730469,0.0,0.0,0.0004720638389699,287.8839416503906,294.1499938964844,288.6622314453125,286.0770263671875,289.6953125,288.65655517578125,287.2068176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,-0.0081259328871965,60.0,1.0042649507522583,-0.0,-6.913888483950359e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9384460449219,0.0,0.0,9.449584467802195e-05,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9384765625,0.0,0.0,9.950867388397457e-05,298.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9385681152344,0.0,0.0,7.349675433943048e-05,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.93853759765625,0.0,0.0,9.950865933205932e-05,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9388732910156,0.0,0.0,0.0004720261786133,287.8805236816406,294.1499938964844,288.668212890625,286.0814819335937,289.6861267089844,288.6578674316406,287.2091979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069237323477,6.673684271873981e-09,0.0010069170966744,-0.0165360867977142,0.0,0.0,0.0,-0.0081212474033236,60.0,1.006294012069702,-0.0,-6.912778616197103e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9356994628906,0.0,0.0,9.448825585423036e-05,298.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93572998046875,0.0,0.0,9.950067760655656e-05,298.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9358215332031,0.0,0.0,7.349085353780538e-05,297.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.935791015625,0.0,0.0,9.950066305464134e-05,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9361267089844,0.0,0.0,0.0004719882563222,287.87713623046875,294.1499938964844,288.6745300292969,286.08624267578125,289.67706298828125,288.6597900390625,287.21148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068423580378,6.664163443304005e-09,0.0010068357223644,-0.0165111478418111,0.0,0.0,0.0,-0.0081165274605154,60.0,1.008651614189148,-0.0,-6.911660932473751e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9302062988281,0.0,0.0,9.447291085962206e-05,298.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9302673339844,0.0,0.0,9.948451770469546e-05,298.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93035888671875,0.0,0.0,7.34789136913605e-05,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9303283691406,0.0,0.0,9.948450315278023e-05,298.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9306335449219,0.0,0.0,0.0004719115968327,287.870361328125,294.1499938964844,288.68804931640625,286.09649658203125,289.65936279296875,288.6652526855469,287.2158508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.0141795873641968,-0.0,-6.90940211711677e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
