time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12342480,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9302062988281,0.0,0.0,9.447291085962206e-05,298.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9302673339844,0.0,0.0,9.948451770469546e-05,298.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93035888671875,0.0,0.0,7.34789136913605e-05,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9303283691406,0.0,0.0,9.948450315278023e-05,298.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9306335449219,0.0,0.0,0.0004719115968327,287.870361328125,294.1499938964844,288.68804931640625,286.09649658203125,289.65936279296875,288.6652526855469,287.2158508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.0141795873641968,-0.0,-6.90940211711677e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9247436523437,0.0,0.0,9.445735486224294e-05,298.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9248046875,0.0,0.0,9.946813952410594e-05,298.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9248962402344,0.0,0.0,7.346682104980573e-05,297.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.92486572265625,0.0,0.0,9.946813224814832e-05,298.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9251708984375,0.0,0.0,0.0004718339187093,287.8636474609375,294.1499938964844,288.702392578125,286.1075439453125,289.6422424316406,288.6727294921875,287.219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.0206420421600342,-0.0,-6.907114169507622e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,298.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9247436523437,0.0,0.0,9.445735486224294e-05,298.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9248046875,0.0,0.0,9.946813952410594e-05,298.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9248962402344,0.0,0.0,7.346682104980573e-05,297.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.92486572265625,0.0,0.0,9.946813224814832e-05,298.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9251708984375,0.0,0.0,0.0004718339187093,287.8636474609375,294.1499938964844,288.702392578125,286.1075439453125,289.6422424316406,288.6727294921875,287.219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.0206420421600342,-0.0,-6.907114169507622e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9193115234375,0.0,0.0,9.444163151783869e-05,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9193420410156,0.0,0.0,9.945157944457604e-05,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.91943359375,0.0,0.0,7.345459016505629e-05,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9194030761719,0.0,0.0,9.945156489266084e-05,298.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9197082519531,0.0,0.0,0.0004717553674709,287.85699462890625,294.1499938964844,288.7171325683594,286.1190490722656,289.6257019042969,288.681884765625,287.22381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,1.027725338935852,-0.0,-6.904800642359987e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9193115234375,0.0,0.0,9.444163151783869e-05,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9193420410156,0.0,0.0,9.945157944457604e-05,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.91943359375,0.0,0.0,7.345459016505629e-05,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9194030761719,0.0,0.0,9.945156489266084e-05,298.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9197082519531,0.0,0.0,0.0004717553674709,287.85699462890625,294.1499938964844,288.7171325683594,286.1190490722656,289.6257019042969,288.681884765625,287.22381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,1.027725338935852,-0.0,-6.904800642359987e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.91387939453125,0.0,0.0,9.442574810236692e-05,298.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9139404296875,0.0,0.0,9.943485201802103e-05,298.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9140014648437,0.0,0.0,7.34422355890274e-05,297.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9140014648437,0.0,0.0,9.943484474206345e-05,298.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9142761230469,0.0,0.0,0.000471676030429,287.8503723144531,294.1499938964844,288.7319030761719,286.1307373046875,289.6097412109375,288.6923217773437,287.2274475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.035140037536621,-0.0,-6.902465088387545e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.91387939453125,0.0,0.0,9.442574810236692e-05,298.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9139404296875,0.0,0.0,9.943485201802103e-05,298.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9140014648437,0.0,0.0,7.34422355890274e-05,297.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9140014648437,0.0,0.0,9.943484474206345e-05,298.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9142761230469,0.0,0.0,0.000471676030429,287.8503723144531,294.1499938964844,288.7319030761719,286.1307373046875,289.6097412109375,288.6923217773437,287.2274475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.035140037536621,-0.0,-6.902465088387545e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9111633300781,0.0,0.0,9.441775910090656e-05,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9112243652344,0.0,0.0,9.942644101101904e-05,298.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91131591796875,0.0,0.0,7.343602192122489e-05,297.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9112854003906,0.0,0.0,9.942643373506144e-05,298.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9115905761719,0.0,0.0,0.0004716361290775,287.8471069335937,294.1499938964844,288.7391967773437,286.13653564453125,289.6019592285156,288.6979064941406,287.22918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060867061838,6.5758083422906566e-09,0.0010060801869258,-0.0162797085940837,0.0,0.0,0.0,-0.0080727264285087,60.0,1.0388829708099363,-0.0,-6.901290561245332e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9084777832031,0.0,0.0,9.440974099561572e-05,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9085388183594,0.0,0.0,9.94180009001866e-05,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9085998535156,0.0,0.0,7.342978642554954e-05,297.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9085998535156,0.0,0.0,9.941798634827136e-05,298.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.90887451171875,0.0,0.0,0.0004715960822068,287.84381103515625,294.1499938964844,288.746337890625,286.1422424316406,289.5943298339844,288.7037048339844,287.2308654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060007916763,6.565764376631478e-09,0.0010059942724183,-0.0162533987313509,0.0,0.0,0.0,-0.0080677475780248,60.0,1.042602300643921,-0.0,-6.900112481389442e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9031066894531,0.0,0.0,9.439363930141552e-05,298.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90313720703125,0.0,0.0,9.940104064298794e-05,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9032287597656,0.0,0.0,7.341726450249553e-05,297.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9031982421875,0.0,0.0,9.940103336703032e-05,298.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.90350341796875,0.0,0.0,0.0004715156392194,287.8373107910156,294.1499938964844,288.7600402832031,286.1533508300781,289.5794372558594,288.7156066894531,287.23406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058282641693,6.545591180184829e-09,0.0010058217449113,-0.0162005554884672,0.0,0.0,0.0,-0.008057746104896,60.0,1.0498390197753906,-0.0,-6.897745663536625e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9031066894531,0.0,0.0,9.439363930141552e-05,298.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90313720703125,0.0,0.0,9.940104064298794e-05,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9032287597656,0.0,0.0,7.341726450249553e-05,297.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9031982421875,0.0,0.0,9.940103336703032e-05,298.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.90350341796875,0.0,0.0,0.0004715156392194,287.8373107910156,294.1499938964844,288.7600402832031,286.1533508300781,289.5794372558594,288.7156066894531,287.23406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058282641693,6.545591180184829e-09,0.0010058217449113,-0.0162005554884672,0.0,0.0,0.0,-0.008057746104896,60.0,1.0498390197753906,-0.0,-6.897745663536625e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8977355957031,0.0,0.0,9.437747212359682e-05,298.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8977966308594,0.0,0.0,9.938401490217076e-05,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8978576660156,0.0,0.0,7.340469164773822e-05,297.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8978576660156,0.0,0.0,9.938400762621312e-05,298.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89813232421875,0.0,0.0,0.0004714348760899,287.8308410644531,294.1499938964844,288.7725830078125,286.1636962890625,289.5650329589844,288.72772216796875,287.2370910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334494966728e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.056572675704956,-0.0,-6.895369608628243e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8977355957031,0.0,0.0,9.437747212359682e-05,298.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8977966308594,0.0,0.0,9.938401490217076e-05,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8978576660156,0.0,0.0,7.340469164773822e-05,297.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8978576660156,0.0,0.0,9.938400762621312e-05,298.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89813232421875,0.0,0.0,0.0004714348760899,287.8308410644531,294.1499938964844,288.7725830078125,286.1636962890625,289.5650329589844,288.72772216796875,287.2370910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334494966728e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.056572675704956,-0.0,-6.895369608628243e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89239501953125,0.0,0.0,9.436126129003242e-05,298.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8924560546875,0.0,0.0,9.936694550560789e-05,298.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8925476074219,0.0,0.0,7.339208241319284e-05,297.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8925170898437,0.0,0.0,9.936693822965026e-05,298.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8927917480469,0.0,0.0,0.0004713539092335,287.824462890625,294.1499938964844,288.7835998535156,286.1730041503906,289.55108642578125,288.7396850585937,287.2399597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376397818326,60.0,1.0625300407409668,-0.0,-6.892989290463447e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89239501953125,0.0,0.0,9.436126129003242e-05,298.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8924560546875,0.0,0.0,9.936694550560789e-05,298.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8925476074219,0.0,0.0,7.339208241319284e-05,297.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8925170898437,0.0,0.0,9.936693822965026e-05,298.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8927917480469,0.0,0.0,0.0004713539092335,287.824462890625,294.1499938964844,288.7835998535156,286.1730041503906,289.55108642578125,288.7396850585937,287.2399597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376397818326,60.0,1.0625300407409668,-0.0,-6.892989290463447e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8871154785156,0.0,0.0,9.434505045646802e-05,298.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8871459960937,0.0,0.0,9.9349876109045e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8872375488281,0.0,0.0,7.337947317864746e-05,297.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88720703125,0.0,0.0,9.934986155712976e-05,298.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8874816894531,0.0,0.0,0.0004712729132734,287.818115234375,294.1499938964844,288.792724609375,286.18096923828125,289.5375671386719,288.7510986328125,287.24267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.48472120445831e-09,0.0010053012520074,-0.0160411093384027,0.0,0.0,0.0,-0.0080275703221559,60.0,1.067429780960083,-0.0,-6.890607551213179e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8871154785156,0.0,0.0,9.434505045646802e-05,298.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8871459960937,0.0,0.0,9.9349876109045e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8872375488281,0.0,0.0,7.337947317864746e-05,297.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88720703125,0.0,0.0,9.934986155712976e-05,298.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8874816894531,0.0,0.0,0.0004712729132734,287.818115234375,294.1499938964844,288.792724609375,286.18096923828125,289.5375671386719,288.7510986328125,287.24267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.48472120445831e-09,0.0010053012520074,-0.0160411093384027,0.0,0.0,0.0,-0.0080275703221559,60.0,1.067429780960083,-0.0,-6.890607551213179e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.88446044921875,0.0,0.0,9.433694503968582e-05,298.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.884521484375,0.0,0.0,9.934134141076356e-05,298.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.88458251953125,0.0,0.0,7.337317219935358e-05,297.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8845520019531,0.0,0.0,9.934133413480596e-05,298.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8848571777344,0.0,0.0,0.000471232458949,287.81494140625,294.1499938964844,288.7964172363281,286.1843566894531,289.5309753417969,288.7564697265625,287.24395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052210418507,6.474575542370076e-09,0.0010052145225927,-0.0160145331174135,0.0,0.0,0.0,-0.008022541180253,60.0,1.069380760192871,-0.0,-6.889418102673518e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8818054199219,0.0,0.0,9.432885417481884e-05,298.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8818664550781,0.0,0.0,9.933282126439737e-05,298.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8819580078125,0.0,0.0,7.336687849601731e-05,297.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8819274902344,0.0,0.0,9.933281398843974e-05,298.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8822021484375,0.0,0.0,0.0004711920337285,287.8117980957031,294.1499938964844,288.7995300292969,286.1872863769531,289.5244445800781,288.7615661621094,287.2452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051343124359,6.464441870690507e-09,0.0010051279095932,-0.0159879866987466,0.0,0.0,0.0,-0.0080175166949629,60.0,1.0709693431854248,-0.0,-6.888230785762063e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.87908935546875,0.0,0.0,9.432045771973208e-05,298.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8791198730469,0.0,0.0,9.93239736999385e-05,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.87921142578125,0.0,0.0,7.336034468607977e-05,297.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8791809082031,0.0,0.0,9.932396642398088e-05,298.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.87945556640625,0.0,0.0,0.0004711500951088,287.8085632324219,294.1499938964844,288.8020324707031,286.1898193359375,289.5177307128906,288.7665405273437,287.2465209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050443233922,6.453920953219949e-09,0.0010050379205495,-0.0159604288637638,0.0,0.0,0.0,-0.0080123012885451,60.0,1.0721962451934814,-0.0,-6.886997283572782e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8765563964844,0.0,0.0,9.431271610083058e-05,298.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8766174316406,0.0,0.0,9.931583190336823e-05,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8766784667969,0.0,0.0,7.335432746913284e-05,297.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8766784667969,0.0,0.0,9.9315817351453e-05,298.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.876953125,0.0,0.0,0.000471111445222,287.8055725097656,294.1499938964844,288.8036499023437,286.1916809082031,289.5116271972656,288.7708435058594,287.2476501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004961435683,6.444230038482601e-09,0.0010049550328403,-0.01593504473567,0.0,0.0,0.0,-0.0080074975267052,60.0,1.0729514360427856,-0.0,-6.88586183628104e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.871337890625,0.0,0.0,9.42966653383337e-05,298.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8713684082031,0.0,0.0,9.929892257787289e-05,298.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8714599609375,0.0,0.0,7.33418419258669e-05,297.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8714294433594,0.0,0.0,9.929891530191526e-05,298.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8717041015625,0.0,0.0,0.0004710312350653,287.79937744140625,294.1499938964844,288.8046875,286.1937866210937,289.4990539550781,288.7786560058594,287.25,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125231774269e-09,0.00100478308741,-0.0158823784440755,0.0,0.0,0.0,-0.0079975305125117,60.0,1.0731366872787476,-0.0,-6.883505676569257e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.871337890625,0.0,0.0,9.42966653383337e-05,298.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8713684082031,0.0,0.0,9.929892257787289e-05,298.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8714599609375,0.0,0.0,7.33418419258669e-05,297.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8714294433594,0.0,0.0,9.929891530191526e-05,298.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8717041015625,0.0,0.0,0.0004710312350653,287.79937744140625,294.1499938964844,288.8046875,286.1937866210937,289.4990539550781,288.7786560058594,287.25,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125231774269e-09,0.00100478308741,-0.0158823784440755,0.0,0.0,0.0,-0.0079975305125117,60.0,1.0731366872787476,-0.0,-6.883505676569257e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8661193847656,0.0,0.0,9.428073099115863e-05,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8661804199219,0.0,0.0,9.928213694365696e-05,298.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8662414550781,0.0,0.0,7.332944369409233e-05,297.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8662414550781,0.0,0.0,9.928212966769934e-05,298.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8664855957031,0.0,0.0,0.000470951636089,287.7932434082031,294.1499938964844,288.80224609375,286.1933898925781,289.4866638183594,288.784423828125,287.252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165198148348e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.0710586309432983,-0.0,-6.88116728042587e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8661193847656,0.0,0.0,9.428073099115863e-05,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8661804199219,0.0,0.0,9.928213694365696e-05,298.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8662414550781,0.0,0.0,7.332944369409233e-05,297.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8662414550781,0.0,0.0,9.928212966769934e-05,298.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8664855957031,0.0,0.0,0.000470951636089,287.7932434082031,294.1499938964844,288.80224609375,286.1933898925781,289.4866638183594,288.784423828125,287.252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165198148348e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.0710586309432983,-0.0,-6.88116728042587e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8609619140625,0.0,0.0,9.426493488717824e-05,298.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8609924316406,0.0,0.0,9.926551138050854e-05,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.861083984375,0.0,0.0,7.331716187763959e-05,297.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8610534667969,0.0,0.0,9.926549682859331e-05,298.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.861328125,0.0,0.0,0.0004708727356046,287.78717041015625,294.1499938964844,288.7959289550781,286.1900939941406,289.4744567871094,288.78778076171875,287.2543029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.0665208101272583,-0.0,-6.878850200564558e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8609619140625,0.0,0.0,9.426493488717824e-05,298.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8609924316406,0.0,0.0,9.926551138050854e-05,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.861083984375,0.0,0.0,7.331716187763959e-05,297.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8610534667969,0.0,0.0,9.926549682859331e-05,298.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.861328125,0.0,0.0,0.0004708727356046,287.78717041015625,294.1499938964844,288.7959289550781,286.1900939941406,289.4744567871094,288.78778076171875,287.2543029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.0665208101272583,-0.0,-6.878850200564558e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8583679199219,0.0,0.0,9.425709868082777e-05,298.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8584289550781,0.0,0.0,9.925726044457406e-05,298.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8584899902344,0.0,0.0,7.33110646251589e-05,297.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8584899902344,0.0,0.0,9.925725316861644e-05,298.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8587341308594,0.0,0.0,0.0004708336200565,287.7841491699219,294.1499938964844,288.7912292480469,286.1872863769531,289.4683532714844,288.78839111328125,287.2553100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043658548966,6.374577310452878e-09,0.0010043594520539,-0.0157525893300771,0.0,0.0,0.0,-0.0079729678109288,60.0,1.063205361366272,-0.0,-6.877701252960834e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8558044433594,0.0,0.0,9.42493134061806e-05,298.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8558654785156,0.0,0.0,9.924906044034287e-05,298.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8559265136719,0.0,0.0,7.33050110284239e-05,297.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8558959960937,0.0,0.0,9.924905316438526e-05,298.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8561706542969,0.0,0.0,0.0004707947082351,287.7811584472656,294.1499938964844,288.785400390625,286.1836853027344,289.4622802734375,288.7882385253906,287.2562866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.3648264436722e-09,0.0010042760986834,-0.0157270468771457,0.0,0.0,0.0,-0.0079681333154439,60.0,1.0591920614242554,-0.0,-6.87655870024173e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8506774902344,0.0,0.0,9.423389565199614e-05,298.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8507385253906,0.0,0.0,9.923282050294802e-05,298.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8507995605469,0.0,0.0,7.329302025027573e-05,297.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8507995605469,0.0,0.0,9.92328132269904e-05,298.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8510437011719,0.0,0.0,0.0004707176994998,287.77520751953125,294.1499938964844,288.77020263671875,286.1737976074219,289.4501037597656,288.7856140136719,287.2582092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0490036010742188,-0.0,-6.874297753256543e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8506774902344,0.0,0.0,9.423389565199614e-05,298.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8507385253906,0.0,0.0,9.923282050294802e-05,298.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8507995605469,0.0,0.0,7.329302025027573e-05,297.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8507995605469,0.0,0.0,9.92328132269904e-05,298.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8510437011719,0.0,0.0,0.0004707176994998,287.77520751953125,294.1499938964844,288.77020263671875,286.1737976074219,289.4501037597656,288.7856140136719,287.2582092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0490036010742188,-0.0,-6.874297753256543e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8456115722656,0.0,0.0,9.42185361054726e-05,298.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8456420898437,0.0,0.0,9.921664604917169e-05,298.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8457336425781,0.0,0.0,7.328107312787324e-05,297.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.845703125,0.0,0.0,9.921663877321409e-05,298.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.845947265625,0.0,0.0,0.0004706409526988,287.769287109375,294.1499938964844,288.75,286.1601257324219,289.4378356933594,288.7794189453125,287.260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039528133347,6.326279500257215e-09,0.001003946410492,-0.0156260728836059,0.0,0.0,0.0,-0.007949024438858,60.0,1.035498023033142,-0.0,-6.872045332784182e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8456115722656,0.0,0.0,9.42185361054726e-05,298.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8456420898437,0.0,0.0,9.921664604917169e-05,298.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8457336425781,0.0,0.0,7.328107312787324e-05,297.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.845703125,0.0,0.0,9.921663877321409e-05,298.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.845947265625,0.0,0.0,0.0004706409526988,287.769287109375,294.1499938964844,288.75,286.1601257324219,289.4378356933594,288.7794189453125,287.260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039528133347,6.326279500257215e-09,0.001003946410492,-0.0156260728836059,0.0,0.0,0.0,-0.007949024438858,60.0,1.035498023033142,-0.0,-6.872045332784182e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8405456542969,0.0,0.0,9.41978141781874e-05,298.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8406066894531,0.0,0.0,9.919482545228676e-05,298.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8406677246094,0.0,0.0,7.326495688175783e-05,297.96697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84063720703125,0.0,0.0,9.919481817632914e-05,298.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0004705374594777,287.7634582519531,294.1499938964844,288.7247314453125,286.143798828125,289.42535400390625,288.7694396972656,287.2617492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003731158562,6.300370447576142e-09,0.0010037248721346,-0.0155582027509808,0.0,0.0,0.0,-0.0079361805692315,60.0,1.0186052322387695,-0.0,-6.869012025845225e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8405456542969,0.0,0.0,9.41978141781874e-05,298.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8406066894531,0.0,0.0,9.919482545228676e-05,298.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8406677246094,0.0,0.0,7.326495688175783e-05,297.96697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84063720703125,0.0,0.0,9.919481817632914e-05,298.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0004705374594777,287.7634582519531,294.1499938964844,288.7247314453125,286.143798828125,289.42535400390625,288.7694396972656,287.2617492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003731158562,6.300370447576142e-09,0.0010037248721346,-0.0155582027509808,0.0,0.0,0.0,-0.0079361805692315,60.0,1.0186052322387695,-0.0,-6.869012025845225e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8355407714844,0.0,0.0,9.416671673534438e-05,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8355712890625,0.0,0.0,9.916207636706532e-05,298.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83563232421875,0.0,0.0,7.324076432269067e-05,297.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83563232421875,0.0,0.0,9.91620690911077e-05,298.1811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8358764648437,0.0,0.0,0.0004703821323346,287.7576599121094,294.1499938964844,288.69488525390625,286.12615966796875,289.41259765625,288.7553405761719,287.263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033990256488,6.261527296658187e-09,0.0010033927392214,-0.0154564511030912,0.0,0.0,0.0,-0.0079169236123561,60.0,0.9983046650886536,-0.0,-6.864466683964565e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8355407714844,0.0,0.0,9.416671673534438e-05,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8355712890625,0.0,0.0,9.916207636706532e-05,298.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83563232421875,0.0,0.0,7.324076432269067e-05,297.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83563232421875,0.0,0.0,9.91620690911077e-05,298.1811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8358764648437,0.0,0.0,0.0004703821323346,287.7576599121094,294.1499938964844,288.69488525390625,286.12615966796875,289.41259765625,288.7553405761719,287.263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033990256488,6.261527296658187e-09,0.0010033927392214,-0.0154564511030912,0.0,0.0,0.0,-0.0079169236123561,60.0,0.9983046650886536,-0.0,-6.864466683964565e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8330383300781,0.0,0.0,9.414755186298862e-05,298.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.83306884765625,0.0,0.0,9.914190013660118e-05,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8331298828125,0.0,0.0,7.322586316149682e-05,297.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8331298828125,0.0,0.0,9.914188558468597e-05,298.18115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8333740234375,0.0,0.0,0.0004702863807324,287.7547912597656,294.1499938964844,288.6783752441406,286.11688232421875,289.4060974121094,288.7466735839844,287.26422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031944839283,6.237601546388305e-09,0.001003188197501,-0.0153937768191099,0.0,0.0,0.0,-0.0079050632193684,60.0,0.986922323703766,-0.0,-6.86166714558567e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8305358886719,0.0,0.0,9.41266625886783e-05,298.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8305969238281,0.0,0.0,9.91199049167335e-05,298.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8306579589844,0.0,0.0,7.320961594814435e-05,297.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83062744140625,0.0,0.0,9.911989764077588e-05,298.1811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.83087158203125,0.0,0.0,0.0004701820435002,287.751953125,294.1499938964844,288.6608581542969,286.1073303222656,289.3995056152344,288.73712158203125,287.2650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002971548587,6.211532177502477e-09,0.001002965378575,-0.0153254866600036,0.0,0.0,0.0,-0.0078921392560005,60.0,0.9748991131782532,-0.0,-6.858617496163788e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
