time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12344820,298.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8275756835937,0.0,0.0,9.409903577761725e-05,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8276062011719,0.0,0.0,9.909080836223438e-05,298.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8276672363281,0.0,0.0,7.318813004530966e-05,297.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8276672363281,0.0,0.0,9.909080108627676e-05,298.1810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8279113769531,0.0,0.0,0.00047004406224,287.74853515625,294.1499938964844,288.6385803222656,286.09552001953125,289.39141845703125,288.72430419921875,287.26593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026766685768,6.1770570880526066e-09,0.0010026704985648,-0.0152351772412657,0.0,0.0,0.0,-0.0078750485554337,60.0,0.959520936012268,-0.0,-6.854585876681085e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8255920410156,0.0,0.0,9.407952893525362e-05,298.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8256225585937,0.0,0.0,9.907026833388954e-05,298.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.82568359375,0.0,0.0,7.317295239772648e-05,297.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.82568359375,0.0,0.0,9.907026105793192e-05,298.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.825927734375,0.0,0.0,0.0004699465935118,287.74627685546875,294.1499938964844,288.6230163574219,286.08746337890625,289.385986328125,288.71514892578125,287.2665405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024685179814,6.152711673479416e-09,0.0010024623479694,-0.0151714030653238,0.0,0.0,0.0,-0.0078629795461893,60.0,0.9488255977630616,-0.0,-6.85173944248163e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8206787109375,0.0,0.0,9.402697469340636e-05,298.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8207092285156,0.0,0.0,9.901492740027606e-05,298.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8207702636719,0.0,0.0,7.313208334380761e-05,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8207397460937,0.0,0.0,9.901492012431844e-05,298.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.82098388671875,0.0,0.0,0.0004696841060649,287.7406921386719,294.1499938964844,288.5817565917969,286.0666809082031,289.3720092773437,288.6894836425781,287.2680358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019078617915,6.0871476748047826e-09,0.0010019016917794,-0.0149996522814035,0.0,0.0,0.0,-0.0078304763883352,60.0,0.9202219247817992,-0.0,-6.844076949619193e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8206787109375,0.0,0.0,9.402697469340636e-05,298.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8207092285156,0.0,0.0,9.901492740027606e-05,298.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8207702636719,0.0,0.0,7.313208334380761e-05,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8207397460937,0.0,0.0,9.901492012431844e-05,298.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.82098388671875,0.0,0.0,0.0004696841060649,287.7406921386719,294.1499938964844,288.5817565917969,286.0666809082031,289.3720092773437,288.6894836425781,287.2680358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019078617915,6.0871476748047826e-09,0.0010019016917794,-0.0149996522814035,0.0,0.0,0.0,-0.0078304763883352,60.0,0.9202219247817992,-0.0,-6.844076949619193e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8157653808594,0.0,0.0,9.397075336892158e-05,298.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8158264160156,0.0,0.0,9.895572293316944e-05,298.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8158874511719,0.0,0.0,7.308835483854637e-05,297.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8158569335937,0.0,0.0,9.895571565721184e-05,298.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81610107421875,0.0,0.0,0.000469403254101,287.7351379394531,294.1499938964844,288.53741455078125,286.0451354980469,289.3575134277344,288.6603088378906,287.2694396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017003340019755e-09,0.0010013019200414,-0.0148159014061093,0.0,0.0,0.0,-0.0077957031317055,60.0,0.8894015550613403,-0.0,-6.835883681333145e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8157653808594,0.0,0.0,9.397075336892158e-05,298.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8158264160156,0.0,0.0,9.895572293316944e-05,298.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8158874511719,0.0,0.0,7.308835483854637e-05,297.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8158569335937,0.0,0.0,9.895571565721184e-05,298.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81610107421875,0.0,0.0,0.000469403254101,287.7351379394531,294.1499938964844,288.53741455078125,286.0451354980469,289.3575134277344,288.6603088378906,287.2694396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017003340019755e-09,0.0010013019200414,-0.0148159014061093,0.0,0.0,0.0,-0.0077957031317055,60.0,0.8894015550613403,-0.0,-6.835883681333145e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8109130859375,0.0,0.0,9.391258208779618e-05,298.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8109741210937,0.0,0.0,9.889446664601564e-05,298.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81103515625,0.0,0.0,7.304310565814376e-05,297.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8110046386719,0.0,0.0,9.889445937005804e-05,298.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8112487792969,0.0,0.0,0.0004691126814577,287.72967529296875,294.1499938964844,288.4904479980469,286.0229187011719,289.34246826171875,288.6278686523437,287.27081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944437830862625e-09,0.0010006814263761,-0.0146258072927594,0.0,0.0,0.0,-0.0077597294002771,60.0,0.8566384315490723,-0.0,-6.827412590837413e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8109130859375,0.0,0.0,9.391258208779618e-05,298.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8109741210937,0.0,0.0,9.889446664601564e-05,298.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81103515625,0.0,0.0,7.304310565814376e-05,297.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8110046386719,0.0,0.0,9.889445937005804e-05,298.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8112487792969,0.0,0.0,0.0004691126814577,287.72967529296875,294.1499938964844,288.4904479980469,286.0229187011719,289.34246826171875,288.6278686523437,287.27081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944437830862625e-09,0.0010006814263761,-0.0146258072927594,0.0,0.0,0.0,-0.0077597294002771,60.0,0.8566384315490723,-0.0,-6.827412590837413e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8085021972656,0.0,0.0,9.388331818627194e-05,298.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8085632324219,0.0,0.0,9.886364568956196e-05,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8086242675781,0.0,0.0,7.302034646272659e-05,297.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80859375,0.0,0.0,9.886363841360436e-05,298.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.808837890625,0.0,0.0,0.0004689664929173,287.7269287109375,294.1499938964844,288.466064453125,286.0115966796875,289.334716796875,288.6105041503906,287.2714538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003751376643,5.9079332537237406e-09,0.0010003693168982,-0.0145301781594753,0.0,0.0,0.0,-0.0077416324056684,60.0,0.8396092057228088,-0.0,-6.823153597679267e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8061218261719,0.0,0.0,9.38542070798576e-05,298.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80615234375,0.0,0.0,9.88329920801334e-05,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.80621337890625,0.0,0.0,7.299770368263125e-05,297.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8061828613281,0.0,0.0,9.88329848041758e-05,298.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8064270019531,0.0,0.0,0.0004688210901804,287.7242431640625,294.1499938964844,288.441162109375,286.00018310546875,289.3268127441406,288.5924377441406,287.2721252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000645415857,5.871617414499042e-09,0.0010000587208196,-0.0144350426271557,0.0,0.0,0.0,-0.0077236290089786,60.0,0.822222888469696,-0.0,-6.818917341888664e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80133056640625,0.0,0.0,9.379733091918752e-05,298.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8013610839844,0.0,0.0,9.877310367301106e-05,298.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8014221191406,0.0,0.0,7.295347313629463e-05,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8014221191406,0.0,0.0,9.877309639705344e-05,298.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016357421875,0.0,0.0,0.0004685369785875,287.7188720703125,294.1499938964844,288.3900146484375,285.97705078125,289.31060791015625,288.5544128417969,287.2733764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800671942779445e-09,0.0009994520805776,-0.0142491897568106,0.0,0.0,0.0,-0.0076884580776095,60.0,0.7864918112754822,-0.0,-6.81064591390168e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80133056640625,0.0,0.0,9.379733091918752e-05,298.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8013610839844,0.0,0.0,9.877310367301106e-05,298.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8014221191406,0.0,0.0,7.295347313629463e-05,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8014221191406,0.0,0.0,9.877309639705344e-05,298.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016357421875,0.0,0.0,0.0004685369785875,287.7188720703125,294.1499938964844,288.3900146484375,285.97705078125,289.31060791015625,288.5544128417969,287.2733764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800671942779445e-09,0.0009994520805776,-0.0142491897568106,0.0,0.0,0.0,-0.0076884580776095,60.0,0.7864918112754822,-0.0,-6.81064591390168e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79656982421875,0.0,0.0,9.37438235268928e-05,298.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.796630859375,0.0,0.0,9.871675865724684e-05,298.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79669189453125,0.0,0.0,7.29118546587415e-05,297.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7966613769531,0.0,0.0,9.87167513812892e-05,298.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969055175781,0.0,0.0,0.0004682697181124,287.71356201171875,294.1499938964844,288.3373107910156,285.95367431640625,289.2937316894531,288.513916015625,287.27459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988870006054,5.733923114092931e-09,0.0009988812962546,-0.0140743283554911,0.0,0.0,0.0,-0.0076553677208721,60.0,0.7496238946914673,-0.0,-6.80286831311605e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79656982421875,0.0,0.0,9.37438235268928e-05,298.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.796630859375,0.0,0.0,9.871675865724684e-05,298.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79669189453125,0.0,0.0,7.29118546587415e-05,297.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7966613769531,0.0,0.0,9.87167513812892e-05,298.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969055175781,0.0,0.0,0.0004682697181124,287.71356201171875,294.1499938964844,288.3373107910156,285.95367431640625,289.2937316894531,288.513916015625,287.27459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988870006054,5.733923114092931e-09,0.0009988812962546,-0.0140743283554911,0.0,0.0,0.0,-0.0076553677208721,60.0,0.7496238946914673,-0.0,-6.80286831311605e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7918701171875,0.0,0.0,9.36952346819453e-05,298.1994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919006347656,0.0,0.0,9.866559412330388e-05,298.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919616699219,0.0,0.0,7.287406333489344e-05,297.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919616699219,0.0,0.0,9.866558684734628e-05,298.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79217529296875,0.0,0.0,0.0004680269921664,287.7083435058594,294.1499938964844,288.283447265625,285.9302062988281,289.2762756347656,288.4713439941406,287.2757873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.6732991637886715e-09,0.0009983628988265,-0.0139155117794871,0.0,0.0,0.0,-0.0076253139413893,60.0,0.7119505405426025,-0.0,-6.795808360493538e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7918701171875,0.0,0.0,9.36952346819453e-05,298.1994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919006347656,0.0,0.0,9.866559412330388e-05,298.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919616699219,0.0,0.0,7.287406333489344e-05,297.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919616699219,0.0,0.0,9.866558684734628e-05,298.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79217529296875,0.0,0.0,0.0004680269921664,287.7083435058594,294.1499938964844,288.283447265625,285.9302062988281,289.2762756347656,288.4713439941406,287.2757873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.6732991637886715e-09,0.0009983628988265,-0.0139155117794871,0.0,0.0,0.0,-0.0076253139413893,60.0,0.7119505405426025,-0.0,-6.795808360493538e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7872009277344,0.0,0.0,9.365406003780664e-05,298.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7872314453125,0.0,0.0,9.862222941592336e-05,298.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.78729248046875,0.0,0.0,7.28420345694758e-05,297.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7872619628906,0.0,0.0,9.862222213996574e-05,298.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875061035156,0.0,0.0,0.0004678213153965,287.7031555175781,294.1499938964844,288.2288513183594,285.9067687988281,289.2580871582031,288.4266662597656,287.27691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979290189221,5.62191049269245e-09,0.0009979234309867,-0.0137808872386813,0.0,0.0,0.0,-0.007599838078022,60.0,0.6736840009689331,-0.0,-6.78982701174391e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7872009277344,0.0,0.0,9.365406003780664e-05,298.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7872314453125,0.0,0.0,9.862222941592336e-05,298.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.78729248046875,0.0,0.0,7.28420345694758e-05,297.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7872619628906,0.0,0.0,9.862222213996574e-05,298.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875061035156,0.0,0.0,0.0004678213153965,287.7031555175781,294.1499938964844,288.2288513183594,285.9067687988281,289.2580871582031,288.4266662597656,287.27691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979290189221,5.62191049269245e-09,0.0009979234309867,-0.0137808872386813,0.0,0.0,0.0,-0.007599838078022,60.0,0.6736840009689331,-0.0,-6.78982701174391e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7848815917969,0.0,0.0,9.363581193611026e-05,298.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.784912109375,0.0,0.0,9.86030136118643e-05,298.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78497314453125,0.0,0.0,7.282783917617053e-05,297.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7849426269531,0.0,0.0,9.860300633590668e-05,298.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78515625,0.0,0.0,0.0004677301621995,287.7005920410156,294.1499938964844,288.2013854980469,285.8951110839844,289.248779296875,288.4037475585937,287.2774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977342560887,5.59913404529766e-09,0.0009977286681532,-0.0137212192639708,0.0,0.0,0.0,-0.0075885467231273,60.0,0.6544376015663147,-0.0,-6.787176687339527e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7825622558594,0.0,0.0,9.362075797980653e-05,298.1925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7825927734375,0.0,0.0,9.8587159300223e-05,298.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826538085937,0.0,0.0,7.281613943632692e-05,297.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826232910156,0.0,0.0,9.858715202426538e-05,298.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7828369140625,0.0,0.0,0.0004676549870055,287.6980285644531,294.1499938964844,288.1738586425781,285.8835144042969,289.2392883300781,288.38037109375,287.2779846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975734865292,5.580341966293645e-09,0.0009975678985938,-0.0136719886213541,0.0,0.0,0.0,-0.0075792307034134,60.0,0.6351534724235535,-0.0,-6.784990347341592e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7794189453125,0.0,0.0,9.360357944387944e-05,298.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7794494628906,0.0,0.0,9.856907126959412e-05,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7795104980469,0.0,0.0,7.280277350218967e-05,297.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7795104980469,0.0,0.0,9.856906399363652e-05,298.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7797241210937,0.0,0.0,0.0004675691598095,287.694580078125,294.1499938964844,288.136474609375,285.86785888671875,289.2261962890625,288.34814453125,287.2787170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973898995667,5.5588835756736915e-09,0.0009973844280466,-0.0136157730594277,0.0,0.0,0.0,-0.0075685926713049,60.0,0.6089113354682922,-0.0,-6.782494210710865e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7779541015625,0.0,0.0,9.359742398373784e-05,298.1888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7779846191406,0.0,0.0,9.85625883913599e-05,298.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7780456542969,0.0,0.0,7.279798592207953e-05,297.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.77801513671875,0.0,0.0,9.856258111540228e-05,298.17303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7782287597656,0.0,0.0,0.0004675383970607,287.6929626464844,294.1499938964844,288.118896484375,285.8605651855469,289.2199401855469,288.3327941894531,287.279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973241249099,5.551184401042519e-09,0.0009973185369744,-0.0135956034064292,0.0,0.0,0.0,-0.0075647756457328,60.0,0.5965790152549744,-0.0,-6.781598216321072e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7733764648437,0.0,0.0,9.358670649817212e-05,298.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7734069824219,0.0,0.0,9.85513033811003e-05,298.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7734680175781,0.0,0.0,7.278964767465368e-05,297.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7734375,0.0,0.0,9.855129610514268e-05,298.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7736511230469,0.0,0.0,0.0004674848751164,287.6879272460937,294.1499938964844,288.0643005371094,285.8381042480469,289.1998596191406,288.2838134765625,287.2800598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972092229872,5.537752922890604e-09,0.0009972036350518,-0.0135604161769151,0.0,0.0,0.0,-0.0075581171549856,60.0,0.558280348777771,-0.0,-6.780036443387871e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7733764648437,0.0,0.0,9.358670649817212e-05,298.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7734069824219,0.0,0.0,9.85513033811003e-05,298.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7734680175781,0.0,0.0,7.278964767465368e-05,297.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7734375,0.0,0.0,9.855129610514268e-05,298.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7736511230469,0.0,0.0,0.0004674848751164,287.6879272460937,294.1499938964844,288.0643005371094,285.8381042480469,289.1998596191406,288.2838134765625,287.2800598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972092229872,5.537752922890604e-09,0.0009972036350518,-0.0135604161769151,0.0,0.0,0.0,-0.0075581171549856,60.0,0.558280348777771,-0.0,-6.780036443387871e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7688293457031,0.0,0.0,9.3588067102246e-05,298.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76885986328125,0.0,0.0,9.855273674475028e-05,298.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689208984375,0.0,0.0,7.279070996446535e-05,297.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689208984375,0.0,0.0,9.855272946879268e-05,298.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7691345214844,0.0,0.0,0.0004674916854128,287.6829833984375,294.1499938964844,288.01043701171875,285.8163146972656,289.1792297363281,288.2339172363281,287.2810363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972229599952,5.539374292595767e-09,0.0009972174884751,-0.0135646630078554,0.0,0.0,0.0,-0.0075589204207062,60.0,0.5204305052757263,-0.0,-6.780224737212849e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7688293457031,0.0,0.0,9.3588067102246e-05,298.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76885986328125,0.0,0.0,9.855273674475028e-05,298.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689208984375,0.0,0.0,7.279070996446535e-05,297.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689208984375,0.0,0.0,9.855272946879268e-05,298.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7691345214844,0.0,0.0,0.0004674916854128,287.6829833984375,294.1499938964844,288.01043701171875,285.8163146972656,289.1792297363281,288.2339172363281,287.2810363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972229599952,5.539374292595767e-09,0.0009972174884751,-0.0135646630078554,0.0,0.0,0.0,-0.0075589204207062,60.0,0.5204305052757263,-0.0,-6.780224737212849e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7643127441406,0.0,0.0,9.360261174151674e-05,298.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7643737792969,0.0,0.0,9.856805263552816e-05,298.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.764404296875,0.0,0.0,7.28020240785554e-05,297.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.764404296875,0.0,0.0,9.856804535957052e-05,298.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7646179199219,0.0,0.0,0.0004675643576774,287.6780700683594,294.1499938964844,287.9577331542969,285.7952880859375,289.15802001953125,288.18328857421875,287.281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997377326712,5.557422522173283e-09,0.0009973717387765,-0.0136119462549686,0.0,0.0,0.0,-0.0075678676366806,60.0,0.4833137989044189,-0.0,-6.78232439099702e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7643127441406,0.0,0.0,9.360261174151674e-05,298.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7643737792969,0.0,0.0,9.856805263552816e-05,298.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.764404296875,0.0,0.0,7.28020240785554e-05,297.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.764404296875,0.0,0.0,9.856804535957052e-05,298.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7646179199219,0.0,0.0,0.0004675643576774,287.6780700683594,294.1499938964844,287.9577331542969,285.7952880859375,289.15802001953125,288.18328857421875,287.281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997377326712,5.557422522173283e-09,0.0009973717387765,-0.0136119462549686,0.0,0.0,0.0,-0.0075678676366806,60.0,0.4833137989044189,-0.0,-6.78232439099702e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7620849609375,0.0,0.0,9.361441334476694e-05,298.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621154785156,0.0,0.0,9.858047997113316e-05,298.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621765136719,0.0,0.0,7.281119906110689e-05,297.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621459960937,0.0,0.0,9.858047269517556e-05,298.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7623596191406,0.0,0.0,0.0004676232929341,287.6756591796875,294.1499938964844,287.93194580078125,285.78515625,289.147216796875,288.15777587890625,287.2824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975027060136,5.572084127436483e-09,0.0009974971180781,-0.0136503558605909,0.0,0.0,0.0,-0.0075751361437141,60.0,0.4650888442993164,-0.0,-6.784029693562843e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7598571777344,0.0,0.0,9.362958371639252e-05,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7598876953125,0.0,0.0,9.859645797405392e-05,298.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.75994873046875,0.0,0.0,7.28230006643571e-05,297.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7599182128906,0.0,0.0,9.85964506980963e-05,298.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601318359375,0.0,0.0,0.0004676990793086,287.6732177734375,294.1499938964844,287.9065856933594,285.7752380371094,289.1362609863281,288.1321716308594,287.28289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976640576496,5.590952589784592e-09,0.0009976584697142,-0.0136997858062386,0.0,0.0,0.0,-0.0075844898819923,60.0,0.4471573531627655,-0.0,-6.786224560073606e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554016113281,0.0,0.0,9.366821905132384e-05,298.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75543212890625,0.0,0.0,9.863713785307482e-05,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554931640625,0.0,0.0,7.285305036930367e-05,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554931640625,0.0,0.0,9.86371305771172e-05,298.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.75567626953125,0.0,0.0,0.0004678920377045,287.6684265136719,294.1499938964844,287.8572998046875,285.75634765625,289.114013671875,288.0809020996094,287.28375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980750037357,5.6390105918069375e-09,0.0009980694158002,-0.0138256847858428,0.0,0.0,0.0,-0.0076083140447735,60.0,0.4121944904327392,-0.0,-6.791817241946775e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554016113281,0.0,0.0,9.366821905132384e-05,298.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75543212890625,0.0,0.0,9.863713785307482e-05,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554931640625,0.0,0.0,7.285305036930367e-05,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554931640625,0.0,0.0,9.86371305771172e-05,298.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.75567626953125,0.0,0.0,0.0004678920377045,287.6684265136719,294.1499938964844,287.8572998046875,285.75634765625,289.114013671875,288.0809020996094,287.28375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980750037357,5.6390105918069375e-09,0.0009980694158002,-0.0138256847858428,0.0,0.0,0.0,-0.0076083140447735,60.0,0.4121944904327392,-0.0,-6.791817241946775e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510070800781,0.0,0.0,9.37169315875508e-05,298.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.75103759765625,0.0,0.0,9.868844063021244e-05,298.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510986328125,0.0,0.0,7.289094355655834e-05,297.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510681152344,0.0,0.0,9.86884333542548e-05,298.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75128173828125,0.0,0.0,0.0004681354039348,287.6636962890625,294.1499938964844,287.810302734375,285.7387390136719,289.09130859375,288.02984619140625,287.2846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985934011638,5.699634986200408e-09,0.000998587696813,-0.013984503224492,0.0,0.0,0.0,-0.0076383682899177,60.0,0.3788115680217743,-0.0,-6.79887506294108e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510070800781,0.0,0.0,9.37169315875508e-05,298.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.75103759765625,0.0,0.0,9.868844063021244e-05,298.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510986328125,0.0,0.0,7.289094355655834e-05,297.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510681152344,0.0,0.0,9.86884333542548e-05,298.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75128173828125,0.0,0.0,0.0004681354039348,287.6636962890625,294.1499938964844,287.810302734375,285.7387390136719,289.09130859375,288.02984619140625,287.2846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985934011638,5.699634986200408e-09,0.000998587696813,-0.013984503224492,0.0,0.0,0.0,-0.0076383682899177,60.0,0.3788115680217743,-0.0,-6.79887506294108e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7466125488281,0.0,0.0,9.377302194479852e-05,298.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.74664306640625,0.0,0.0,9.874750685412435e-05,298.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7467041015625,0.0,0.0,7.293456292245537e-05,297.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7466735839844,0.0,0.0,9.874749957816677e-05,298.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.74688720703125,0.0,0.0,0.0004684155865106,287.65899658203125,294.1499938964844,287.7659912109375,285.7225952148437,289.0682067871094,287.97930908203125,287.285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991904953494,5.769445809988838e-09,0.0009991846745833,-0.0141673879697918,0.0,0.0,0.0,-0.0076729762367904,60.0,0.346961498260498,-0.0,-6.807007224551853e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7466125488281,0.0,0.0,9.377302194479852e-05,298.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.74664306640625,0.0,0.0,9.874750685412435e-05,298.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7467041015625,0.0,0.0,7.293456292245537e-05,297.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7466735839844,0.0,0.0,9.874749957816677e-05,298.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.74688720703125,0.0,0.0,0.0004684155865106,287.65899658203125,294.1499938964844,287.7659912109375,285.7225952148437,289.0682067871094,287.97930908203125,287.285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991904953494,5.769445809988838e-09,0.0009991846745833,-0.0141673879697918,0.0,0.0,0.0,-0.0076729762367904,60.0,0.346961498260498,-0.0,-6.807007224551853e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7422790527344,0.0,0.0,9.383419819641858e-05,298.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7423095703125,0.0,0.0,9.881192090688272e-05,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7423400878906,0.0,0.0,7.298214040929452e-05,297.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7423400878906,0.0,0.0,9.881191363092512e-05,298.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7425231933594,0.0,0.0,0.0004687211476266,287.65435791015625,294.1499938964844,287.7247314453125,285.7081298828125,289.04473876953125,287.9298400878906,287.2861633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.8455897899989395e-09,0.0009998357854783,-0.0143668595701456,0.0,0.0,0.0,-0.0077107241377234,60.0,0.3171753585338592,-0.0,-6.815882613864235e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7422790527344,0.0,0.0,9.383419819641858e-05,298.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7423095703125,0.0,0.0,9.881192090688272e-05,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7423400878906,0.0,0.0,7.298214040929452e-05,297.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7423400878906,0.0,0.0,9.881191363092512e-05,298.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7425231933594,0.0,0.0,0.0004687211476266,287.65435791015625,294.1499938964844,287.7247314453125,285.7081298828125,289.04473876953125,287.9298400878906,287.2861633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.8455897899989395e-09,0.0009998357854783,-0.0143668595701456,0.0,0.0,0.0,-0.0077107241377234,60.0,0.3171753585338592,-0.0,-6.815882613864235e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7401123046875,0.0,0.0,9.386584861204028e-05,298.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7401428222656,0.0,0.0,9.884525206871332e-05,298.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7401733398437,0.0,0.0,7.300676224986091e-05,297.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7401733398437,0.0,0.0,9.884524479275568e-05,298.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7403564453125,0.0,0.0,0.0004688792687375,287.65203857421875,294.1499938964844,287.7053527832031,285.7015380859375,289.03289794921875,287.90557861328125,287.2865295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.884993381499726e-09,0.0010001726914197,-0.0144700836390256,0.0,0.0,0.0,-0.0077302581630647,60.0,0.3030319511890411,-0.0,-6.820477693736393e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
