time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12347160,298.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7379455566406,0.0,0.0,9.389767365064472e-05,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73797607421875,0.0,0.0,9.887876512948424e-05,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.738037109375,0.0,0.0,7.303151505766436e-05,297.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7380065917969,0.0,0.0,9.887876512948424e-05,298.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7382202148437,0.0,0.0,0.0004690382338594,287.6497497558594,294.1499938964844,287.6868896484375,285.6954650878906,289.02099609375,287.8817749023437,287.2868957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005173971876,5.924610135821241e-09,0.0010005114600062,-0.0145738665014505,0.0,0.0,0.0,-0.0077498978935182,60.0,0.289540022611618,-0.0,-6.825099063689778e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.73468017578125,0.0,0.0,9.394546214025468e-05,298.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347106933594,0.0,0.0,9.892909292830154e-05,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347717285156,0.0,0.0,7.306868064915761e-05,297.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347412109375,0.0,0.0,9.892908565234392e-05,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7349548339844,0.0,0.0,0.0004692769434768,287.64630126953125,294.1499938964844,287.66064453125,285.68719482421875,289.0027770996094,287.8466491699219,287.2874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001026132144,5.984095885480656e-09,0.0010010201949626,-0.0147296972572803,0.0,0.0,0.0,-0.0077793877571821,60.0,0.2702372074127197,-0.0,-6.83204177676089e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.733642578125,0.0,0.0,9.396023961016908e-05,298.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73370361328125,0.0,0.0,9.894464892568068e-05,298.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7337341308594,0.0,0.0,7.308017666218802e-05,297.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7337341308594,0.0,0.0,9.894464892568068e-05,298.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7339172363281,0.0,0.0,0.0004693507507909,287.64520263671875,294.1499938964844,287.6528625488281,285.684814453125,288.9970092773437,287.8357849121094,287.28759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011834092438,6.002491392820275e-09,0.0010011774720624,-0.0147778866812586,0.0,0.0,0.0,-0.0077885072678327,60.0,0.2643993496894836,-0.0,-6.834189036908357e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294006347656,0.0,0.0,9.401881834492087e-05,298.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294311523437,0.0,0.0,9.900633449433371e-05,298.2119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294921875,0.0,0.0,7.312573870876804e-05,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294616699219,0.0,0.0,9.90063272183761e-05,298.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7296447753906,0.0,0.0,0.0004696433607023,287.6407165527344,294.1499938964844,287.6230163574219,285.6763610839844,288.9728698730469,287.79248046875,287.28826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018070461228,6.075405067917927e-09,0.0010018009925261,-0.0149688916280865,0.0,0.0,0.0,-0.0078246537595987,60.0,0.2420828938484192,-0.0,-6.84270489159644e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294006347656,0.0,0.0,9.401881834492087e-05,298.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294311523437,0.0,0.0,9.900633449433371e-05,298.2119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294921875,0.0,0.0,7.312573870876804e-05,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294616699219,0.0,0.0,9.90063272183761e-05,298.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7296447753906,0.0,0.0,0.0004696433607023,287.6407165527344,294.1499938964844,287.6230163574219,285.6763610839844,288.9728698730469,287.79248046875,287.28826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018070461228,6.075405067917927e-09,0.0010018009925261,-0.0149688916280865,0.0,0.0,0.0,-0.0078246537595987,60.0,0.2420828938484192,-0.0,-6.84270489159644e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7251892089844,0.0,0.0,9.407016477780417e-05,298.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7252197265625,0.0,0.0,9.906040213536472e-05,298.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7252502441406,0.0,0.0,7.316567644011229e-05,297.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7252502441406,0.0,0.0,9.906040213536472e-05,298.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7254333496094,0.0,0.0,0.0004698998527601,287.6362609863281,294.1499938964844,287.5977478027344,285.6702880859375,288.9486694335937,287.7522888183594,287.2889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023536160588,6.139309505215351e-09,0.0010023474460467,-0.0151362949982285,0.0,0.0,0.0,-0.0078563336282968,60.0,0.2226675301790237,-0.0,-6.850172695749279e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7251892089844,0.0,0.0,9.407016477780417e-05,298.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7252197265625,0.0,0.0,9.906040213536472e-05,298.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7252502441406,0.0,0.0,7.316567644011229e-05,297.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7252502441406,0.0,0.0,9.906040213536472e-05,298.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7254333496094,0.0,0.0,0.0004698998527601,287.6362609863281,294.1499938964844,287.5977478027344,285.6702880859375,288.9486694335937,287.7522888183594,287.2889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023536160588,6.139309505215351e-09,0.0010023474460467,-0.0151362949982285,0.0,0.0,0.0,-0.0078563336282968,60.0,0.2226675301790237,-0.0,-6.850172695749279e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7209777832031,0.0,0.0,9.41113758017309e-05,298.12774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72100830078125,0.0,0.0,9.910380322253332e-05,298.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210693359375,0.0,0.0,7.319772703340277e-05,297.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210388183594,0.0,0.0,9.91037959465757e-05,298.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7212219238281,0.0,0.0,0.0004701057041529,287.6318664550781,294.1499938964844,287.5774230957031,285.666748046875,288.92449951171875,287.7156066894531,287.28955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027921525761,6.190587598098318e-09,0.001002785982564,-0.0152706215158104,0.0,0.0,0.0,-0.0078817550092935,60.0,0.2064425945281982,-0.0,-6.856168255353623e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7209777832031,0.0,0.0,9.41113758017309e-05,298.12774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72100830078125,0.0,0.0,9.910380322253332e-05,298.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210693359375,0.0,0.0,7.319772703340277e-05,297.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210388183594,0.0,0.0,9.91037959465757e-05,298.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7212219238281,0.0,0.0,0.0004701057041529,287.6318664550781,294.1499938964844,287.5774230957031,285.666748046875,288.92449951171875,287.7156066894531,287.28955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027921525761,6.190587598098318e-09,0.001002785982564,-0.0152706215158104,0.0,0.0,0.0,-0.0078817550092935,60.0,0.2064425945281982,-0.0,-6.856168255353623e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7189025878906,0.0,0.0,9.412690997123718e-05,298.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.71893310546875,0.0,0.0,9.912015957525e-05,298.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.718994140625,0.0,0.0,7.320981239899993e-05,297.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7189636230469,0.0,0.0,9.91201522992924e-05,298.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7191467285156,0.0,0.0,0.0004701833240687,287.62969970703125,294.1499938964844,287.5692443847656,285.6659851074219,288.9124755859375,287.6989440917969,287.2898254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029574623331,6.2099094755296855e-09,0.0010029511759057,-0.0153212361037731,0.0,0.0,0.0,-0.0078913336619734,60.0,0.1997555047273636,-0.0,-6.85842778125334e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7168273925781,0.0,0.0,9.413942461833358e-05,298.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71685791015625,0.0,0.0,9.91333436104469e-05,298.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7169189453125,0.0,0.0,7.321954763028771e-05,297.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7168884277344,0.0,0.0,9.913333633448929e-05,298.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7170715332031,0.0,0.0,0.0004702458390966,287.6275329589844,294.1499938964844,287.5624389648437,285.6659545898437,288.9004821777344,287.6832580566406,287.2901306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030905250459,6.22547213779967e-09,0.0010030843550339,-0.0153620038181543,0.0,0.0,0.0,-0.0078990487381815,60.0,0.1938738822937011,-0.0,-6.860248191742357e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.71270751953125,0.0,0.0,9.415196836926044e-05,298.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7127380371094,0.0,0.0,9.914655674947426e-05,298.1976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7127685546875,0.0,0.0,7.322930468944833e-05,297.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7127685546875,0.0,0.0,9.914654947351664e-05,298.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.71295166015625,0.0,0.0,0.0004703084996435,287.62322998046875,294.1499938964844,287.5531616210937,285.6680603027344,288.8766174316406,287.6549987792969,287.2906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032237041741,6.241037908694125e-09,0.0010032174177467,-0.0154027789831161,0.0,0.0,0.0,-0.0079067656770348,60.0,0.1847564429044723,-0.0,-6.86206931277411e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.71270751953125,0.0,0.0,9.415196836926044e-05,298.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7127380371094,0.0,0.0,9.914655674947426e-05,298.1976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7127685546875,0.0,0.0,7.322930468944833e-05,297.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7127685546875,0.0,0.0,9.914654947351664e-05,298.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.71295166015625,0.0,0.0,0.0004703084996435,287.62322998046875,294.1499938964844,287.5531616210937,285.6680603027344,288.8766174316406,287.6549987792969,287.2906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032237041741,6.241037908694125e-09,0.0010032174177467,-0.0154027789831161,0.0,0.0,0.0,-0.0079067656770348,60.0,0.1847564429044723,-0.0,-6.86206931277411e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7086181640625,0.0,0.0,9.414833766641097e-05,298.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7086486816406,0.0,0.0,9.91427295957692e-05,298.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70867919921875,0.0,0.0,7.322647434193641e-05,297.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70867919921875,0.0,0.0,9.914272231981158e-05,298.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7088317871094,0.0,0.0,0.0004702903388533,287.6189880371094,294.1499938964844,287.54998779296875,285.6732788085937,288.8531188964844,287.6321105957031,287.2912292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031844722107,6.236442029461386e-09,0.0010031781857833,-0.0153907388448715,0.0,0.0,0.0,-0.0079044876620173,60.0,0.1799924224615097,-0.0,-6.86153143192314e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7086181640625,0.0,0.0,9.414833766641097e-05,298.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7086486816406,0.0,0.0,9.91427295957692e-05,298.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70867919921875,0.0,0.0,7.322647434193641e-05,297.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70867919921875,0.0,0.0,9.914272231981158e-05,298.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7088317871094,0.0,0.0,0.0004702903388533,287.6189880371094,294.1499938964844,287.54998779296875,285.6732788085937,288.8531188964844,287.6321105957031,287.2912292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031844722107,6.236442029461386e-09,0.0010031781857833,-0.0153907388448715,0.0,0.0,0.0,-0.0079044876620173,60.0,0.1799924224615097,-0.0,-6.86153143192314e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7045593261719,0.0,0.0,9.413152292836456e-05,298.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.70458984375,0.0,0.0,9.912502719089387e-05,298.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7046203613281,0.0,0.0,7.321339944610372e-05,297.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7046203613281,0.0,0.0,9.912501991493627e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.70477294921875,0.0,0.0,0.0004702063743025,287.61480712890625,294.1499938964844,287.54998779296875,285.6794738769531,288.8300170898437,287.614013671875,287.2917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030048433691,6.215432613032591e-09,0.0010029985569417,-0.0153357041999697,0.0,0.0,0.0,-0.0078940726816654,60.0,0.1783351004123687,-0.0,-6.859073664600146e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7045593261719,0.0,0.0,9.413152292836456e-05,298.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.70458984375,0.0,0.0,9.912502719089387e-05,298.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7046203613281,0.0,0.0,7.321339944610372e-05,297.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7046203613281,0.0,0.0,9.912501991493627e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.70477294921875,0.0,0.0,0.0004702063743025,287.61480712890625,294.1499938964844,287.54998779296875,285.6794738769531,288.8300170898437,287.614013671875,287.2917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030048433691,6.215432613032591e-09,0.0010029985569417,-0.0153357041999697,0.0,0.0,0.0,-0.0078940726816654,60.0,0.1783351004123687,-0.0,-6.859073664600146e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7005310058594,0.0,0.0,9.410757047589868e-05,298.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7005615234375,0.0,0.0,9.909980144584551e-05,298.1876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7005920410156,0.0,0.0,7.319477299461141e-05,297.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7005920410156,0.0,0.0,9.90997941698879e-05,298.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.70074462890625,0.0,0.0,0.0004700867284554,287.61065673828125,294.1499938964844,287.54998779296875,285.6844787597656,288.8073425292969,287.6000671386719,287.2922058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002749078907,6.185521428392349e-09,0.0010027427924796,-0.0152573501691222,0.0,0.0,0.0,-0.0078792441636323,60.0,0.1777462810277938,-0.0,-6.855575662711999e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7005310058594,0.0,0.0,9.410757047589868e-05,298.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7005615234375,0.0,0.0,9.909980144584551e-05,298.1876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7005920410156,0.0,0.0,7.319477299461141e-05,297.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7005920410156,0.0,0.0,9.90997941698879e-05,298.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.70074462890625,0.0,0.0,0.0004700867284554,287.61065673828125,294.1499938964844,287.54998779296875,285.6844787597656,288.8073425292969,287.6000671386719,287.2922058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002749078907,6.185521428392349e-09,0.0010027427924796,-0.0152573501691222,0.0,0.0,0.0,-0.0078792441636323,60.0,0.1777462810277938,-0.0,-6.855575662711999e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6985168457031,0.0,0.0,9.40933678066358e-05,298.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.69854736328125,0.0,0.0,9.908484207699075e-05,298.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6986083984375,0.0,0.0,7.318372081499547e-05,297.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6985778808594,0.0,0.0,9.908483480103314e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6987609863281,0.0,0.0,0.0004700157733168,287.6086120605469,294.1499938964844,287.54998779296875,285.68658447265625,288.7961730957031,287.59429931640625,287.2924194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025973897427,6.167793831224344e-09,0.0010025912197306,-0.0152109116315841,0.0,0.0,0.0,-0.0078704562038183,60.0,0.1775361597537994,-0.0,-6.853503009551788e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.696533203125,0.0,0.0,9.40775717026554e-05,298.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6965637207031,0.0,0.0,9.906820923788472e-05,298.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966247558594,0.0,0.0,7.317143899854273e-05,297.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69659423828125,0.0,0.0,9.906820923788472e-05,298.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69677734375,0.0,0.0,0.0004699368728324,287.6065673828125,294.1499938964844,287.54998779296875,285.6884155273437,288.7850952148437,287.5892639160156,287.29266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024288203567,6.1480842639127795e-09,0.0010024227667599,-0.0151592809706926,0.0,0.0,0.0,-0.007860685698688,60.0,0.1773405522108078,-0.0,-6.851198719459718e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932067871094,0.0,0.0,9.4048329629004e-05,298.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932373046875,0.0,0.0,9.90374173852615e-05,298.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932983398437,0.0,0.0,7.314869435504079e-05,297.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932678222656,0.0,0.0,9.90374173852615e-05,298.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6934509277344,0.0,0.0,0.0004697908298112,287.6031799316406,294.1499938964844,287.54998779296875,285.6909484863281,288.7666931152344,287.5820007324219,287.29302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021168272942,6.111598782609917e-09,0.0010021107736974,-0.0150637039914727,0.0,0.0,0.0,-0.0078425975516438,60.0,0.1770252734422683,-0.0,-6.846934041959686e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6925964355469,0.0,0.0,9.404239244759084e-05,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.692626953125,0.0,0.0,9.903116733767092e-05,298.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6926574707031,0.0,0.0,7.314407412195578e-05,297.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6926574707031,0.0,0.0,9.903116006171332e-05,298.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6928100585937,0.0,0.0,0.0004697611439041,287.6025390625,294.1499938964844,287.54998779296875,285.6913452148437,288.7632141113281,287.5807189941406,287.2930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020534973591,6.104187821875939e-09,0.001002047327347,-0.0150442905724048,0.0,0.0,0.0,-0.0078389244154095,60.0,0.1769661903381347,-0.0,-6.846067890364793e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68865966796875,0.0,0.0,9.400257840752602e-05,298.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6886901855469,0.0,0.0,9.898923599394038e-05,298.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6887512207031,0.0,0.0,7.311310764634982e-05,297.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.688720703125,0.0,0.0,9.898922871798276e-05,298.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6889038085937,0.0,0.0,0.0004695622483268,287.5985717773437,294.1499938964844,287.54998779296875,285.6933288574219,288.74176025390625,287.57421875,287.29351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016286978498,6.0545164437542115e-09,0.001001622644253,-0.0149141708388924,0.0,0.0,0.0,-0.0078142993152141,60.0,0.176603764295578,-0.0,-6.84026488784184e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68865966796875,0.0,0.0,9.400257840752602e-05,298.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6886901855469,0.0,0.0,9.898923599394038e-05,298.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6887512207031,0.0,0.0,7.311310764634982e-05,297.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.688720703125,0.0,0.0,9.898922871798276e-05,298.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6889038085937,0.0,0.0,0.0004695622483268,287.5985717773437,294.1499938964844,287.54998779296875,285.6933288574219,288.74176025390625,287.57421875,287.29351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016286978498,6.0545164437542115e-09,0.001001622644253,-0.0149141708388924,0.0,0.0,0.0,-0.0078142993152141,60.0,0.176603764295578,-0.0,-6.84026488784184e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6847839355469,0.0,0.0,9.395949746249244e-05,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.684814453125,0.0,0.0,9.894387039821596e-05,298.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6848449707031,0.0,0.0,7.30796018615365e-05,297.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6848449707031,0.0,0.0,9.894387039821596e-05,298.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849975585937,0.0,0.0,0.0004693470837082,287.5946350097656,294.1499938964844,287.54998779296875,285.6944885253906,288.7206726074219,287.56903076171875,287.2939147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011692065745,6.000785202076031e-09,0.0010011631529778,-0.0147734163329005,0.0,0.0,0.0,-0.0077876630239188,60.0,0.1762483716011047,-0.0,-6.833990084942343e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6847839355469,0.0,0.0,9.395949746249244e-05,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.684814453125,0.0,0.0,9.894387039821596e-05,298.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6848449707031,0.0,0.0,7.30796018615365e-05,297.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6848449707031,0.0,0.0,9.894387039821596e-05,298.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849975585937,0.0,0.0,0.0004693470837082,287.5946350097656,294.1499938964844,287.54998779296875,285.6944885253906,288.7206726074219,287.56903076171875,287.2939147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011692065745,6.000785202076031e-09,0.0010011631529778,-0.0147734163329005,0.0,0.0,0.0,-0.0077876630239188,60.0,0.1762483716011047,-0.0,-6.833990084942343e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6809387207031,0.0,0.0,9.39135134103708e-05,298.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.68096923828125,0.0,0.0,9.889544890029356e-05,298.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6809997558594,0.0,0.0,7.304384052986279e-05,297.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6809997558594,0.0,0.0,9.889544162433594e-05,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.68115234375,0.0,0.0,0.0004691173671744,287.5907592773437,294.1499938964844,287.54998779296875,285.6948547363281,288.6999816894531,287.5650939941406,287.2942810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006787488237,5.9434310806238955e-09,0.0010006728116422,-0.0146231697872281,0.0,0.0,0.0,-0.0077592302113771,60.0,0.1759011149406433,-0.0,-6.827295351286011e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6809387207031,0.0,0.0,9.39135134103708e-05,298.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.68096923828125,0.0,0.0,9.889544890029356e-05,298.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6809997558594,0.0,0.0,7.304384052986279e-05,297.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6809997558594,0.0,0.0,9.889544162433594e-05,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.68115234375,0.0,0.0,0.0004691173671744,287.5907592773437,294.1499938964844,287.54998779296875,285.6948547363281,288.6999816894531,287.5650939941406,287.2942810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006787488237,5.9434310806238955e-09,0.0010006728116422,-0.0146231697872281,0.0,0.0,0.0,-0.0077592302113771,60.0,0.1759011149406433,-0.0,-6.827295351286011e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.67901611328125,0.0,0.0,9.388987382408231e-05,298.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6790466308594,0.0,0.0,9.887055784929544e-05,298.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6791076660156,0.0,0.0,7.302545418497175e-05,297.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6790771484375,0.0,0.0,9.887055057333782e-05,298.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6792297363281,0.0,0.0,0.0004689992929343,287.5888366699219,294.1499938964844,287.54998779296875,285.6947937011719,288.6897888183594,287.5634155273437,287.2944641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004265932366,5.91394710980353e-09,0.0010004206560552,-0.0145459324121475,0.0,0.0,0.0,-0.0077446135692298,60.0,0.1757303327322006,-0.0,-6.823854903359462e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6771240234375,0.0,0.0,9.386573947267608e-05,298.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6771545410156,0.0,0.0,9.88451429293491e-05,298.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6771850585937,0.0,0.0,7.300668221432716e-05,297.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6771850585937,0.0,0.0,9.884513565339148e-05,298.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6773376464844,0.0,0.0,0.0004688787448685,287.5869140625,294.1499938964844,287.54998779296875,285.6945495605469,288.6796875,287.5619812011719,287.2946472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100016919896,5.883848519516732e-09,0.0010001632617786,-0.0144670838490128,0.0,0.0,0.0,-0.0077296923846006,60.0,0.1755619198083877,-0.0,-6.82034411170207e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.67333984375,0.0,0.0,9.381670679431409e-05,298.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6733703613281,0.0,0.0,9.879350545816123e-05,298.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6734313964844,0.0,0.0,7.296854164451361e-05,297.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.67340087890625,0.0,0.0,9.879350545816123e-05,298.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6735534667969,0.0,0.0,0.0004686338070314,287.5831298828125,294.1499938964844,287.54998779296875,285.6936340332031,288.6597595214844,287.5595397949219,287.29498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822700099855638e-09,0.0009996404405683,-0.0143068963661789,0.0,0.0,0.0,-0.0076993787661194,60.0,0.1752313375473022,-0.0,-6.813213815348719e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.67333984375,0.0,0.0,9.381670679431409e-05,298.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6733703613281,0.0,0.0,9.879350545816123e-05,298.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6734313964844,0.0,0.0,7.296854164451361e-05,297.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.67340087890625,0.0,0.0,9.879350545816123e-05,298.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6735534667969,0.0,0.0,0.0004686338070314,287.5831298828125,294.1499938964844,287.54998779296875,285.6936340332031,288.6597595214844,287.5595397949219,287.29498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822700099855638e-09,0.0009996404405683,-0.0143068963661789,0.0,0.0,0.0,-0.0076993787661194,60.0,0.1752313375473022,-0.0,-6.813213815348719e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.66961669921875,0.0,0.0,9.37670047278516e-05,298.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6696472167969,0.0,0.0,9.87411694950424e-05,298.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.669677734375,0.0,0.0,7.292988448170945e-05,297.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.669677734375,0.0,0.0,9.87411622190848e-05,298.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698303222656,0.0,0.0,0.0004683855513576,287.57940673828125,294.1499938964844,287.54998779296875,285.6921691894531,288.64019775390625,287.5576171875,287.2952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991161059588,5.760717236569235e-09,0.000999110401608,-0.0141445202752947,0.0,0.0,0.0,-0.0076686507090926,60.0,0.1749101728200912,-0.0,-6.80599043789698e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.66961669921875,0.0,0.0,9.37670047278516e-05,298.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6696472167969,0.0,0.0,9.87411694950424e-05,298.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.669677734375,0.0,0.0,7.292988448170945e-05,297.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.669677734375,0.0,0.0,9.87411622190848e-05,298.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698303222656,0.0,0.0,0.0004683855513576,287.57940673828125,294.1499938964844,287.54998779296875,285.6921691894531,288.64019775390625,287.5576171875,287.2952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991161059588,5.760717236569235e-09,0.000999110401608,-0.0141445202752947,0.0,0.0,0.0,-0.0076686507090926,60.0,0.1749101728200912,-0.0,-6.80599043789698e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6658935546875,0.0,0.0,9.371680789627136e-05,298.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659240722656,0.0,0.0,9.868830238701776e-05,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659545898437,0.0,0.0,7.289084169315174e-05,297.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659545898437,0.0,0.0,9.868830238701776e-05,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661071777344,0.0,0.0,0.0004681347927544,287.5757141113281,294.1499938964844,287.54998779296875,285.69024658203125,288.6209716796875,287.5560913085937,287.2956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985807118937,5.698113092478252e-09,0.0009985750075429,-0.0139805171638727,0.0,0.0,0.0,-0.0076376153156161,60.0,0.1745978146791458,-0.0,-6.798698137799877e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6658935546875,0.0,0.0,9.371680789627136e-05,298.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659240722656,0.0,0.0,9.868830238701776e-05,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659545898437,0.0,0.0,7.289084169315174e-05,297.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659545898437,0.0,0.0,9.868830238701776e-05,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661071777344,0.0,0.0,0.0004681347927544,287.5757141113281,294.1499938964844,287.54998779296875,285.69024658203125,288.6209716796875,287.5560913085937,287.2956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985807118937,5.698113092478252e-09,0.0009985750075429,-0.0139805171638727,0.0,0.0,0.0,-0.0076376153156161,60.0,0.1745978146791458,-0.0,-6.798698137799877e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622314453125,0.0,0.0,9.36655414989218e-05,298.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622619628906,0.0,0.0,9.863432205747812e-05,298.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.66229248046875,0.0,0.0,7.285096944542602e-05,297.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.66229248046875,0.0,0.0,9.863432205747812e-05,298.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6624450683594,0.0,0.0,0.0004678787081502,287.57208251953125,294.1499938964844,287.54998779296875,285.6879577636719,288.6020812988281,287.55487060546875,287.2958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980340255424,5.634189559344804e-09,0.0009980284376069,-0.0138130541890859,0.0,0.0,0.0,-0.0076059256680309,60.0,0.1742932647466659,-0.0,-6.791255913185523e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622314453125,0.0,0.0,9.36655414989218e-05,298.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622619628906,0.0,0.0,9.863432205747812e-05,298.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.66229248046875,0.0,0.0,7.285096944542602e-05,297.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.66229248046875,0.0,0.0,9.863432205747812e-05,298.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6624450683594,0.0,0.0,0.0004678787081502,287.57208251953125,294.1499938964844,287.54998779296875,285.6879577636719,288.6020812988281,287.55487060546875,287.2958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980340255424,5.634189559344804e-09,0.0009980284376069,-0.0138130541890859,0.0,0.0,0.0,-0.0076059256680309,60.0,0.1742932647466659,-0.0,-6.791255913185523e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
