time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12349500,298.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.660400390625,0.0,0.0,9.363920980831608e-05,298.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6604309082031,0.0,0.0,9.860660065896808e-05,298.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66046142578125,0.0,0.0,7.28304949006997e-05,297.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66046142578125,0.0,0.0,9.860659338301048e-05,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6606140136719,0.0,0.0,0.0004677471879404,287.5702819824219,294.1499938964844,287.54998779296875,285.68670654296875,288.5928039550781,287.55438232421875,287.2960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977532317861,5.60135493543612e-09,0.0009977476438507,-0.0137270372360944,0.0,0.0,0.0,-0.0075896480120718,60.0,0.1741436421871185,-0.0,-6.787434614352605e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6585998535156,0.0,0.0,9.361237607663496e-05,298.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6585998535156,0.0,0.0,9.8578333563637e-05,298.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6586608886719,0.0,0.0,7.280962017830461e-05,297.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6586303710937,0.0,0.0,9.857832628767936e-05,298.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6587829589844,0.0,0.0,0.0004676131356973,287.5684814453125,294.1499938964844,287.54998779296875,285.68536376953125,288.58355712890625,287.5539245605469,287.29620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974670829251,5.5678879284926105e-09,0.0009974614949896,-0.0136393625289201,0.0,0.0,0.0,-0.0075730569660663,60.0,0.1739953607320785,-0.0,-6.783541550703377e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6552734375,0.0,0.0,9.356122609460726e-05,298.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6553039550781,0.0,0.0,9.85244769253768e-05,298.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.65533447265625,0.0,0.0,7.276983524207026e-05,297.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.65533447265625,0.0,0.0,9.85244696494192e-05,298.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.65545654296875,0.0,0.0,0.0004673576331697,287.5652160644531,294.1499938964844,287.54998779296875,285.68280029296875,288.5668334960937,287.55322265625,287.29644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969216771423,5.504114941601301e-09,0.0009969162056222,-0.0134722925722599,0.0,0.0,0.0,-0.0075414418242871,60.0,0.1737252920866012,-0.0,-6.776124905627512e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.65496826171875,0.0,0.0,9.3556685897056e-05,298.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549987792969,0.0,0.0,9.851968934526668e-05,298.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6550598144531,0.0,0.0,7.276630640262738e-05,297.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.655029296875,0.0,0.0,9.851968206930906e-05,298.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6551818847656,0.0,0.0,0.0004673349321819,287.56494140625,294.1499938964844,287.54998779296875,285.6825866699219,288.5653686523437,287.5531616210937,287.2964782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968732483685,5.4984483632836145e-09,0.000996867660433,-0.0134574472904205,0.0,0.0,0.0,-0.0075386329554021,60.0,0.1737019270658493,-0.0,-6.775466232511462e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513977050781,0.0,0.0,9.349822357762604e-05,298.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65142822265625,0.0,0.0,9.845812746789306e-05,298.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6514587402344,0.0,0.0,7.272083166753873e-05,297.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6514587402344,0.0,0.0,9.845812019193544e-05,298.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.651611328125,0.0,0.0,0.0004670429043471,287.5614318847656,294.1499938964844,287.54998779296875,285.6796569824219,288.5474853515625,287.55255126953125,287.2967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962498443201,5.425552451754356e-09,0.0009962443727999,-0.0132664768025279,0.0,0.0,0.0,-0.0075024953112006,60.0,0.1734114438295364,-0.0,-6.766994431472996e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513977050781,0.0,0.0,9.349822357762604e-05,298.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65142822265625,0.0,0.0,9.845812746789306e-05,298.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6514587402344,0.0,0.0,7.272083166753873e-05,297.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6514587402344,0.0,0.0,9.845812019193544e-05,298.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.651611328125,0.0,0.0,0.0004670429043471,287.5614318847656,294.1499938964844,287.54998779296875,285.6796569824219,288.5474853515625,287.55255126953125,287.2967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962498443201,5.425552451754356e-09,0.0009962443727999,-0.0132664768025279,0.0,0.0,0.0,-0.0075024953112006,60.0,0.1734114438295364,-0.0,-6.766994431472996e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6478576660156,0.0,0.0,9.343646524939686e-05,298.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6478881835937,0.0,0.0,9.839309495873748e-05,298.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64794921875,0.0,0.0,7.267280307132751e-05,297.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6479187011719,0.0,0.0,9.839308768277988e-05,298.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6480712890625,0.0,0.0,0.0004667344328481,287.5579833984375,294.1499938964844,287.54998779296875,285.6766662597656,288.52996826171875,287.5520935058594,287.2969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955913992598,5.348557152728972e-09,0.000995586044155,-0.0130647644400596,0.0,0.0,0.0,-0.00746432505548,60.0,0.1731229871511459,-0.0,-6.758052251143455e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6478576660156,0.0,0.0,9.343646524939686e-05,298.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6478881835937,0.0,0.0,9.839309495873748e-05,298.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64794921875,0.0,0.0,7.267280307132751e-05,297.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6479187011719,0.0,0.0,9.839308768277988e-05,298.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6480712890625,0.0,0.0,0.0004667344328481,287.5579833984375,294.1499938964844,287.54998779296875,285.6766662597656,288.52996826171875,287.5520935058594,287.2969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955913992598,5.348557152728972e-09,0.000995586044155,-0.0130647644400596,0.0,0.0,0.0,-0.00746432505548,60.0,0.1731229871511459,-0.0,-6.758052251143455e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6443786621094,0.0,0.0,9.337194205727428e-05,298.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6443786621094,0.0,0.0,9.832515206653623e-05,298.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444396972656,0.0,0.0,7.262261351570487e-05,297.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444091796875,0.0,0.0,9.832514479057863e-05,298.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6445617675781,0.0,0.0,0.0004664121370296,287.5545654296875,294.1499938964844,287.54998779296875,285.6736755371094,288.5127258300781,287.5516967773437,287.2972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949033847078,5.268116609613571e-09,0.0009948981460183,-0.0128540247678756,0.0,0.0,0.0,-0.0074244472198188,60.0,0.1728357970714569,-0.0,-6.748716430138303e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6443786621094,0.0,0.0,9.337194205727428e-05,298.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6443786621094,0.0,0.0,9.832515206653623e-05,298.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444396972656,0.0,0.0,7.262261351570487e-05,297.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444091796875,0.0,0.0,9.832514479057863e-05,298.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6445617675781,0.0,0.0,0.0004664121370296,287.5545654296875,294.1499938964844,287.54998779296875,285.6736755371094,288.5127258300781,287.5516967773437,287.2972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949033847078,5.268116609613571e-09,0.0009948981460183,-0.0128540247678756,0.0,0.0,0.0,-0.0074244472198188,60.0,0.1728357970714569,-0.0,-6.748716430138303e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.64263916015625,0.0,0.0,9.333869093097746e-05,298.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.64263916015625,0.0,0.0,9.829013288253918e-05,298.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6427001953125,0.0,0.0,7.259675476234406e-05,297.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6426696777344,0.0,0.0,9.829012560658156e-05,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.642822265625,0.0,0.0,0.0004662460123654,287.5528869628906,294.1499938964844,287.54998779296875,285.6722412109375,288.5042419433594,287.551513671875,287.29736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945489000529,5.2266591055172285e-09,0.0009945436613634,-0.0127454129979014,0.0,0.0,0.0,-0.0074038952589035,60.0,0.1726925522089004,-0.0,-6.743906766359943e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6408996582031,0.0,0.0,9.33047485887073e-05,298.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64093017578125,0.0,0.0,9.825439337873831e-05,298.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6409606933594,0.0,0.0,7.25703575881198e-05,297.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6409606933594,0.0,0.0,9.82543861027807e-05,298.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6410827636719,0.0,0.0,0.000466076482553,287.5512084960937,294.1499938964844,287.54998779296875,285.6708068847656,288.495849609375,287.5513916015625,287.2974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941869648173,5.184348061959554e-09,0.0009941818425431,-0.0126345660537481,0.0,0.0,0.0,-0.007382920011878,60.0,0.1725497543811798,-0.0,-6.739000468769518e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,298.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.637451171875,0.0,0.0,9.323548147222029e-05,298.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6374816894531,0.0,0.0,9.818145190365613e-05,298.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63751220703125,0.0,0.0,7.251647912198678e-05,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63751220703125,0.0,0.0,9.818144462769852e-05,298.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376647949219,0.0,0.0,0.0004657304962165,287.5478820800781,294.1499938964844,287.54998779296875,285.6681213378906,288.479248046875,287.5511474609375,287.2976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934485424309,5.097998023728678e-09,0.0009934434201568,-0.0124083403497934,0.0,0.0,0.0,-0.0073401122353971,60.0,0.1722655147314071,-0.0,-6.728993184879073e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.637451171875,0.0,0.0,9.323548147222029e-05,298.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6374816894531,0.0,0.0,9.818145190365613e-05,298.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63751220703125,0.0,0.0,7.251647912198678e-05,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63751220703125,0.0,0.0,9.818144462769852e-05,298.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376647949219,0.0,0.0,0.0004657304962165,287.5478820800781,294.1499938964844,287.54998779296875,285.6681213378906,288.479248046875,287.5511474609375,287.2976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934485424309,5.097998023728678e-09,0.0009934434201568,-0.0124083403497934,0.0,0.0,0.0,-0.0073401122353971,60.0,0.1722655147314071,-0.0,-6.728993184879073e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6340637207031,0.0,0.0,9.316499199485406e-05,298.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63409423828125,0.0,0.0,9.81072153081186e-05,298.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6341247558594,0.0,0.0,7.24616547813639e-05,297.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.63409423828125,0.0,0.0,9.81072153081186e-05,298.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6342468261719,0.0,0.0,0.000465378339868,287.54461669921875,294.1499938964844,287.54998779296875,285.66571044921875,288.4629821777344,287.5509338378906,287.29791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781015768647,0.0,0.0,0.0,-0.0072965454310178,60.0,0.1719838827848434,-0.0,-6.718815370732045e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,298.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6340637207031,0.0,0.0,9.316499199485406e-05,298.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63409423828125,0.0,0.0,9.81072153081186e-05,298.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6341247558594,0.0,0.0,7.24616547813639e-05,297.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.63409423828125,0.0,0.0,9.81072153081186e-05,298.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6342468261719,0.0,0.0,0.000465378339868,287.54461669921875,294.1499938964844,287.54998779296875,285.66571044921875,288.4629821777344,287.5509338378906,287.29791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781015768647,0.0,0.0,0.0,-0.0072965454310178,60.0,0.1719838827848434,-0.0,-6.718815370732045e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63067626953125,0.0,0.0,9.309420420322569e-05,298.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307067871094,0.0,0.0,9.803268039831892e-05,298.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307373046875,0.0,0.0,7.240659761009738e-05,297.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307373046875,0.0,0.0,9.80326731223613e-05,298.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6308898925781,0.0,0.0,0.0004650247574318,287.5413818359375,294.1499938964844,287.54998779296875,285.66363525390625,288.4469909667969,287.55078125,287.2981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921875795815822e-09,0.0009919373551383,-0.0119469193741679,0.0,0.0,0.0,-0.0072528007440268,60.0,0.1717059165239334,-0.0,-6.708604161076438e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63067626953125,0.0,0.0,9.309420420322569e-05,298.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307067871094,0.0,0.0,9.803268039831892e-05,298.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307373046875,0.0,0.0,7.240659761009738e-05,297.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307373046875,0.0,0.0,9.80326731223613e-05,298.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6308898925781,0.0,0.0,0.0004650247574318,287.5413818359375,294.1499938964844,287.54998779296875,285.66363525390625,288.4469909667969,287.55078125,287.2981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921875795815822e-09,0.0009919373551383,-0.0119469193741679,0.0,0.0,0.0,-0.0072528007440268,60.0,0.1717059165239334,-0.0,-6.708604161076438e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6273498535156,0.0,0.0,9.302417311118916e-05,298.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6273803710937,0.0,0.0,9.795893129194155e-05,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6274108886719,0.0,0.0,7.23521297913976e-05,297.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6274108886719,0.0,0.0,9.795893129194155e-05,298.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6275329589844,0.0,0.0,0.0004646749584935,287.5382080078125,294.1499938964844,287.54998779296875,285.6619567871094,288.4313049316406,287.5506286621094,287.29833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911957895383,4.834578071211126e-09,0.0009911909000948,-0.0117182051762938,0.0,0.0,0.0,-0.0072095235809683,60.0,0.1714324802160263,-0.0,-6.698509480429493e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6273498535156,0.0,0.0,9.302417311118916e-05,298.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6273803710937,0.0,0.0,9.795893129194155e-05,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6274108886719,0.0,0.0,7.23521297913976e-05,297.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6274108886719,0.0,0.0,9.795893129194155e-05,298.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6275329589844,0.0,0.0,0.0004646749584935,287.5382080078125,294.1499938964844,287.54998779296875,285.6619567871094,288.4313049316406,287.5506286621094,287.29833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911957895383,4.834578071211126e-09,0.0009911909000948,-0.0117182051762938,0.0,0.0,0.0,-0.0072095235809683,60.0,0.1714324802160263,-0.0,-6.698509480429493e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,9.298969962401316e-05,298.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,9.792262426344678e-05,298.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257629394531,0.0,0.0,7.232531061163172e-05,297.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,9.792261698748916e-05,298.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6258850097656,0.0,0.0,0.0004645027220249,287.53662109375,294.1499938964844,287.54998779296875,285.66131591796875,288.4235534667969,287.55059814453125,287.2984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908281499519,4.791594232500529e-09,0.0009908233769237,-0.0116055905818939,0.0,0.0,0.0,-0.0071882144547998,60.0,0.1712983399629593,-0.0,-6.69354136562106e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6240539550781,0.0,0.0,9.29559682845138e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62408447265625,0.0,0.0,9.788710303837432e-05,298.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6241149902344,0.0,0.0,7.229908078443259e-05,297.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62408447265625,0.0,0.0,9.788710303837432e-05,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6242370605469,0.0,0.0,0.0004643342399504,287.5350646972656,294.1499938964844,287.54998779296875,285.6607971191406,288.4158935546875,287.550537109375,287.2985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904685430228,4.749544757487456e-09,0.0009904637699946,-0.0114954225718975,0.0,0.0,0.0,-0.0071673686616122,60.0,0.1711661964654922,-0.0,-6.688684095479402e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62078857421875,0.0,0.0,9.289109584642574e-05,298.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.62078857421875,0.0,0.0,9.781879634829238e-05,298.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.620849609375,0.0,0.0,7.224862929433584e-05,297.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6208190917969,0.0,0.0,9.781879634829238e-05,298.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6209716796875,0.0,0.0,0.0004640102270059,287.5319519042969,294.1499938964844,287.54998779296875,285.6601867675781,288.4007568359375,287.5504455566406,287.2987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897769195958,4.668680109176648e-09,0.000989772262983,-0.0112835606560111,0.0,0.0,0.0,-0.0071272803470492,60.0,0.1709087789058685,-0.0,-6.679346853388779e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62078857421875,0.0,0.0,9.289109584642574e-05,298.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.62078857421875,0.0,0.0,9.781879634829238e-05,298.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.620849609375,0.0,0.0,7.224862929433584e-05,297.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6208190917969,0.0,0.0,9.781879634829238e-05,298.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6209716796875,0.0,0.0,0.0004640102270059,287.5319519042969,294.1499938964844,287.54998779296875,285.6601867675781,288.4007568359375,287.5504455566406,287.2987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897769195958,4.668680109176648e-09,0.000989772262983,-0.0112835606560111,0.0,0.0,0.0,-0.0071272803470492,60.0,0.1709087789058685,-0.0,-6.679346853388779e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175231933594,0.0,0.0,9.283025428885594e-05,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175537109375,0.0,0.0,9.775472426554188e-05,298.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175842285156,0.0,0.0,7.220129919005558e-05,297.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175842285156,0.0,0.0,9.775471698958428e-05,298.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6177062988281,0.0,0.0,0.0004637062666006,287.5289001464844,294.1499938964844,287.54998779296875,285.6602783203125,288.38592529296875,287.5503845214844,287.2989196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891281370073,4.59282167852848e-09,0.0009891235968098,-0.0110848126932978,0.0,0.0,0.0,-0.0070896740071475,60.0,0.1706614196300506,-0.0,-6.67059367742695e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175231933594,0.0,0.0,9.283025428885594e-05,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175537109375,0.0,0.0,9.775472426554188e-05,298.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175842285156,0.0,0.0,7.220129919005558e-05,297.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175842285156,0.0,0.0,9.775471698958428e-05,298.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6177062988281,0.0,0.0,0.0004637062666006,287.5289001464844,294.1499938964844,287.54998779296875,285.6602783203125,288.38592529296875,287.5503845214844,287.2989196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891281370073,4.59282167852848e-09,0.0009891235968098,-0.0110848126932978,0.0,0.0,0.0,-0.0070896740071475,60.0,0.1706614196300506,-0.0,-6.67059367742695e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61431884765625,0.0,0.0,9.277500066673384e-05,298.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6143493652344,0.0,0.0,9.769653843250126e-05,298.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6143798828125,0.0,0.0,7.215832738438621e-05,297.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6143798828125,0.0,0.0,9.769653115654364e-05,298.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.614501953125,0.0,0.0,0.0004634302749764,287.52587890625,294.1499938964844,287.54998779296875,285.6610717773437,288.371337890625,287.5503234863281,287.2991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885389590635,4.5239350043857485e-09,0.0009885345352813,-0.0109043298289179,0.0,0.0,0.0,-0.0070555238053202,60.0,0.1704260557889938,-0.0,-6.662649809641152e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61431884765625,0.0,0.0,9.277500066673384e-05,298.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6143493652344,0.0,0.0,9.769653843250126e-05,298.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6143798828125,0.0,0.0,7.215832738438621e-05,297.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6143798828125,0.0,0.0,9.769653115654364e-05,298.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.614501953125,0.0,0.0,0.0004634302749764,287.52587890625,294.1499938964844,287.54998779296875,285.6610717773437,288.371337890625,287.5503234863281,287.2991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885389590635,4.5239350043857485e-09,0.0009885345352813,-0.0109043298289179,0.0,0.0,0.0,-0.0070555238053202,60.0,0.1704260557889938,-0.0,-6.662649809641152e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.61114501953125,0.0,0.0,9.272627357859164e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6111755371094,0.0,0.0,9.764522837940603e-05,298.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112060546875,0.0,0.0,7.212042692117393e-05,297.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112060546875,0.0,0.0,9.764522110344842e-05,298.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.611328125,0.0,0.0,0.0004631868505384,287.5228881835937,294.1499938964844,287.54998779296875,285.6626892089844,288.3570251464844,287.5502624511719,287.2992858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880193974822,4.463180047764581e-09,0.0009880149737,-0.010745151899755,0.0,0.0,0.0,-0.0070254048332571,60.0,0.1702055633068084,-0.0,-6.655647410980238e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.61114501953125,0.0,0.0,9.272627357859164e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6111755371094,0.0,0.0,9.764522837940603e-05,298.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112060546875,0.0,0.0,7.212042692117393e-05,297.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112060546875,0.0,0.0,9.764522110344842e-05,298.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.611328125,0.0,0.0,0.0004631868505384,287.5228881835937,294.1499938964844,287.54998779296875,285.6626892089844,288.3570251464844,287.5502624511719,287.2992858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880193974822,4.463180047764581e-09,0.0009880149737,-0.010745151899755,0.0,0.0,0.0,-0.0070254048332571,60.0,0.1702055633068084,-0.0,-6.655647410980238e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6095886230469,0.0,0.0,9.270463488064706e-05,298.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6095886230469,0.0,0.0,9.76224400801584e-05,298.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.609619140625,0.0,0.0,7.210359763121232e-05,297.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.609619140625,0.0,0.0,9.76224328042008e-05,298.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6097412109375,0.0,0.0,0.0004630787880159,287.5214233398437,294.1499938964844,287.54998779296875,285.6638488769531,288.3499450683594,287.5502319335937,287.29937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877886623144,4.436198075552511e-09,0.0009877842385321,-0.0106744589284062,0.0,0.0,0.0,-0.0070120287127792,60.0,0.1701009273529052,-0.0,-6.652539497054022e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6080017089844,0.0,0.0,9.26851571421139e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6080322265625,0.0,0.0,9.760192915564404e-05,298.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6080627441406,0.0,0.0,7.20884490874596e-05,297.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6080627441406,0.0,0.0,9.760192187968642e-05,298.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6081848144531,0.0,0.0,0.0004629814939107,287.5199584960937,294.1499938964844,287.54998779296875,285.66522216796875,288.34295654296875,287.5502319335937,287.2994689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875808609649,4.411909060308972e-09,0.000987576553598,-0.0106108207255601,0.0,0.0,0.0,-0.006999987643212,60.0,0.1700006872415542,-0.0,-6.6497413797606e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6048889160156,0.0,0.0,9.26529464777559e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6049194335937,0.0,0.0,9.75680086412467e-05,298.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6049499511719,0.0,0.0,7.206339796539396e-05,297.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6049194335937,0.0,0.0,9.75680086412467e-05,298.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.60504150390625,0.0,0.0,0.000462820607936,287.5170593261719,294.1499938964844,287.54998779296875,285.6687316894531,288.3291320800781,287.5502014160156,287.2996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872373193502,4.371736750385935e-09,0.000987232895568,-0.0105055682361125,0.0,0.0,0.0,-0.0069800722412765,60.0,0.1698134392499923,-0.0,-6.6451157465508e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6048889160156,0.0,0.0,9.26529464777559e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6049194335937,0.0,0.0,9.75680086412467e-05,298.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6049499511719,0.0,0.0,7.206339796539396e-05,297.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6049194335937,0.0,0.0,9.75680086412467e-05,298.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.60504150390625,0.0,0.0,0.000462820607936,287.5170593261719,294.1499938964844,287.54998779296875,285.6687316894531,288.3291320800781,287.5502014160156,287.2996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872373193502,4.371736750385935e-09,0.000987232895568,-0.0105055682361125,0.0,0.0,0.0,-0.0069800722412765,60.0,0.1698134392499923,-0.0,-6.6451157465508e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.601806640625,0.0,0.0,9.263010724680498e-05,298.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.601806640625,0.0,0.0,9.754396160133184e-05,298.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60186767578125,0.0,0.0,7.204563735285774e-05,297.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6018371582031,0.0,0.0,9.754396160133184e-05,298.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6019592285156,0.0,0.0,0.0004627065209206,287.5141906738281,294.1499938964844,287.54998779296875,285.6732788085937,288.3155517578125,287.5501708984375,287.2998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869935456663,4.343241766235906e-09,0.0009869892382994,-0.0104309096932411,0.0,0.0,0.0,-0.0069659454748034,60.0,0.1696453541517257,-0.0,-6.641835170739796e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.601806640625,0.0,0.0,9.263010724680498e-05,298.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.601806640625,0.0,0.0,9.754396160133184e-05,298.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60186767578125,0.0,0.0,7.204563735285774e-05,297.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6018371582031,0.0,0.0,9.754396160133184e-05,298.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6019592285156,0.0,0.0,0.0004627065209206,287.5141906738281,294.1499938964844,287.54998779296875,285.6732788085937,288.3155517578125,287.5501708984375,287.2998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869935456663,4.343241766235906e-09,0.0009869892382994,-0.0104309096932411,0.0,0.0,0.0,-0.0069659454748034,60.0,0.1696453541517257,-0.0,-6.641835170739796e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987243652344,0.0,0.0,9.261781815439464e-05,298.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987548828125,0.0,0.0,9.75310176727362e-05,298.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987854003906,0.0,0.0,7.20360767445527e-05,297.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987854003906,0.0,0.0,9.753101039677858e-05,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5989074707031,0.0,0.0,0.0004626451118383,287.5113525390625,294.1499938964844,287.54998779296875,285.6789245605469,288.3021850585937,287.5501403808594,287.2999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868622291833,4.327879388199562e-09,0.000986857805401,-0.0103906597942113,0.0,0.0,0.0,-0.0069583295844495,60.0,0.1694967001676559,-0.0,-6.640067340413226e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987243652344,0.0,0.0,9.261781815439464e-05,298.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987548828125,0.0,0.0,9.75310176727362e-05,298.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987854003906,0.0,0.0,7.20360767445527e-05,297.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987854003906,0.0,0.0,9.753101039677858e-05,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5989074707031,0.0,0.0,0.0004626451118383,287.5113525390625,294.1499938964844,287.54998779296875,285.6789245605469,288.3021850585937,287.5501403808594,287.2999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868622291833,4.327879388199562e-09,0.000986857805401,-0.0103906597942113,0.0,0.0,0.0,-0.0069583295844495,60.0,0.1694967001676559,-0.0,-6.640067340413226e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.595703125,0.0,0.0,9.261490049539134e-05,298.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5957336425781,0.0,0.0,9.7527947218623e-05,298.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.59576416015625,0.0,0.0,7.203380664577708e-05,297.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5957336425781,0.0,0.0,9.7527947218623e-05,298.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5958557128906,0.0,0.0,0.0004626305599231,287.5085754394531,294.1499938964844,287.54998779296875,285.6856384277344,288.2890625,287.55010986328125,287.3001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868307970464,4.324207214523312e-09,0.0009868263732641,-0.0103810373693704,0.0,0.0,0.0,-0.0069565088488161,60.0,0.1693694442510604,-0.0,-6.639644567485449e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
