time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12351840,298.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.595703125,0.0,0.0,9.261490049539134e-05,298.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5957336425781,0.0,0.0,9.7527947218623e-05,298.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.59576416015625,0.0,0.0,7.203380664577708e-05,297.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5957336425781,0.0,0.0,9.7527947218623e-05,298.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5958557128906,0.0,0.0,0.0004626305599231,287.5085754394531,294.1499938964844,287.54998779296875,285.6856384277344,288.2890625,287.55010986328125,287.3001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868307970464,4.324207214523312e-09,0.0009868263732641,-0.0103810373693704,0.0,0.0,0.0,-0.0069565088488161,60.0,0.1693694442510604,-0.0,-6.639644567485449e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5942077636719,0.0,0.0,9.261733794119208e-05,298.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5942077636719,0.0,0.0,9.75305083557032e-05,298.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.59423828125,0.0,0.0,7.203569839475676e-05,297.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59423828125,0.0,0.0,9.75305083557032e-05,298.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5943603515625,0.0,0.0,0.0004626427253242,287.5071716308594,294.1499938964844,287.54998779296875,285.6893615722656,288.2825927734375,287.55010986328125,287.3002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868565248325,4.327217695276886e-09,0.0009868521010503,-0.0103889266029,0.0,0.0,0.0,-0.0069580017589032,60.0,0.1693146824836731,-0.0,-6.6399913123405e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5927124023437,0.0,0.0,9.26215507206507e-05,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5927124023437,0.0,0.0,9.753494668984786e-05,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5927429199219,0.0,0.0,7.203897985164076e-05,297.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5927429199219,0.0,0.0,9.753494668984786e-05,298.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5928649902344,0.0,0.0,0.0004626637673936,287.5057983398437,294.1499938964844,287.54998779296875,285.6933288574219,288.27618408203125,287.55010986328125,287.30029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869011119008,4.3324490661689205e-09,0.0009868968045338,-0.010402631945908,0.0,0.0,0.0,-0.0069605945609509,60.0,0.1692635715007782,-0.0,-6.640593142037687e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897216796875,0.0,0.0,9.263680840376765e-05,298.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897521972656,0.0,0.0,9.75510192802176e-05,298.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897827148437,0.0,0.0,7.20508469385095e-05,297.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897521972656,0.0,0.0,9.75510192802176e-05,298.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5898742675781,0.0,0.0,0.0004627399903256,287.5030822753906,294.1499938964844,287.54998779296875,285.701904296875,288.2635192871094,287.5500793457031,287.3004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870633948594,4.351420557213714e-09,0.0009870590874925,-0.0104523384943604,0.0,0.0,0.0,-0.0069699995219707,60.0,0.1691755354404449,-0.0,-6.642776639864678e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897216796875,0.0,0.0,9.263680840376765e-05,298.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897521972656,0.0,0.0,9.75510192802176e-05,298.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897827148437,0.0,0.0,7.20508469385095e-05,297.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897521972656,0.0,0.0,9.75510192802176e-05,298.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5898742675781,0.0,0.0,0.0004627399903256,287.5030822753906,294.1499938964844,287.54998779296875,285.701904296875,288.2635192871094,287.5500793457031,287.3004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870633948594,4.351420557213714e-09,0.0009870590874925,-0.0104523384943604,0.0,0.0,0.0,-0.0069699995219707,60.0,0.1691755354404449,-0.0,-6.642776639864678e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867614746094,0.0,0.0,9.265937114832924e-05,298.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867919921875,0.0,0.0,9.75747752818279e-05,298.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868225097656,0.0,0.0,7.20683965482749e-05,297.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868225097656,0.0,0.0,9.757476800587028e-05,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5869140625,0.0,0.0,0.0004628526803571,287.5003967285156,294.1499938964844,287.54998779296875,285.7112731933594,288.2510681152344,287.5500793457031,287.30059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987303443253,4.379484774830189e-09,0.0009872990194708,-0.0105258682742714,0.0,0.0,0.0,-0.0069839120842516,60.0,0.1691026240587234,-0.0,-6.646007477684179e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867614746094,0.0,0.0,9.265937114832924e-05,298.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867919921875,0.0,0.0,9.75747752818279e-05,298.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868225097656,0.0,0.0,7.20683965482749e-05,297.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868225097656,0.0,0.0,9.757476800587028e-05,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5869140625,0.0,0.0,0.0004628526803571,287.5003967285156,294.1499938964844,287.54998779296875,285.7112731933594,288.2510681152344,287.5500793457031,287.30059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987303443253,4.379484774830189e-09,0.0009872990194708,-0.0105258682742714,0.0,0.0,0.0,-0.0069839120842516,60.0,0.1691026240587234,-0.0,-6.646007477684179e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5838317871094,0.0,0.0,9.268886788049711e-05,298.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5838623046875,0.0,0.0,9.760584362084046e-05,298.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5838928222656,0.0,0.0,7.209133764263242e-05,297.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5838928222656,0.0,0.0,9.760583634488285e-05,298.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.583984375,0.0,0.0,0.0004630000621546,287.49774169921875,294.1499938964844,287.54998779296875,285.7214050292969,288.2388000488281,287.550048828125,287.3007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987617415376,4.416201626611382e-09,0.0009876129915937,-0.0106220673769712,0.0,0.0,0.0,-0.0070021143183112,60.0,0.1690453588962555,-0.0,-6.650235917504689e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5838317871094,0.0,0.0,9.268886788049711e-05,298.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5838623046875,0.0,0.0,9.760584362084046e-05,298.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5838928222656,0.0,0.0,7.209133764263242e-05,297.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5838928222656,0.0,0.0,9.760583634488285e-05,298.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.583984375,0.0,0.0,0.0004630000621546,287.49774169921875,294.1499938964844,287.54998779296875,285.7214050292969,288.2388000488281,287.550048828125,287.3007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987617415376,4.416201626611382e-09,0.0009876129915937,-0.0106220673769712,0.0,0.0,0.0,-0.0070021143183112,60.0,0.1690453588962555,-0.0,-6.650235917504689e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809326171875,0.0,0.0,9.272446186514573e-05,298.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809631347656,0.0,0.0,9.764332207851112e-05,298.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,7.211902266135439e-05,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,9.764332207851112e-05,298.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810852050781,0.0,0.0,0.0004631778574548,287.4951171875,294.1499938964844,287.54998779296875,285.732177734375,288.2267761230469,287.550048828125,287.3009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879963472485,4.460506186632074e-09,0.000987991807051,-0.0107381464913487,0.0,0.0,0.0,-0.0070240781642496,60.0,0.1690030843019485,-0.0,-6.655339745975652e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809326171875,0.0,0.0,9.272446186514573e-05,298.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809631347656,0.0,0.0,9.764332207851112e-05,298.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,7.211902266135439e-05,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,9.764332207851112e-05,298.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810852050781,0.0,0.0,0.0004631778574548,287.4951171875,294.1499938964844,287.54998779296875,285.732177734375,288.2267761230469,287.550048828125,287.3009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879963472485,4.460506186632074e-09,0.000987991807051,-0.0107381464913487,0.0,0.0,0.0,-0.0070240781642496,60.0,0.1690030843019485,-0.0,-6.655339745975652e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794982910156,0.0,0.0,9.274423064198344e-05,298.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5795288085937,0.0,0.0,9.76641385932453e-05,298.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5795593261719,0.0,0.0,7.213439675979316e-05,297.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5795593261719,0.0,0.0,9.76641385932453e-05,298.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57965087890625,0.0,0.0,0.0004632766067516,287.4938049316406,294.1499938964844,287.54998779296875,285.73779296875,288.2208557128906,287.550048828125,287.30096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988206709735,4.485117166552754e-09,0.0009882022859528,-0.0108026275411248,0.0,0.0,0.0,-0.0070362784899771,60.0,0.1689864248037338,-0.0,-6.658175522034071e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,298.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780639648437,0.0,0.0,9.276509081246331e-05,298.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780944824219,0.0,0.0,9.768610470928252e-05,298.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.578125,0.0,0.0,7.215062214527279e-05,297.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.578125,0.0,0.0,9.76860974333249e-05,298.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782165527344,0.0,0.0,0.0004633807693608,287.4925231933594,294.1499938964844,287.54998779296875,285.7435302734375,288.2149658203125,287.550048828125,287.3010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884288301691,4.5110830626526885e-09,0.0009884242899715,-0.0108706587925553,0.0,0.0,0.0,-0.0070491512306034,60.0,0.1689722537994384,-0.0,-6.661168328037094e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5752258300781,0.0,0.0,9.28099179873243e-05,298.024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57525634765625,0.0,0.0,9.773331112228334e-05,298.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5752868652344,0.0,0.0,7.218548853415996e-05,297.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5752868652344,0.0,0.0,9.773330384632573e-05,298.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57537841796875,0.0,0.0,0.0004636046942323,287.4899597167969,294.1499938964844,287.54998779296875,285.75537109375,288.203369140625,287.550048828125,287.3012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889061329886,4.566894862279014e-09,0.000988901592791,-0.0110168857499957,0.0,0.0,0.0,-0.0070768194273114,60.0,0.1689509749412536,-0.0,-6.667603003052136e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5752258300781,0.0,0.0,9.28099179873243e-05,298.024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57525634765625,0.0,0.0,9.773331112228334e-05,298.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5752868652344,0.0,0.0,7.218548853415996e-05,297.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5752868652344,0.0,0.0,9.773330384632573e-05,298.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57537841796875,0.0,0.0,0.0004636046942323,287.4899597167969,294.1499938964844,287.54998779296875,285.75537109375,288.203369140625,287.550048828125,287.3012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889061329886,4.566894862279014e-09,0.000988901592791,-0.0110168857499957,0.0,0.0,0.0,-0.0070768194273114,60.0,0.1689509749412536,-0.0,-6.667603003052136e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5724182128906,0.0,0.0,9.28579829633236e-05,298.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5724182128906,0.0,0.0,9.77839226834476e-05,298.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57244873046875,0.0,0.0,7.222287240438163e-05,297.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57244873046875,0.0,0.0,9.77839226834476e-05,298.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57257080078125,0.0,0.0,0.0004638448008336,287.4874572753906,294.1499938964844,287.54998779296875,285.7676086425781,288.1919250488281,287.5500183105469,287.30133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894178947433,4.626740324198408e-09,0.0009894132381305,-0.0111736804246902,0.0,0.0,0.0,-0.007106487173587,60.0,0.1689378470182418,-0.0,-6.674506636272781e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5724182128906,0.0,0.0,9.28579829633236e-05,298.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5724182128906,0.0,0.0,9.77839226834476e-05,298.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57244873046875,0.0,0.0,7.222287240438163e-05,297.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57244873046875,0.0,0.0,9.77839226834476e-05,298.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57257080078125,0.0,0.0,0.0004638448008336,287.4874572753906,294.1499938964844,287.54998779296875,285.7676086425781,288.1919250488281,287.5500183105469,287.30133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894178947433,4.626740324198408e-09,0.0009894132381305,-0.0111736804246902,0.0,0.0,0.0,-0.007106487173587,60.0,0.1689378470182418,-0.0,-6.674506636272781e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5696105957031,0.0,0.0,9.290849266108124e-05,298.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56964111328125,0.0,0.0,9.78371172095649e-05,298.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5696716308594,0.0,0.0,7.226215529954061e-05,297.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5696716308594,0.0,0.0,9.783710993360728e-05,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697631835937,0.0,0.0,0.0004640971310436,287.4849548339844,294.1499938964844,287.54998779296875,285.7802124023437,288.18072509765625,287.5500183105469,287.3014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899557335302,4.689635346721843e-09,0.0009899510769173,-0.0113384630531072,0.0,0.0,0.0,-0.0071376669220626,60.0,0.1689314693212509,-0.0,-6.681765540861306e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5696105957031,0.0,0.0,9.290849266108124e-05,298.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56964111328125,0.0,0.0,9.78371172095649e-05,298.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5696716308594,0.0,0.0,7.226215529954061e-05,297.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5696716308594,0.0,0.0,9.783710993360728e-05,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697631835937,0.0,0.0,0.0004640971310436,287.4849548339844,294.1499938964844,287.54998779296875,285.7802124023437,288.18072509765625,287.5500183105469,287.3014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899557335302,4.689635346721843e-09,0.0009899510769173,-0.0113384630531072,0.0,0.0,0.0,-0.0071376669220626,60.0,0.1689314693212509,-0.0,-6.681765540861306e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5668640136719,0.0,0.0,9.296047210227698e-05,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5668640136719,0.0,0.0,9.78918542386964e-05,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.56689453125,0.0,0.0,7.230258779600263e-05,297.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56689453125,0.0,0.0,9.789184696273878e-05,298.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5669860839844,0.0,0.0,0.0004643567663151,287.48248291015625,294.1499938964844,287.54998779296875,285.79302978515625,288.1697082519531,287.5500183105469,287.3016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754357796343811e-09,0.0009905045153573,-0.0115080336108803,0.0,0.0,0.0,-0.0071697528474032,60.0,0.16892971098423,-0.0,-6.689239739898768e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,298.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5668640136719,0.0,0.0,9.296047210227698e-05,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5668640136719,0.0,0.0,9.78918542386964e-05,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.56689453125,0.0,0.0,7.230258779600263e-05,297.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56689453125,0.0,0.0,9.789184696273878e-05,298.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5669860839844,0.0,0.0,0.0004643567663151,287.48248291015625,294.1499938964844,287.54998779296875,285.79302978515625,288.1697082519531,287.5500183105469,287.3016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754357796343811e-09,0.0009905045153573,-0.0115080336108803,0.0,0.0,0.0,-0.0071697528474032,60.0,0.16892971098423,-0.0,-6.689239739898768e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.56549072265625,0.0,0.0,9.298678924096748e-05,298.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.56549072265625,0.0,0.0,9.79195610852912e-05,298.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655212402344,0.0,0.0,7.232305506477132e-05,297.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655212402344,0.0,0.0,9.79195610852912e-05,298.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56561279296875,0.0,0.0,0.0004644881992135,287.4812927246094,294.1499938964844,287.54998779296875,285.7995300292969,288.16424560546875,287.5500183105469,287.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907895000651,4.787125362781808e-09,0.0009907847270369,-0.0115938829258084,0.0,0.0,0.0,-0.0071859969757497,60.0,0.1689301580190658,-0.0,-6.693025511594898e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5641174316406,0.0,0.0,9.30131645873189e-05,298.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5641174316406,0.0,0.0,9.794734069146216e-05,298.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56414794921875,0.0,0.0,7.234356598928571e-05,297.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.56414794921875,0.0,0.0,9.794733341550454e-05,298.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5642395019531,0.0,0.0,0.0004646199813578,287.4800720214844,294.1499938964844,287.54998779296875,285.8060607910156,288.15887451171875,287.5500183105469,287.3017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910704102367,4.819968868474689e-09,0.0009910656372085,-0.0116799315437674,0.0,0.0,0.0,-0.0072022792883217,60.0,0.1689311861991882,-0.0,-6.696820520346591e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614013671875,0.0,0.0,9.30656970012933e-05,298.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614013671875,0.0,0.0,9.80026597972028e-05,298.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614318847656,0.0,0.0,7.238442776724696e-05,297.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614318847656,0.0,0.0,9.800265252124518e-05,298.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5615234375,0.0,0.0,0.0004648823814932,287.4776611328125,294.1499938964844,287.54998779296875,285.8191833496094,288.1482238769531,287.5500183105469,287.3019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991629785858,4.885380544550344e-09,0.0009916248964145,-0.011851305142045,0.0,0.0,0.0,-0.0072347065433859,60.0,0.1689341068267822,-0.0,-6.704382826683286e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614013671875,0.0,0.0,9.30656970012933e-05,298.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614013671875,0.0,0.0,9.80026597972028e-05,298.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614318847656,0.0,0.0,7.238442776724696e-05,297.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614318847656,0.0,0.0,9.800265252124518e-05,298.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5615234375,0.0,0.0,0.0004648823814932,287.4776611328125,294.1499938964844,287.54998779296875,285.8191833496094,288.1482238769531,287.5500183105469,287.3019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991629785858,4.885380544550344e-09,0.0009916248964145,-0.011851305142045,0.0,0.0,0.0,-0.0072347065433859,60.0,0.1689341068267822,-0.0,-6.704382826683286e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5586853027344,0.0,0.0,9.311746543971822e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5587158203125,0.0,0.0,9.805717127164826e-05,298.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5587463378906,0.0,0.0,7.242469291668385e-05,297.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5587463378906,0.0,0.0,9.805717127164826e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.558837890625,0.0,0.0,0.0004651409690268,287.4753112792969,294.1499938964844,287.54998779296875,285.8323059082031,288.1377258300781,287.5500183105469,287.3020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921811288222,4.9498423138061315e-09,0.0009921761229634,-0.0120201893150806,0.0,0.0,0.0,-0.0072666630148887,60.0,0.1689373105764389,-0.0,-6.711839262152354e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5586853027344,0.0,0.0,9.311746543971822e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5587158203125,0.0,0.0,9.805717127164826e-05,298.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5587463378906,0.0,0.0,7.242469291668385e-05,297.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5587463378906,0.0,0.0,9.805717127164826e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.558837890625,0.0,0.0,0.0004651409690268,287.4753112792969,294.1499938964844,287.54998779296875,285.8323059082031,288.1377258300781,287.5500183105469,287.3020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921811288222,4.9498423138061315e-09,0.0009921761229634,-0.0120201893150806,0.0,0.0,0.0,-0.0072666630148887,60.0,0.1689373105764389,-0.0,-6.711839262152354e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560302734375,0.0,0.0,9.316774958278984e-05,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560302734375,0.0,0.0,9.811012569116428e-05,298.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560607910156,0.0,0.0,7.246380118886009e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560607910156,0.0,0.0,9.811011841520668e-05,298.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.55615234375,0.0,0.0,0.0004653921641875,287.47296142578125,294.1499938964844,287.54998779296875,285.8453674316406,288.12744140625,287.5500183105469,287.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927166393026,5.012458004216569e-09,0.0009927116334438,-0.0121842361986637,0.0,0.0,0.0,-0.0072977044619619,60.0,0.1689391136169433,-0.0,-6.719086798057107e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560302734375,0.0,0.0,9.316774958278984e-05,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560302734375,0.0,0.0,9.811012569116428e-05,298.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560607910156,0.0,0.0,7.246380118886009e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560607910156,0.0,0.0,9.811011841520668e-05,298.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.55615234375,0.0,0.0,0.0004653921641875,287.47296142578125,294.1499938964844,287.54998779296875,285.8453674316406,288.12744140625,287.5500183105469,287.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927166393026,5.012458004216569e-09,0.0009927116334438,-0.0121842361986637,0.0,0.0,0.0,-0.0072977044619619,60.0,0.1689391136169433,-0.0,-6.719086798057107e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533752441406,0.0,0.0,9.321586549049243e-05,298.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.55340576171875,0.0,0.0,9.816079545998946e-05,298.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5534362792969,0.0,0.0,7.250122871482745e-05,297.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55340576171875,0.0,0.0,9.816079545998946e-05,298.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.55352783203125,0.0,0.0,0.0004656325036194,287.4706420898437,294.1499938964844,287.54998779296875,285.8583068847656,288.1173095703125,287.5500183105469,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932290995493,5.07237229996349e-09,0.0009932239772751,-0.0123412050306797,0.0,0.0,0.0,-0.0073274066671729,60.0,0.1689384132623672,-0.0,-6.726024537329067e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533752441406,0.0,0.0,9.321586549049243e-05,298.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.55340576171875,0.0,0.0,9.816079545998946e-05,298.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5534362792969,0.0,0.0,7.250122871482745e-05,297.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55340576171875,0.0,0.0,9.816079545998946e-05,298.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.55352783203125,0.0,0.0,0.0004656325036194,287.4706420898437,294.1499938964844,287.54998779296875,285.8583068847656,288.1173095703125,287.5500183105469,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932290995493,5.07237229996349e-09,0.0009932239772751,-0.0123412050306797,0.0,0.0,0.0,-0.0073274066671729,60.0,0.1689384132623672,-0.0,-6.726024537329067e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,298.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.55206298828125,0.0,0.0,9.323910489911214e-05,298.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5520935058594,0.0,0.0,9.818526450544596e-05,298.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5521240234375,0.0,0.0,7.251930219354108e-05,297.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5520935058594,0.0,0.0,9.818526450544596e-05,298.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5522155761719,0.0,0.0,0.0004657485987991,287.4695129394531,294.1499938964844,287.54998779296875,285.8646850585937,288.1123046875,287.5500183105469,287.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934764821082,5.10130915287732e-09,0.000993471359834,-0.0124170156195759,0.0,0.0,0.0,-0.0073417518287897,60.0,0.1689369082450866,-0.0,-6.729376877956383e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5507507324219,0.0,0.0,9.326152940047903e-05,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.55078125,0.0,0.0,9.82088822638616e-05,298.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5508117675781,0.0,0.0,7.253674266394228e-05,297.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5508117675781,0.0,0.0,9.820887498790398e-05,298.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509033203125,0.0,0.0,0.0004658606194425,287.4683837890625,294.1499938964844,287.54998779296875,285.8710021972656,288.1073608398437,287.5500183105469,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937152499333,5.129228597411384e-09,0.0009937101276591,-0.0124901607632637,0.0,0.0,0.0,-0.0073555931448936,60.0,0.1689343601465225,-0.0,-6.732611268489563e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.54815673828125,0.0,0.0,9.33040282689035e-05,297.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5481872558594,0.0,0.0,9.825362940318882e-05,298.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482177734375,0.0,0.0,7.256979733938351e-05,297.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5481872558594,0.0,0.0,9.825362940318882e-05,298.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5483093261719,0.0,0.0,0.0004660729027818,287.46612548828125,294.1499938964844,287.54998779296875,285.8834228515625,288.0975952148437,287.5500183105469,287.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.182140050408179e-09,0.000994162634015,-0.0126287806779146,0.0,0.0,0.0,-0.0073818233795464,60.0,0.1689257323741912,-0.0,-6.738744673384647e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.54815673828125,0.0,0.0,9.33040282689035e-05,297.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5481872558594,0.0,0.0,9.825362940318882e-05,298.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482177734375,0.0,0.0,7.256979733938351e-05,297.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5481872558594,0.0,0.0,9.825362940318882e-05,298.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5483093261719,0.0,0.0,0.0004660729027818,287.46612548828125,294.1499938964844,287.54998779296875,285.8834228515625,288.0975952148437,287.5500183105469,287.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.182140050408179e-09,0.000994162634015,-0.0126287806779146,0.0,0.0,0.0,-0.0073818233795464,60.0,0.1689257323741912,-0.0,-6.738744673384647e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54559326171875,0.0,0.0,9.334339847555384e-05,297.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5456237792969,0.0,0.0,9.829509508563206e-05,298.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5456237792969,0.0,0.0,7.2600414569024e-05,297.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5456237792969,0.0,0.0,9.829508780967444e-05,298.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54571533203125,0.0,0.0,0.0004662695573642,287.4638977050781,294.1499938964844,287.54998779296875,285.8954467773437,288.0879821777344,287.5500183105469,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945870842784,5.231159505569849e-09,0.0009945818455889,-0.0127572044730186,0.0,0.0,0.0,-0.0074061248451471,60.0,0.168912336230278,-0.0,-6.744429015270725e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,298.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54559326171875,0.0,0.0,9.334339847555384e-05,297.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5456237792969,0.0,0.0,9.829509508563206e-05,298.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5456237792969,0.0,0.0,7.2600414569024e-05,297.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5456237792969,0.0,0.0,9.829508780967444e-05,298.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54571533203125,0.0,0.0,0.0004662695573642,287.4638977050781,294.1499938964844,287.54998779296875,285.8954467773437,288.0879821777344,287.5500183105469,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945870842784,5.231159505569849e-09,0.0009945818455889,-0.0127572044730186,0.0,0.0,0.0,-0.0074061248451471,60.0,0.168912336230278,-0.0,-6.744429015270725e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.54302978515625,0.0,0.0,9.33788760448806e-05,297.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5430603027344,0.0,0.0,9.833244985202327e-05,298.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5430908203125,0.0,0.0,7.26280122762546e-05,297.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5430908203125,0.0,0.0,9.833244257606566e-05,298.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5431823730469,0.0,0.0,0.0004664467705879,287.4617004394531,294.1499938964844,287.54998779296875,285.9070129394531,288.0785522460937,287.5500183105469,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949647355824,5.275323289311018e-09,0.0009949594968929,-0.0128729064017534,0.0,0.0,0.0,-0.0074280188418924,60.0,0.168892502784729,-0.0,-6.749552738938291e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.54302978515625,0.0,0.0,9.33788760448806e-05,297.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5430603027344,0.0,0.0,9.833244985202327e-05,298.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5430908203125,0.0,0.0,7.26280122762546e-05,297.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5430908203125,0.0,0.0,9.833244257606566e-05,298.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5431823730469,0.0,0.0,0.0004664467705879,287.4617004394531,294.1499938964844,287.54998779296875,285.9070129394531,288.0785522460937,287.5500183105469,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949647355824,5.275323289311018e-09,0.0009949594968929,-0.0128729064017534,0.0,0.0,0.0,-0.0074280188418924,60.0,0.168892502784729,-0.0,-6.749552738938291e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
