time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12354180,298.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54052734375,0.0,0.0,9.34107883949764e-05,297.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.54052734375,0.0,0.0,9.83660575002432e-05,298.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5405578613281,0.0,0.0,7.265283056767657e-05,297.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5405578613281,0.0,0.0,9.836605022428556e-05,298.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5406494140625,0.0,0.0,0.0004666061722673,287.4595642089844,294.1499938964844,287.54998779296875,285.9180603027344,288.0692749023437,287.54998779296875,287.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953044354915,5.315049289578155e-09,0.000995299196802,-0.0129769816994667,0.0,0.0,0.0,-0.0074477125890553,60.0,0.1688667982816696,-0.0,-6.754162740207903e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,298.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54052734375,0.0,0.0,9.34107883949764e-05,297.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.54052734375,0.0,0.0,9.83660575002432e-05,298.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5405578613281,0.0,0.0,7.265283056767657e-05,297.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5405578613281,0.0,0.0,9.836605022428556e-05,298.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5406494140625,0.0,0.0,0.0004666061722673,287.4595642089844,294.1499938964844,287.54998779296875,285.9180603027344,288.0692749023437,287.54998779296875,287.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953044354915,5.315049289578155e-09,0.000995299196802,-0.0129769816994667,0.0,0.0,0.0,-0.0074477125890553,60.0,0.1688667982816696,-0.0,-6.754162740207903e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354300,298.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5392761230469,0.0,0.0,9.34252020670101e-05,297.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5392761230469,0.0,0.0,9.838123514782636e-05,298.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.539306640625,0.0,0.0,7.266404281836003e-05,297.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.539306640625,0.0,0.0,9.838123514782636e-05,298.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5393981933594,0.0,0.0,0.0004666781751438,287.4584655761719,294.1499938964844,287.54998779296875,285.92333984375,288.064697265625,287.54998779296875,287.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995457987301,5.332993158191357e-09,0.0009954526321962,-0.0130239902064204,0.0,0.0,0.0,-0.0074566081166267,60.0,0.1688514202833175,-0.0,-6.756245340966417e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,298.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380249023437,0.0,0.0,9.34385388973169e-05,297.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380249023437,0.0,0.0,9.839527774602176e-05,298.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380554199219,0.0,0.0,7.267441833391786e-05,297.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380554199219,0.0,0.0,9.839527774602176e-05,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.53814697265625,0.0,0.0,0.0004667448229156,287.4574279785156,294.1499938964844,287.54998779296875,285.9284973144531,288.0601501464844,287.54998779296875,287.3031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955998975783,5.349595433301601e-09,0.0009955945424735,-0.0130674848333001,0.0,0.0,0.0,-0.0074648386798799,60.0,0.1688342988491058,-0.0,-6.758173043408533e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,298.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355529785156,0.0,0.0,9.346182196168228e-05,297.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355529785156,0.0,0.0,9.841979772318156e-05,298.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355834960937,0.0,0.0,7.269252819241956e-05,297.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355834960937,0.0,0.0,9.841979772318156e-05,298.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5356750488281,0.0,0.0,0.0004668611218221,287.455322265625,294.1499938964844,287.54998779296875,285.938232421875,288.0511779785156,287.54998779296875,287.30322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378570477887479e-09,0.0009958423906937,-0.0131433932110667,0.0,0.0,0.0,-0.0074792029336094,60.0,0.1687943786382675,-0.0,-6.761537463262357e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354480,298.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355529785156,0.0,0.0,9.346182196168228e-05,297.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355529785156,0.0,0.0,9.841979772318156e-05,298.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355834960937,0.0,0.0,7.269252819241956e-05,297.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355834960937,0.0,0.0,9.841979772318156e-05,298.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5356750488281,0.0,0.0,0.0004668611218221,287.455322265625,294.1499938964844,287.54998779296875,285.938232421875,288.0511779785156,287.54998779296875,287.30322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378570477887479e-09,0.0009958423906937,-0.0131433932110667,0.0,0.0,0.0,-0.0074792029336094,60.0,0.1687943786382675,-0.0,-6.761537463262357e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,298.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330810546875,0.0,0.0,9.348092862637714e-05,297.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5331115722656,0.0,0.0,9.843991574598476e-05,298.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5331420898437,0.0,0.0,7.270738569786772e-05,297.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5331420898437,0.0,0.0,9.843990847002716e-05,298.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.533203125,0.0,0.0,0.0004669565532822,287.4532165527344,294.1499938964844,287.54998779296875,285.9472045898437,288.0423889160156,287.54998779296875,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960510069504,5.402336356041815e-09,0.0009960456518456,-0.01320565585047,0.0,0.0,0.0,-0.0074909846298396,60.0,0.1687471866607666,-0.0,-6.764297921790785e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,298.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330810546875,0.0,0.0,9.348092862637714e-05,297.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5331115722656,0.0,0.0,9.843991574598476e-05,298.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5331420898437,0.0,0.0,7.270738569786772e-05,297.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5331420898437,0.0,0.0,9.843990847002716e-05,298.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.533203125,0.0,0.0,0.0004669565532822,287.4532165527344,294.1499938964844,287.54998779296875,285.9472045898437,288.0423889160156,287.54998779296875,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960510069504,5.402336356041815e-09,0.0009960456518456,-0.01320565585047,0.0,0.0,0.0,-0.0074909846298396,60.0,0.1687471866607666,-0.0,-6.764297921790785e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,298.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306701660156,0.0,0.0,9.349516039947048e-05,297.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306701660156,0.0,0.0,9.845490421866998e-05,298.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307006835937,0.0,0.0,7.27184524293989e-05,297.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307006835937,0.0,0.0,9.845489694271237e-05,298.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307922363281,0.0,0.0,0.0004670276248361,287.451171875,294.1499938964844,287.54998779296875,285.955322265625,288.0337219238281,287.54998779296875,287.303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962024632841,5.420035531500389e-09,0.000996196991764,-0.013252024538815,0.0,0.0,0.0,-0.0074997590854763,60.0,0.1686921268701553,-0.0,-6.766353521925339e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,298.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306701660156,0.0,0.0,9.349516039947048e-05,297.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306701660156,0.0,0.0,9.845490421866998e-05,298.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307006835937,0.0,0.0,7.27184524293989e-05,297.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307006835937,0.0,0.0,9.845489694271237e-05,298.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307922363281,0.0,0.0,0.0004670276248361,287.451171875,294.1499938964844,287.54998779296875,285.955322265625,288.0337219238281,287.54998779296875,287.303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962024632841,5.420035531500389e-09,0.000996196991764,-0.013252024538815,0.0,0.0,0.0,-0.0074997590854763,60.0,0.1686921268701553,-0.0,-6.766353521925339e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354780,298.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282592773437,0.0,0.0,9.350459731649607e-05,297.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282897949219,0.0,0.0,9.846484317677096e-05,298.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282897949219,0.0,0.0,7.27257938706316e-05,297.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282897949219,0.0,0.0,9.846483590081334e-05,298.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52838134765625,0.0,0.0,0.0004670747730415,287.4491577148437,294.1499938964844,287.54998779296875,285.9625549316406,288.0252380371094,287.54998779296875,287.3036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963026968762,5.431764371621739e-09,0.0009962973417714,-0.0132827507331967,0.0,0.0,0.0,-0.007505573797971,60.0,0.1686282902956009,-0.0,-6.767716342892528e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354840,298.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282592773437,0.0,0.0,9.350459731649607e-05,297.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282897949219,0.0,0.0,9.846484317677096e-05,298.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282897949219,0.0,0.0,7.27257938706316e-05,297.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282897949219,0.0,0.0,9.846483590081334e-05,298.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52838134765625,0.0,0.0,0.0004670747730415,287.4491577148437,294.1499938964844,287.54998779296875,285.9625549316406,288.0252380371094,287.54998779296875,287.3036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963026968762,5.431764371621739e-09,0.0009962973417714,-0.0132827507331967,0.0,0.0,0.0,-0.007505573797971,60.0,0.1686282902956009,-0.0,-6.767716342892528e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354900,298.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5270690917969,0.0,0.0,9.35073840082623e-05,297.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5270690917969,0.0,0.0,9.846778266364709e-05,298.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.527099609375,0.0,0.0,7.272796210600063e-05,297.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.527099609375,0.0,0.0,9.846777538768948e-05,298.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5271911621094,0.0,0.0,0.0004670887137763,287.4481506347656,294.1499938964844,287.54998779296875,285.9657897949219,288.0210266113281,287.54998779296875,287.3036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963322663679,5.4352251588341005e-09,0.0009963269112631,-0.0132918171584606,0.0,0.0,0.0,-0.0075072892941534,60.0,0.1685931533575058,-0.0,-6.768118510080967e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,298.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.52587890625,0.0,0.0,9.350875188829376e-05,297.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5259094238281,0.0,0.0,9.846921602729708e-05,298.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5259094238281,0.0,0.0,7.27290243958123e-05,297.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5259094238281,0.0,0.0,9.846920875133948e-05,298.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5260009765625,0.0,0.0,0.0004670955240726,287.4471435546875,294.1499938964844,287.54998779296875,285.96875,288.0168762207031,287.54998779296875,287.3037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963467018678,5.436905148314963e-09,0.0009963412303477,-0.0132962185889482,0.0,0.0,0.0,-0.0075081223621964,60.0,0.1685556769371032,-0.0,-6.768313909333301e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,298.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235290527344,0.0,0.0,9.350706386612728e-05,297.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235290527344,0.0,0.0,9.846744069363922e-05,298.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235595703125,0.0,0.0,7.272771472344175e-05,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235595703125,0.0,0.0,9.846744069363922e-05,298.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5236511230469,0.0,0.0,0.0004670871130656,287.4451904296875,294.1499938964844,287.54998779296875,285.973876953125,288.0086669921875,287.54998779296875,287.3038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434778405088991e-09,0.0009963230695575,-0.0132906464859843,0.0,0.0,0.0,-0.0075070681050419,60.0,0.1684733927249908,-0.0,-6.768066640461258e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355080,298.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235290527344,0.0,0.0,9.350706386612728e-05,297.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235290527344,0.0,0.0,9.846744069363922e-05,298.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235595703125,0.0,0.0,7.272771472344175e-05,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235595703125,0.0,0.0,9.846744069363922e-05,298.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5236511230469,0.0,0.0,0.0004670871130656,287.4451904296875,294.1499938964844,287.54998779296875,285.973876953125,288.0086669921875,287.54998779296875,287.3038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434778405088991e-09,0.0009963230695575,-0.0132906464859843,0.0,0.0,0.0,-0.0075070681050419,60.0,0.1684733927249908,-0.0,-6.768066640461258e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355140,298.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52117919921875,0.0,0.0,9.349951142212376e-05,297.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212097167969,0.0,0.0,9.845948807196692e-05,298.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212097167969,0.0,0.0,7.272183574968949e-05,297.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212097167969,0.0,0.0,9.84594807960093e-05,298.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,0.0004670493653975,287.4432373046875,294.1499938964844,287.54998779296875,285.97784423828125,288.0005798339844,287.54998779296875,287.3039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.42533307168469e-09,0.0009962423937395,-0.0132659021764993,0.0,0.0,0.0,-0.0075023858807981,60.0,0.1683813333511352,-0.0,-6.766969562477243e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355200,298.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52117919921875,0.0,0.0,9.349951142212376e-05,297.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212097167969,0.0,0.0,9.845948807196692e-05,298.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212097167969,0.0,0.0,7.272183574968949e-05,297.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212097167969,0.0,0.0,9.84594807960093e-05,298.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,0.0004670493653975,287.4432373046875,294.1499938964844,287.54998779296875,285.97784423828125,288.0005798339844,287.54998779296875,287.3039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.42533307168469e-09,0.0009962423937395,-0.0132659021764993,0.0,0.0,0.0,-0.0075023858807981,60.0,0.1683813333511352,-0.0,-6.766969562477243e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,298.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51885986328125,0.0,0.0,9.348714229417963e-05,297.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5188903808594,0.0,0.0,9.844645683187991e-05,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189208984375,0.0,0.0,7.271221693372354e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5188903808594,0.0,0.0,9.844645683187991e-05,298.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189819335937,0.0,0.0,0.0004669875779654,287.4413146972656,294.1499938964844,287.54998779296875,285.97967529296875,287.99267578125,287.54998779296875,287.3041076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409891201679784e-09,0.0009961103787645,-0.0132254483178257,0.0,0.0,0.0,-0.0074947304092347,60.0,0.168278694152832,-0.0,-6.76517544206945e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355320,298.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51885986328125,0.0,0.0,9.348714229417963e-05,297.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5188903808594,0.0,0.0,9.844645683187991e-05,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189208984375,0.0,0.0,7.271221693372354e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5188903808594,0.0,0.0,9.844645683187991e-05,298.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189819335937,0.0,0.0,0.0004669875779654,287.4413146972656,294.1499938964844,287.54998779296875,285.97967529296875,287.99267578125,287.54998779296875,287.3041076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409891201679784e-09,0.0009961103787645,-0.0132254483178257,0.0,0.0,0.0,-0.0074947304092347,60.0,0.168278694152832,-0.0,-6.76517544206945e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355380,298.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165710449219,0.0,0.0,9.347190643893556e-05,297.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166015625,0.0,0.0,9.843041334534064e-05,298.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166320800781,0.0,0.0,7.270036439877003e-05,297.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166015625,0.0,0.0,9.843041334534064e-05,298.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166931152344,0.0,0.0,0.0004669114714488,287.4394226074219,294.1499938964844,287.54998779296875,285.9786071777344,287.98486328125,287.54998779296875,287.3042297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.0131756365299224,0.0,0.0,0.0,-0.0074853049591183,60.0,0.1681692898273468,-0.0,-6.762967075246706e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,298.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165710449219,0.0,0.0,9.347190643893556e-05,297.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166015625,0.0,0.0,9.843041334534064e-05,298.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166320800781,0.0,0.0,7.270036439877003e-05,297.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166015625,0.0,0.0,9.843041334534064e-05,298.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166931152344,0.0,0.0,0.0004669114714488,287.4394226074219,294.1499938964844,287.54998779296875,285.9786071777344,287.98486328125,287.54998779296875,287.3042297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.0131756365299224,0.0,0.0,0.0,-0.0074853049591183,60.0,0.1681692898273468,-0.0,-6.762967075246706e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355500,298.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51544189453125,0.0,0.0,9.346318256575614e-05,297.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5154724121094,0.0,0.0,9.842123108683154e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5154724121094,0.0,0.0,7.269358320627362e-05,297.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5154724121094,0.0,0.0,9.842123108683154e-05,298.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155639648437,0.0,0.0,0.0004668679321184,287.4384765625,294.1499938964844,287.54998779296875,285.9770202636719,287.98101806640625,287.54998779296875,287.3042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958600858226,5.380000001053986e-09,0.0009958547307178,-0.0131471389904618,0.0,0.0,0.0,-0.00747991213575,60.0,0.1681122481822967,-0.0,-6.761703730262525e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,298.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5143127441406,0.0,0.0,9.345381840830667e-05,297.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51434326171875,0.0,0.0,9.841137216426432e-05,298.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51434326171875,0.0,0.0,7.268629997270182e-05,297.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.51434326171875,0.0,0.0,9.841136488830672e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5144348144531,0.0,0.0,0.0004668211331591,287.43756103515625,294.1499938964844,287.54998779296875,285.9748229980469,287.97723388671875,287.54998779296875,287.3043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957602014765,5.368316458032041e-09,0.0009957548463717,-0.0131165301427245,0.0,0.0,0.0,-0.0074741202406585,60.0,0.1680539548397064,-0.0,-6.760346593637223e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355620,297.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5120849609375,0.0,0.0,9.34330964810215e-05,297.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5120849609375,0.0,0.0,9.838954429142176e-05,298.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5121154785156,0.0,0.0,7.26701837265864e-05,297.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5121154785156,0.0,0.0,9.838954429142176e-05,298.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5121765136719,0.0,0.0,0.0004667176108341,287.43572998046875,294.1499938964844,287.54998779296875,285.96856689453125,287.9696960449219,287.54998779296875,287.30450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342466913305088e-09,0.0009955337736755,-0.0130488090217113,0.0,0.0,0.0,-0.0074613057076931,60.0,0.1679338067770004,-0.0,-6.757345261121372e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355680,297.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5120849609375,0.0,0.0,9.34330964810215e-05,297.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5120849609375,0.0,0.0,9.838954429142176e-05,298.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5121154785156,0.0,0.0,7.26701837265864e-05,297.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5121154785156,0.0,0.0,9.838954429142176e-05,298.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5121765136719,0.0,0.0,0.0004667176108341,287.43572998046875,294.1499938964844,287.54998779296875,285.96856689453125,287.9696960449219,287.54998779296875,287.30450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342466913305088e-09,0.0009955337736755,-0.0130488090217113,0.0,0.0,0.0,-0.0074613057076931,60.0,0.1679338067770004,-0.0,-6.757345261121372e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,297.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098571777344,0.0,0.0,9.340974793303758e-05,297.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098876953125,0.0,0.0,9.836496610660106e-05,298.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098876953125,0.0,0.0,7.26520229363814e-05,297.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098876953125,0.0,0.0,9.836495883064345e-05,298.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5099792480469,0.0,0.0,0.0004666010208893,287.43389892578125,294.1499938964844,287.54998779296875,285.9600830078125,287.9623413085937,287.54998779296875,287.3046264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.313354201064158e-09,0.0009952848777174,-0.0129725392907857,0.0,0.0,0.0,-0.0074468730017542,60.0,0.1678086221218109,-0.0,-6.753965919870097e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355800,297.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098571777344,0.0,0.0,9.340974793303758e-05,297.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098876953125,0.0,0.0,9.836496610660106e-05,298.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098876953125,0.0,0.0,7.26520229363814e-05,297.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098876953125,0.0,0.0,9.836495883064345e-05,298.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5099792480469,0.0,0.0,0.0004666010208893,287.43389892578125,294.1499938964844,287.54998779296875,285.9600830078125,287.9623413085937,287.54998779296875,287.3046264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.313354201064158e-09,0.0009952848777174,-0.0129725392907857,0.0,0.0,0.0,-0.0074468730017542,60.0,0.1678086221218109,-0.0,-6.753965919870097e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,297.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5076599121094,0.0,0.0,9.338393283542246e-05,297.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5076904296875,0.0,0.0,9.833777585299686e-05,298.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5076904296875,0.0,0.0,7.263194856932387e-05,297.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5076904296875,0.0,0.0,9.833777585299686e-05,298.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5077819824219,0.0,0.0,0.0004664720618166,287.4320983886719,294.1499938964844,287.54998779296875,285.9495544433594,287.955078125,287.54998779296875,287.30474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160397885287e-09,0.0009950095554813,-0.012888197787106,0.0,0.0,0.0,-0.0074309133924543,60.0,0.1676788330078125,-0.0,-6.750229886165472e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,297.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5076599121094,0.0,0.0,9.338393283542246e-05,297.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5076904296875,0.0,0.0,9.833777585299686e-05,298.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5076904296875,0.0,0.0,7.263194856932387e-05,297.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5076904296875,0.0,0.0,9.833777585299686e-05,298.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5077819824219,0.0,0.0,0.0004664720618166,287.4320983886719,294.1499938964844,287.54998779296875,285.9495544433594,287.955078125,287.54998779296875,287.30474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160397885287e-09,0.0009950095554813,-0.012888197787106,0.0,0.0,0.0,-0.0074309133924543,60.0,0.1676788330078125,-0.0,-6.750229886165472e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355980,297.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054931640625,0.0,0.0,9.335572394775228e-05,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054931640625,0.0,0.0,9.830807539401576e-05,298.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5055236816406,0.0,0.0,7.261000428115949e-05,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5055236816406,0.0,0.0,9.830806811805816e-05,298.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5055847167969,0.0,0.0,0.0004663311410695,287.4303283691406,294.1499938964844,287.54998779296875,285.9372253417969,287.9479675292969,287.54998779296875,287.30487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,0.1675445884466171,-0.0,-6.746149239234e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356040,297.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054931640625,0.0,0.0,9.335572394775228e-05,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054931640625,0.0,0.0,9.830807539401576e-05,298.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5055236816406,0.0,0.0,7.261000428115949e-05,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5055236816406,0.0,0.0,9.830806811805816e-05,298.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5055847167969,0.0,0.0,0.0004663311410695,287.4303283691406,294.1499938964844,287.54998779296875,285.9372253417969,287.9479675292969,287.54998779296875,287.30487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,0.1675445884466171,-0.0,-6.746149239234e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356100,297.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5044250488281,0.0,0.0,9.33407645788975e-05,297.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5044250488281,0.0,0.0,9.829232294578104e-05,298.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.50445556640625,0.0,0.0,7.259837002493441e-05,297.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50445556640625,0.0,0.0,9.829231566982344e-05,298.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5045166015625,0.0,0.0,0.0004662564315367,287.4294738769531,294.1499938964844,287.54998779296875,285.93048095703125,287.9444580078125,287.54998779296875,287.304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945546044036,5.2273372297406695e-09,0.0009945493657141,-0.0127471899613738,0.0,0.0,0.0,-0.0074042305350303,60.0,0.1674758195877075,-0.0,-6.743985636603611e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356160,297.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033569335937,0.0,0.0,9.332525223726408e-05,297.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033569335937,0.0,0.0,9.82759884209372e-05,298.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033874511719,0.0,0.0,7.25863064872101e-05,297.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033569335937,0.0,0.0,9.82759811449796e-05,298.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5034484863281,0.0,0.0,0.0004661789280362,287.4285888671875,294.1499938964844,287.54998779296875,285.92333984375,287.94097900390625,287.54998779296875,287.30499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943891782313,5.2079962564732796e-09,0.0009943839395418,-0.0126965194940567,0.0,0.0,0.0,-0.0073946425691246,60.0,0.1674060523509979,-0.0,-6.741742453186816e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356220,297.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.501220703125,0.0,0.0,9.329263411927968e-05,297.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.501220703125,0.0,0.0,9.824163862504064e-05,297.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5012512207031,0.0,0.0,7.256093522300944e-05,297.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5012512207031,0.0,0.0,9.824163862504064e-05,298.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013122558594,0.0,0.0,0.0004660160047933,287.4268798828125,294.1499938964844,287.54998779296875,285.9080810546875,287.9341125488281,287.54998779296875,287.3051147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673301193488905e-09,0.0009940362069755,-0.0125899808481335,0.0,0.0,0.0,-0.0073744826950132,60.0,0.1672637164592743,-0.0,-6.737028002135048e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356280,297.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.501220703125,0.0,0.0,9.329263411927968e-05,297.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.501220703125,0.0,0.0,9.824163862504064e-05,297.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5012512207031,0.0,0.0,7.256093522300944e-05,297.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5012512207031,0.0,0.0,9.824163862504064e-05,298.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013122558594,0.0,0.0,0.0004660160047933,287.4268798828125,294.1499938964844,287.54998779296875,285.9080810546875,287.9341125488281,287.54998779296875,287.3051147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673301193488905e-09,0.0009940362069755,-0.0125899808481335,0.0,0.0,0.0,-0.0073744826950132,60.0,0.1672637164592743,-0.0,-6.737028002135048e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356340,297.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991149902344,0.0,0.0,9.325803694082424e-05,297.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991149902344,0.0,0.0,9.820520790526643e-05,297.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991455078125,0.0,0.0,7.253402873175219e-05,297.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991455078125,0.0,0.0,9.820520062930882e-05,298.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49920654296875,0.0,0.0,0.000465843186248,287.4252014160156,294.1499938964844,287.54998779296875,285.8916931152344,287.9273681640625,287.54998779296875,287.30523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769825488328,0.0,0.0,0.0,-0.0073531004600226,60.0,0.167117640376091,-0.0,-6.73202862344624e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356400,297.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991149902344,0.0,0.0,9.325803694082424e-05,297.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991149902344,0.0,0.0,9.820520790526643e-05,297.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991455078125,0.0,0.0,7.253402873175219e-05,297.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991455078125,0.0,0.0,9.820520062930882e-05,298.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49920654296875,0.0,0.0,0.000465843186248,287.4252014160156,294.1499938964844,287.54998779296875,285.8916931152344,287.9273681640625,287.54998779296875,287.30523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769825488328,0.0,0.0,0.0,-0.0073531004600226,60.0,0.167117640376091,-0.0,-6.73202862344624e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356460,297.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970397949219,0.0,0.0,9.322164987679572e-05,297.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970397949219,0.0,0.0,9.816688543651252e-05,297.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970703125,0.0,0.0,7.250572525663301e-05,297.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970397949219,0.0,0.0,9.816688543651252e-05,298.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49713134765625,0.0,0.0,0.000465661403723,287.42352294921875,294.1499938964844,287.54998779296875,285.8743896484375,287.9207458496094,287.54998779296875,287.30535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,0.1669681966304779,-0.0,-6.726772738829824e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
