time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12356520,297.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970397949219,0.0,0.0,9.322164987679572e-05,297.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970397949219,0.0,0.0,9.816688543651252e-05,297.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970703125,0.0,0.0,7.250572525663301e-05,297.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970397949219,0.0,0.0,9.816688543651252e-05,298.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49713134765625,0.0,0.0,0.000465661403723,287.42352294921875,294.1499938964844,287.54998779296875,285.8743896484375,287.9207458496094,287.54998779296875,287.30535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,0.1669681966304779,-0.0,-6.726772738829824e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356580,297.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949645996094,0.0,0.0,9.318367665400729e-05,297.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,9.812689677346498e-05,297.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,7.247619214467704e-05,297.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,9.812689677346498e-05,298.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950561523437,0.0,0.0,0.0004654717340599,287.421875,294.1499938964844,287.54998779296875,285.8564147949219,287.91424560546875,287.54998779296875,287.30548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,0.1668158024549484,-0.0,-6.721290901623433e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356640,297.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949645996094,0.0,0.0,9.318367665400729e-05,297.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,9.812689677346498e-05,297.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,7.247619214467704e-05,297.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,9.812689677346498e-05,298.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950561523437,0.0,0.0,0.0004654717340599,287.421875,294.1499938964844,287.54998779296875,285.8564147949219,287.91424560546875,287.54998779296875,287.30548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,0.1668158024549484,-0.0,-6.721290901623433e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356700,297.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49395751953125,0.0,0.0,9.31641916395165e-05,297.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49395751953125,0.0,0.0,9.810637857299298e-05,297.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4939880371094,0.0,0.0,7.24610363249667e-05,297.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49395751953125,0.0,0.0,9.810637857299298e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4940490722656,0.0,0.0,0.0004653744108509,287.42108154296875,294.1499938964844,287.54998779296875,285.84722900390625,287.9110412597656,287.54998779296875,287.3055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926720522344,5.007208425666931e-09,0.0009926670463755,-0.0121704833582043,0.0,0.0,0.0,-0.0072951037436723,60.0,0.1667386144399643,-0.0,-6.718478573475295e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356760,297.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.492919921875,0.0,0.0,9.31443864828907e-05,297.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4929504394531,0.0,0.0,9.808552567847072e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4929504394531,0.0,0.0,7.244563312269747e-05,297.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4929504394531,0.0,0.0,9.808552567847072e-05,298.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930419921875,0.0,0.0,0.0004652754869312,287.4202575683594,294.1499938964844,287.54998779296875,285.83795166015625,287.9078674316406,287.54998779296875,287.3056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924608748406,4.982521506491366e-09,0.0009924558689817,-0.012105805799365,0.0,0.0,0.0,-0.0072828652337193,60.0,0.1666608601808548,-0.0,-6.715621481134805e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356820,297.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49090576171875,0.0,0.0,9.31040121940896e-05,297.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4909362792969,0.0,0.0,9.804300498217344e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4909362792969,0.0,0.0,7.241423008963466e-05,297.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4909362792969,0.0,0.0,9.804300498217344e-05,298.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4909973144531,0.0,0.0,0.0004650737682823,287.4186706542969,294.1499938964844,287.54998779296875,285.8192749023437,287.901611328125,287.54998779296875,287.30572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,-0.0072579127736389,60.0,0.16650390625,-0.0,-6.709797162329778e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356880,297.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49090576171875,0.0,0.0,9.31040121940896e-05,297.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4909362792969,0.0,0.0,9.804300498217344e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4909362792969,0.0,0.0,7.241423008963466e-05,297.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4909362792969,0.0,0.0,9.804300498217344e-05,298.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4909973144531,0.0,0.0,0.0004650737682823,287.4186706542969,294.1499938964844,287.54998779296875,285.8192749023437,287.901611328125,287.54998779296875,287.30572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,-0.0072579127736389,60.0,0.16650390625,-0.0,-6.709797162329778e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356940,297.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4889221191406,0.0,0.0,9.306293213739993e-05,297.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4889221191406,0.0,0.0,9.799974941415712e-05,297.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48895263671875,0.0,0.0,7.238227408379316e-05,297.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48895263671875,0.0,0.0,9.799974213819952e-05,298.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.489013671875,0.0,0.0,0.0004648685862775,287.4170837402344,294.1499938964844,287.54998779296875,285.8005676269531,287.8954772949219,287.54998779296875,287.30584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,-0.0072325286455452,60.0,0.1663454920053482,-0.0,-6.703874788627219e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357000,297.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4889221191406,0.0,0.0,9.306293213739993e-05,297.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4889221191406,0.0,0.0,9.799974941415712e-05,297.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48895263671875,0.0,0.0,7.238227408379316e-05,297.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48895263671875,0.0,0.0,9.799974213819952e-05,298.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.489013671875,0.0,0.0,0.0004648685862775,287.4170837402344,294.1499938964844,287.54998779296875,285.8005676269531,287.8954772949219,287.54998779296875,287.30584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,-0.0072325286455452,60.0,0.1663454920053482,-0.0,-6.703874788627219e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357060,297.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869384765625,0.0,0.0,9.302145917899908e-05,297.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869689941406,0.0,0.0,9.795607184059918e-05,297.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869689941406,0.0,0.0,7.235001976368949e-05,297.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869689941406,0.0,0.0,9.795607184059918e-05,298.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,0.0004646613961085,287.4155578613281,294.1499938964844,287.54998779296875,285.7820739746094,287.8894348144531,287.54998779296875,287.30596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286748275763e-09,0.0009911456145346,-0.0117043424397706,0.0,0.0,0.0,-0.0072069000452756,60.0,0.1661862432956695,-0.0,-6.697897703134005e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357120,297.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869384765625,0.0,0.0,9.302145917899908e-05,297.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869689941406,0.0,0.0,9.795607184059918e-05,297.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869689941406,0.0,0.0,7.235001976368949e-05,297.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869689941406,0.0,0.0,9.795607184059918e-05,298.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,0.0004646613961085,287.4155578613281,294.1499938964844,287.54998779296875,285.7820739746094,287.8894348144531,287.54998779296875,287.30596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286748275763e-09,0.0009911456145346,-0.0117043424397706,0.0,0.0,0.0,-0.0072069000452756,60.0,0.1661862432956695,-0.0,-6.697897703134005e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357180,297.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4849853515625,0.0,0.0,9.297992073697968e-05,297.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4850158691406,0.0,0.0,9.791233605938032e-05,297.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4850158691406,0.0,0.0,7.231771451188251e-05,297.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4850158691406,0.0,0.0,9.791232878342272e-05,298.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4850769042969,0.0,0.0,0.000464453944005,287.4140014648437,294.1499938964844,287.54998779296875,285.7640380859375,287.8835144042969,287.54998779296875,287.3060913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,-0.0071812332607805,60.0,0.1660267412662506,-0.0,-6.691914933298905e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357240,297.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4849853515625,0.0,0.0,9.297992073697968e-05,297.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4850158691406,0.0,0.0,9.791233605938032e-05,297.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4850158691406,0.0,0.0,7.231771451188251e-05,297.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4850158691406,0.0,0.0,9.791232878342272e-05,298.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4850769042969,0.0,0.0,0.000464453944005,287.4140014648437,294.1499938964844,287.54998779296875,285.7640380859375,287.8835144042969,287.54998779296875,287.3060913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,-0.0071812332607805,60.0,0.1660267412662506,-0.0,-6.691914933298905e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357300,297.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840393066406,0.0,0.0,9.29592497413978e-05,297.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840393066406,0.0,0.0,9.789056639419869e-05,297.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48406982421875,0.0,0.0,7.230163464555517e-05,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840393066406,0.0,0.0,9.789055911824109e-05,298.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.484130859375,0.0,0.0,0.0004643506545107,287.41326904296875,294.1499938964844,287.54998779296875,285.7552490234375,287.8805847167969,287.54998779296875,287.30615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904872858896,4.751743887254633e-09,0.0009904825128614,-0.0115011846646666,0.0,0.0,0.0,-0.0071684583090245,60.0,0.1659470796585083,-0.0,-6.68893775923607e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357360,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830627441406,0.0,0.0,9.29387388168834e-05,297.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48309326171875,0.0,0.0,9.786896407604218e-05,297.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48309326171875,0.0,0.0,7.228568574646488e-05,297.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48309326171875,0.0,0.0,9.786896407604218e-05,298.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.483154296875,0.0,0.0,0.0004642482090275,287.4125061035156,294.1499938964844,287.54998779296875,285.7466735839844,287.877685546875,287.54998779296875,287.30621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902686579152,4.726178115532775e-09,0.000990263884887,-0.0114342039451003,0.0,0.0,0.0,-0.0071557844057679,60.0,0.1658676415681839,-0.0,-6.685985454168987e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357420,297.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4811706542969,0.0,0.0,9.2898408183828e-05,297.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4811706542969,0.0,0.0,9.78265015874058e-05,297.9823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4811706542969,0.0,0.0,7.225431909319013e-05,297.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4811706542969,0.0,0.0,9.78264943114482e-05,298.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4812316894531,0.0,0.0,0.0004640467814169,287.4110107421875,294.1499938964844,287.54998779296875,285.73016357421875,287.8719482421875,287.54998779296875,287.30633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911657869847e-09,0.0009898340795189,-0.011302507482469,0.0,0.0,0.0,-0.0071308650076389,60.0,0.1657098829746246,-0.0,-6.680181741103297e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357480,297.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4811706542969,0.0,0.0,9.2898408183828e-05,297.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4811706542969,0.0,0.0,9.78265015874058e-05,297.9823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4811706542969,0.0,0.0,7.225431909319013e-05,297.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4811706542969,0.0,0.0,9.78264943114482e-05,298.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4812316894531,0.0,0.0,0.0004640467814169,287.4110107421875,294.1499938964844,287.54998779296875,285.73016357421875,287.8719482421875,287.54998779296875,287.30633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911657869847e-09,0.0009898340795189,-0.011302507482469,0.0,0.0,0.0,-0.0071308650076389,60.0,0.1657098829746246,-0.0,-6.680181741103297e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357540,297.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4792785644531,0.0,0.0,9.285924170399083e-05,297.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4792785644531,0.0,0.0,9.7785254183691e-05,297.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,7.222385465865955e-05,297.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4792785644531,0.0,0.0,9.7785254183691e-05,298.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4793395996094,0.0,0.0,0.0004638511163648,287.4095458984375,294.1499938964844,287.54998779296875,285.7148132324219,287.8663330078125,287.54998779296875,287.30645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627091154674191e-09,0.0009894164977595,-0.0111745996400713,0.0,0.0,0.0,-0.0071066627278923,60.0,0.1655539572238922,-0.0,-6.67454713720872e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357600,297.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4792785644531,0.0,0.0,9.285924170399083e-05,297.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4792785644531,0.0,0.0,9.7785254183691e-05,297.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,7.222385465865955e-05,297.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4792785644531,0.0,0.0,9.7785254183691e-05,298.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4793395996094,0.0,0.0,0.0004638511163648,287.4095458984375,294.1499938964844,287.54998779296875,285.7148132324219,287.8663330078125,287.54998779296875,287.30645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627091154674191e-09,0.0009894164977595,-0.0111745996400713,0.0,0.0,0.0,-0.0071066627278923,60.0,0.1655539572238922,-0.0,-6.67454713720872e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357660,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4773864746094,0.0,0.0,9.282168321078645e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774169921875,0.0,0.0,9.774569480214268e-05,297.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774169921875,0.0,0.0,7.21946416888386e-05,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774169921875,0.0,0.0,9.774569480214268e-05,298.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774780273437,0.0,0.0,0.0004636634839698,287.4081115722656,294.1499938964844,287.54998779296875,285.7008056640625,287.8608093261719,287.54998779296875,287.3065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580267720655229e-09,0.0009890161454677,-0.0110519221052527,0.0,0.0,0.0,-0.0070834504440426,60.0,0.1654009222984314,-0.0,-6.669145591331471e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357720,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4773864746094,0.0,0.0,9.282168321078645e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774169921875,0.0,0.0,9.774569480214268e-05,297.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774169921875,0.0,0.0,7.21946416888386e-05,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774169921875,0.0,0.0,9.774569480214268e-05,298.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774780273437,0.0,0.0,0.0004636634839698,287.4081115722656,294.1499938964844,287.54998779296875,285.7008056640625,287.8608093261719,287.54998779296875,287.3065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580267720655229e-09,0.0009890161454677,-0.0110519221052527,0.0,0.0,0.0,-0.0070834504440426,60.0,0.1654009222984314,-0.0,-6.669145591331471e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357780,297.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755554199219,0.0,0.0,9.27862201933749e-05,297.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755554199219,0.0,0.0,9.77083618636243e-05,297.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755554199219,0.0,0.0,7.216705853352323e-05,297.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755554199219,0.0,0.0,9.770835458766668e-05,298.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4756164550781,0.0,0.0,0.0004634863580577,287.4066772460937,294.1499938964844,287.54998779296875,285.6883850097656,287.8553771972656,287.54998779296875,287.30670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067077509642e-09,0.0009886381449177,-0.0109361167997121,0.0,0.0,0.0,-0.0070615378208458,60.0,0.1652509719133377,-0.0,-6.664048157745128e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357840,297.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755554199219,0.0,0.0,9.27862201933749e-05,297.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755554199219,0.0,0.0,9.77083618636243e-05,297.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755554199219,0.0,0.0,7.216705853352323e-05,297.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755554199219,0.0,0.0,9.770835458766668e-05,298.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4756164550781,0.0,0.0,0.0004634863580577,287.4066772460937,294.1499938964844,287.54998779296875,285.6883850097656,287.8553771972656,287.54998779296875,287.30670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067077509642e-09,0.0009886381449177,-0.0109361167997121,0.0,0.0,0.0,-0.0070615378208458,60.0,0.1652509719133377,-0.0,-6.664048157745128e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357900,297.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4746398925781,0.0,0.0,9.276946366298944e-05,297.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4746398925781,0.0,0.0,9.76907103904523e-05,297.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4746398925781,0.0,0.0,7.215402729343623e-05,297.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4746398925781,0.0,0.0,9.76907103904523e-05,298.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747009277344,0.0,0.0,0.0004634026554413,287.4059753417969,294.1499938964844,287.54998779296875,285.6828308105469,287.8526916503906,287.54998779296875,287.3067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884641040116,4.515178009256715e-09,0.0009884595638141,-0.0108813866972923,0.0,0.0,0.0,-0.0070511824451386,60.0,0.1651781350374221,-0.0,-6.661640128413637e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357960,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737243652344,0.0,0.0,9.275342745240778e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737243652344,0.0,0.0,9.76738301687874e-05,297.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737548828125,0.0,0.0,7.214155630208552e-05,297.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737243652344,0.0,0.0,9.767382289282978e-05,298.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737854003906,0.0,0.0,0.0004633225616998,287.4052734375,294.1499938964844,287.54998779296875,285.6777648925781,287.8500671386719,287.54998779296875,287.30682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882930899038,4.4951899980105744e-09,0.0009882886661216,-0.0108290184289217,0.0,0.0,0.0,-0.007041273638606,60.0,0.1651065349578857,-0.0,-6.659336548864303e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358020,297.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718933105469,0.0,0.0,9.272361057810484e-05,297.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.471923828125,0.0,0.0,9.764242713572456e-05,297.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.471923828125,0.0,0.0,7.21183605492115e-05,297.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.471923828125,0.0,0.0,9.764241985976696e-05,298.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47198486328125,0.0,0.0,0.0004631736082956,287.4039001464844,294.1499938964844,287.54998779296875,285.669189453125,287.8448181152344,287.54998779296875,287.30694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458013957986395e-09,0.0009879707358777,-0.0107316169887781,0.0,0.0,0.0,-0.007022843696177,60.0,0.1649670749902725,-0.0,-6.655052686710405e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358080,297.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718933105469,0.0,0.0,9.272361057810484e-05,297.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.471923828125,0.0,0.0,9.764242713572456e-05,297.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.471923828125,0.0,0.0,7.21183605492115e-05,297.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.471923828125,0.0,0.0,9.764241985976696e-05,298.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47198486328125,0.0,0.0,0.0004631736082956,287.4039001464844,294.1499938964844,287.54998779296875,285.669189453125,287.8448181152344,287.54998779296875,287.30694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458013957986395e-09,0.0009879707358777,-0.0107316169887781,0.0,0.0,0.0,-0.007022843696177,60.0,0.1649670749902725,-0.0,-6.655052686710405e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358140,297.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701232910156,0.0,0.0,9.269710426451638e-05,297.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701232910156,0.0,0.0,9.761451656231657e-05,297.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701538085937,0.0,0.0,7.209774776129052e-05,297.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701232910156,0.0,0.0,9.761450928635897e-05,298.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47021484375,0.0,0.0,0.0004630412149708,287.40252685546875,294.1499938964844,287.54998779296875,285.6628723144531,287.8396911621094,287.54998779296875,287.3070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.424970168059872e-09,0.0009876881958916,-0.0106450412422418,0.0,0.0,0.0,-0.0070064621977508,60.0,0.1648332476615905,-0.0,-6.651245598732204e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358200,297.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701232910156,0.0,0.0,9.269710426451638e-05,297.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701232910156,0.0,0.0,9.761451656231657e-05,297.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701538085937,0.0,0.0,7.209774776129052e-05,297.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701232910156,0.0,0.0,9.761450928635897e-05,298.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47021484375,0.0,0.0,0.0004630412149708,287.40252685546875,294.1499938964844,287.54998779296875,285.6628723144531,287.8396911621094,287.54998779296875,287.3070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.424970168059872e-09,0.0009876881958916,-0.0106450412422418,0.0,0.0,0.0,-0.0070064621977508,60.0,0.1648332476615905,-0.0,-6.651245598732204e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358260,297.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4683532714844,0.0,0.0,9.267467248719186e-05,297.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4683532714844,0.0,0.0,9.759089152794333e-05,297.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4683837890625,0.0,0.0,7.208030001493171e-05,297.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4683837890625,0.0,0.0,9.759089152794333e-05,298.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4684143066406,0.0,0.0,0.0004629291652236,287.40118408203125,294.1499938964844,287.54998779296875,285.6590576171875,287.83465576171875,287.54998779296875,287.30718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.397001429623515e-09,0.0009874489624053,-0.0105717610567808,0.0,0.0,0.0,-0.0069925966672599,60.0,0.1647067368030548,-0.0,-6.648024708511002e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358320,297.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4683532714844,0.0,0.0,9.267467248719186e-05,297.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4683532714844,0.0,0.0,9.759089152794333e-05,297.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4683837890625,0.0,0.0,7.208030001493171e-05,297.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4683837890625,0.0,0.0,9.759089152794333e-05,298.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4684143066406,0.0,0.0,0.0004629291652236,287.40118408203125,294.1499938964844,287.54998779296875,285.6590576171875,287.83465576171875,287.54998779296875,287.30718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.397001429623515e-09,0.0009874489624053,-0.0105717610567808,0.0,0.0,0.0,-0.0069925966672599,60.0,0.1647067368030548,-0.0,-6.648024708511002e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358380,297.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4665832519531,0.0,0.0,9.265622065868229e-05,297.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46661376953125,0.0,0.0,9.757145744515584e-05,297.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46661376953125,0.0,0.0,7.206594455055892e-05,297.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46661376953125,0.0,0.0,9.757145744515584e-05,298.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666748046875,0.0,0.0,0.0004628369642887,287.3998718261719,294.1499938964844,287.54998779296875,285.657958984375,287.8297119140625,287.54998779296875,287.30731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373986506323035e-09,0.0009872521040961,-0.0105114616453647,0.0,0.0,0.0,-0.0069811870343983,60.0,0.1645870059728622,-0.0,-6.645374384106617e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358440,297.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4665832519531,0.0,0.0,9.265622065868229e-05,297.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46661376953125,0.0,0.0,9.757145744515584e-05,297.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46661376953125,0.0,0.0,7.206594455055892e-05,297.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46661376953125,0.0,0.0,9.757145744515584e-05,298.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666748046875,0.0,0.0,0.0004628369642887,287.3998718261719,294.1499938964844,287.54998779296875,285.657958984375,287.8297119140625,287.54998779296875,287.30731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373986506323035e-09,0.0009872521040961,-0.0105114616453647,0.0,0.0,0.0,-0.0069811870343983,60.0,0.1645870059728622,-0.0,-6.645374384106617e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358500,297.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657287597656,0.0,0.0,9.264901746064425e-05,297.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657287597656,0.0,0.0,9.756387589732184e-05,297.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657592773437,0.0,0.0,7.2060342063196e-05,297.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657592773437,0.0,0.0,9.756387589732184e-05,298.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4658203125,0.0,0.0,0.0004628009919542,287.39923095703125,294.1499938964844,287.54998779296875,285.65850830078125,287.8272705078125,287.54998779296875,287.307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871796937659,4.365003913875398e-09,0.000987175386399,-0.0104879271239042,0.0,0.0,0.0,-0.006976734381169,60.0,0.1645309180021286,-0.0,-6.644340544426086e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358560,297.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648742675781,0.0,0.0,9.264270192943512e-05,297.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648742675781,0.0,0.0,9.755722567206249e-05,297.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648742675781,0.0,0.0,7.205543079180643e-05,297.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648742675781,0.0,0.0,9.755722567206249e-05,298.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649353027344,0.0,0.0,0.0004627694725058,287.3985595703125,294.1499938964844,287.54998779296875,285.6598205566406,287.8248291015625,287.54998779296875,287.30743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871122892946,4.357128435827917e-09,0.0009871079819276,-0.010467292740941,0.0,0.0,0.0,-0.006972829811275,60.0,0.1644763499498367,-0.0,-6.643433891895256e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358620,297.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,9.263453830499202e-05,297.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,9.754862549016252e-05,297.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,7.204908615676686e-05,297.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,9.754862549016252e-05,298.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632263183594,0.0,0.0,0.0004627286689355,287.39727783203125,294.1499938964844,287.54998779296875,285.6648254394531,287.820068359375,287.54998779296875,287.3075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870250942185,4.346935256194229e-09,0.0009870207868516,-0.0104405870661139,0.0,0.0,0.0,-0.0069677764549851,60.0,0.1643750220537185,-0.0,-6.642260785838516e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358680,297.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,9.263453830499202e-05,297.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,9.754862549016252e-05,297.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,7.204908615676686e-05,297.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,9.754862549016252e-05,298.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632263183594,0.0,0.0,0.0004627286689355,287.39727783203125,294.1499938964844,287.54998779296875,285.6648254394531,287.820068359375,287.54998779296875,287.3075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870250942185,4.346935256194229e-09,0.0009870207868516,-0.0104405870661139,0.0,0.0,0.0,-0.0069677764549851,60.0,0.1643750220537185,-0.0,-6.642260785838516e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358740,297.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4614562988281,0.0,0.0,9.263143874704838e-05,297.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4614562988281,0.0,0.0,9.754536586115135e-05,297.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46148681640625,0.0,0.0,7.204667053883895e-05,297.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4614562988281,0.0,0.0,9.754536586115135e-05,298.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615173339844,0.0,0.0,0.0004627132148016,287.39599609375,294.1499938964844,287.54998779296875,285.6732788085937,287.8153686523437,287.54998779296875,287.3076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869919158518,4.343054804678559e-09,0.0009869876084849,-0.0104304198175668,0.0,0.0,0.0,-0.0069658528082072,60.0,0.1642827689647674,-0.0,-6.641813854457723e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358800,297.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4614562988281,0.0,0.0,9.263143874704838e-05,297.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4614562988281,0.0,0.0,9.754536586115135e-05,297.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46148681640625,0.0,0.0,7.204667053883895e-05,297.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4614562988281,0.0,0.0,9.754536586115135e-05,298.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615173339844,0.0,0.0,0.0004627132148016,287.39599609375,294.1499938964844,287.54998779296875,285.6732788085937,287.8153686523437,287.54998779296875,287.3076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869919158518,4.343054804678559e-09,0.0009869876084849,-0.0104304198175668,0.0,0.0,0.0,-0.0069658528082072,60.0,0.1642827689647674,-0.0,-6.641813854457723e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
