time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12358860,297.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45977783203125,0.0,0.0,9.263140964321792e-05,297.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45977783203125,0.0,0.0,9.754533675732092e-05,297.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45977783203125,0.0,0.0,7.204664871096611e-05,297.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45977783203125,0.0,0.0,9.754533675732092e-05,298.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598388671875,0.0,0.0,0.0004627130401786,287.3947448730469,294.1499938964844,287.54998779296875,285.6834716796875,287.81072998046875,287.54998779296875,287.3077697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.342997517170488e-09,0.0009869871428236,-0.0104302689433097,0.0,0.0,0.0,-0.0069658244028687,60.0,0.1641988009214401,-0.0,-6.641807459573101e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358920,297.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45977783203125,0.0,0.0,9.263140964321792e-05,297.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45977783203125,0.0,0.0,9.754533675732092e-05,297.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45977783203125,0.0,0.0,7.204664871096611e-05,297.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45977783203125,0.0,0.0,9.754533675732092e-05,298.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598388671875,0.0,0.0,0.0004627130401786,287.3947448730469,294.1499938964844,287.54998779296875,285.6834716796875,287.81072998046875,287.54998779296875,287.3077697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.342997517170488e-09,0.0009869871428236,-0.0104302689433097,0.0,0.0,0.0,-0.0069658244028687,60.0,0.1641988009214401,-0.0,-6.641807459573101e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358980,297.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580993652344,0.0,0.0,9.263143874704838e-05,297.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,9.754535858519375e-05,297.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,7.204667053883895e-05,297.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,9.754535858519375e-05,298.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45819091796875,0.0,0.0,0.0004627131856977,287.3935241699219,294.1499938964844,287.54998779296875,285.69366455078125,287.80621337890625,287.54998779296875,287.3078918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430086194007345e-09,0.0009869872592389,-0.0104302987456321,0.0,0.0,0.0,-0.0069658299908041,60.0,0.1641181260347366,-0.0,-6.641808880658574e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359040,297.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580993652344,0.0,0.0,9.263143874704838e-05,297.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,9.754535858519375e-05,297.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,7.204667053883895e-05,297.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,9.754535858519375e-05,298.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45819091796875,0.0,0.0,0.0004627131856977,287.3935241699219,294.1499938964844,287.54998779296875,285.69366455078125,287.80621337890625,287.54998779296875,287.3078918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430086194007345e-09,0.0009869872592389,-0.0104302987456321,0.0,0.0,0.0,-0.0069658299908041,60.0,0.1641181260347366,-0.0,-6.641808880658574e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359100,297.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.457275390625,0.0,0.0,9.2631446023006e-05,297.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573059082031,0.0,0.0,9.754536586115135e-05,297.9644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573059082031,0.0,0.0,7.204667781479657e-05,297.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573059082031,0.0,0.0,9.754536586115135e-05,298.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573669433594,0.0,0.0,0.0004627132148016,287.3929138183594,294.1499938964844,287.54998779296875,285.6987609863281,287.8039855957031,287.54998779296875,287.3079528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302950203418,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1640781611204147,-0.0,-6.641808170115837e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359160,297.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564514160156,0.0,0.0,9.26314532989636e-05,297.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564819335937,0.0,0.0,9.75453804130666e-05,297.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564819335937,0.0,0.0,7.204668509075418e-05,297.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564819335937,0.0,0.0,9.754537313710898e-05,298.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45654296875,0.0,0.0,0.0004627132439054,287.3923034667969,294.1499938964844,287.54998779296875,285.703857421875,287.8017578125,287.54998779296875,287.3080139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1640382707118988,-0.0,-6.641808170115837e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359220,297.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.454833984375,0.0,0.0,9.263146785087883e-05,297.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.454833984375,0.0,0.0,9.754539496498182e-05,297.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548645019531,0.0,0.0,7.20466923667118e-05,297.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548645019531,0.0,0.0,9.754539496498182e-05,298.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549255371094,0.0,0.0,0.0004627133312169,287.39111328125,294.1499938964844,287.54998779296875,285.71405029296875,287.7973937988281,287.54998779296875,287.3081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1639586240053177,-0.0,-6.641808170115837e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359280,297.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.454833984375,0.0,0.0,9.263146785087883e-05,297.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.454833984375,0.0,0.0,9.754539496498182e-05,297.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548645019531,0.0,0.0,7.20466923667118e-05,297.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548645019531,0.0,0.0,9.754539496498182e-05,298.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549255371094,0.0,0.0,0.0004627133312169,287.39111328125,294.1499938964844,287.54998779296875,285.71405029296875,287.7973937988281,287.54998779296875,287.3081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1639586240053177,-0.0,-6.641808170115837e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359340,297.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.45391845703125,0.0,0.0,9.263147512683644e-05,297.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4539489746094,0.0,0.0,9.754540224093944e-05,297.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4539489746094,0.0,0.0,7.204669964266941e-05,297.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4539489746094,0.0,0.0,9.754540224093944e-05,298.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540100097656,0.0,0.0,0.0004627133603207,287.39044189453125,294.1499938964844,287.54998779296875,285.7197570800781,287.7949523925781,287.54998779296875,287.3081970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.163914069533348,-0.0,-6.641808170115837e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359400,297.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,9.263148240279406e-05,297.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532470703125,0.0,0.0,9.754540951689704e-05,297.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532470703125,0.0,0.0,7.204670691862702e-05,297.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532470703125,0.0,0.0,9.754540951689704e-05,298.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45330810546875,0.0,0.0,0.0004627134185284,287.3899230957031,294.1499938964844,287.54998779296875,285.7242431640625,287.7930603027344,287.54998779296875,287.3082580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1638790816068649,-0.0,-6.641808170115837e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359460,297.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4516296386719,0.0,0.0,9.263149695470928e-05,297.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4516296386719,0.0,0.0,9.754542406881228e-05,297.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45166015625,0.0,0.0,7.204672147054225e-05,297.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45166015625,0.0,0.0,9.754542406881228e-05,298.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4516906738281,0.0,0.0,0.000462713476736,287.3887634277344,294.1499938964844,287.54998779296875,285.73443603515625,287.788818359375,287.54998779296875,287.3083801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1637996137142181,-0.0,-6.641808170115837e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359520,297.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4516296386719,0.0,0.0,9.263149695470928e-05,297.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4516296386719,0.0,0.0,9.754542406881228e-05,297.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45166015625,0.0,0.0,7.204672147054225e-05,297.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45166015625,0.0,0.0,9.754542406881228e-05,298.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4516906738281,0.0,0.0,0.000462713476736,287.3887634277344,294.1499938964844,287.54998779296875,285.73443603515625,287.788818359375,287.54998779296875,287.3083801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1637996137142181,-0.0,-6.641808170115837e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359580,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500427246094,0.0,0.0,9.263151150662452e-05,297.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,9.754543862072752e-05,297.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,7.204672874649987e-05,297.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,9.754543862072752e-05,298.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501342773437,0.0,0.0,0.0004627135640475,287.3876037597656,294.1499938964844,287.54998779296875,285.74462890625,287.78466796875,287.54998779296875,287.3085021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1637202352285385,-0.0,-6.641808170115837e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359640,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500427246094,0.0,0.0,9.263151150662452e-05,297.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,9.754543862072752e-05,297.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,7.204672874649987e-05,297.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,9.754543862072752e-05,298.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501342773437,0.0,0.0,0.0004627135640475,287.3876037597656,294.1499938964844,287.54998779296875,285.74462890625,287.78466796875,287.54998779296875,287.3085021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1637202352285385,-0.0,-6.641808170115837e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359700,297.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44927978515625,0.0,0.0,9.263151878258212e-05,297.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44927978515625,0.0,0.0,9.754545317264274e-05,297.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493103027344,0.0,0.0,7.204673602245748e-05,297.7299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44927978515625,0.0,0.0,9.754544589668512e-05,298.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493408203125,0.0,0.0,0.0004627135931514,287.3870544433594,294.1499938964844,287.54998779296875,285.7497253417969,287.7826232910156,287.54998779296875,287.3085632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1636805832386016,-0.0,-6.641808170115837e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359760,297.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.448486328125,0.0,0.0,9.263152605853976e-05,297.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4485168457031,0.0,0.0,9.754546044860037e-05,297.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4485168457031,0.0,0.0,7.20467432984151e-05,297.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4485168457031,0.0,0.0,9.754545317264274e-05,298.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4485778808594,0.0,0.0,0.0004627136222552,287.386474609375,294.1499938964844,287.54998779296875,285.7547912597656,287.7806091308594,287.54998779296875,287.3086242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1636409312486648,-0.0,-6.641808170115837e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359820,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44696044921875,0.0,0.0,9.263154061045498e-05,297.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44696044921875,0.0,0.0,9.754547500051558e-05,297.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,7.204675057437271e-05,297.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,9.754547500051558e-05,298.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.447021484375,0.0,0.0,0.0004627137095667,287.3853759765625,294.1499938964844,287.54998779296875,285.7649841308594,287.776611328125,287.54998779296875,287.3087463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1635617017745971,-0.0,-6.641808170115837e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359880,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44696044921875,0.0,0.0,9.263154061045498e-05,297.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44696044921875,0.0,0.0,9.754547500051558e-05,297.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,7.204675057437271e-05,297.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,9.754547500051558e-05,298.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.447021484375,0.0,0.0,0.0004627137095667,287.3853759765625,294.1499938964844,287.54998779296875,285.7649841308594,287.776611328125,287.54998779296875,287.3087463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1635617017745971,-0.0,-6.641808170115837e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359940,297.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454345703125,0.0,0.0,9.26315551623702e-05,297.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454345703125,0.0,0.0,9.75454895524308e-05,297.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454650878906,0.0,0.0,7.204676512628794e-05,297.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454650878906,0.0,0.0,9.75454895524308e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44549560546875,0.0,0.0,0.0004627137968782,287.38427734375,294.1499938964844,287.54998779296875,285.775146484375,287.7726745605469,287.54998779296875,287.308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1634825319051742,-0.0,-6.641808170115837e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360000,297.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454345703125,0.0,0.0,9.26315551623702e-05,297.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454345703125,0.0,0.0,9.75454895524308e-05,297.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454650878906,0.0,0.0,7.204676512628794e-05,297.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454650878906,0.0,0.0,9.75454895524308e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44549560546875,0.0,0.0,0.0004627137968782,287.38427734375,294.1499938964844,287.54998779296875,285.775146484375,287.7726745605469,287.54998779296875,287.308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1634825319051742,-0.0,-6.641808170115837e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360060,297.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439392089844,0.0,0.0,9.263156971428543e-05,297.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439392089844,0.0,0.0,9.754550410434604e-05,297.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439392089844,0.0,0.0,7.204677240224555e-05,297.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439392089844,0.0,0.0,9.754550410434604e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440002441406,0.0,0.0,0.0004627138550858,287.3832092285156,294.1499938964844,287.54998779296875,285.7853088378906,287.768798828125,287.54998779296875,287.3089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1634034216403961,-0.0,-6.641808170115837e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360120,297.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439392089844,0.0,0.0,9.263156971428543e-05,297.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439392089844,0.0,0.0,9.754550410434604e-05,297.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439392089844,0.0,0.0,7.204677240224555e-05,297.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439392089844,0.0,0.0,9.754550410434604e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440002441406,0.0,0.0,0.0004627138550858,287.3832092285156,294.1499938964844,287.54998779296875,285.7853088378906,287.768798828125,287.54998779296875,287.3089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1634034216403961,-0.0,-6.641808170115837e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360180,297.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44244384765625,0.0,0.0,9.263158426620066e-05,297.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44244384765625,0.0,0.0,9.754551865626128e-05,297.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424743652344,0.0,0.0,7.204678695416078e-05,297.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44244384765625,0.0,0.0,9.754551865626128e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425048828125,0.0,0.0,0.0004627139132935,287.38214111328125,294.1499938964844,287.54998779296875,285.79547119140625,287.7650146484375,287.54998779296875,287.30908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1633243709802627,-0.0,-6.641808170115837e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360240,297.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44244384765625,0.0,0.0,9.263158426620066e-05,297.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44244384765625,0.0,0.0,9.754551865626128e-05,297.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424743652344,0.0,0.0,7.204678695416078e-05,297.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44244384765625,0.0,0.0,9.754551865626128e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425048828125,0.0,0.0,0.0004627139132935,287.38214111328125,294.1499938964844,287.54998779296875,285.79547119140625,287.7650146484375,287.54998779296875,287.30908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1633243709802627,-0.0,-6.641808170115837e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360300,297.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44171142578125,0.0,0.0,9.263159154215828e-05,297.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44171142578125,0.0,0.0,9.754552593221888e-05,297.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44171142578125,0.0,0.0,7.20467942301184e-05,297.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44171142578125,0.0,0.0,9.754552593221888e-05,298.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4417724609375,0.0,0.0,0.0004627139715012,287.381591796875,294.1499938964844,287.54998779296875,285.8005676269531,287.7631530761719,287.54998779296875,287.30914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.163284882903099,-0.0,-6.641808170115837e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360360,297.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44097900390625,0.0,0.0,9.263159881811588e-05,297.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44097900390625,0.0,0.0,9.75455332081765e-05,297.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44097900390625,0.0,0.0,7.20467942301184e-05,297.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44097900390625,0.0,0.0,9.75455332081765e-05,298.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,0.000462714000605,287.3810729980469,294.1499938964844,287.54998779296875,285.8056335449219,287.76129150390625,287.54998779296875,287.3092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1632453948259353,-0.0,-6.641808170115837e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360420,297.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43951416015625,0.0,0.0,9.263161337003112e-05,297.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43951416015625,0.0,0.0,9.754554776009172e-05,297.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43951416015625,0.0,0.0,7.204680878203362e-05,297.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43951416015625,0.0,0.0,9.754554776009172e-05,298.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395751953125,0.0,0.0,0.0004627140588127,287.3800354003906,294.1499938964844,287.54998779296875,285.8157958984375,287.75762939453125,287.54998779296875,287.309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1631664633750915,-0.0,-6.641808170115837e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360480,297.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43951416015625,0.0,0.0,9.263161337003112e-05,297.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43951416015625,0.0,0.0,9.754554776009172e-05,297.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43951416015625,0.0,0.0,7.204680878203362e-05,297.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43951416015625,0.0,0.0,9.754554776009172e-05,298.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395751953125,0.0,0.0,0.0004627140588127,287.3800354003906,294.1499938964844,287.54998779296875,285.8157958984375,287.75762939453125,287.54998779296875,287.309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1631664633750915,-0.0,-6.641808170115837e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360540,297.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385681152344,0.0,0.0,9.263162064598872e-05,297.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385986328125,0.0,0.0,9.754555503604934e-05,297.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385986328125,0.0,0.0,7.204681605799124e-05,297.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385986328125,0.0,0.0,9.754555503604934e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43865966796875,0.0,0.0,0.0004627141170203,287.37939453125,294.1499938964844,287.54998779296875,285.8222961425781,287.7553100585937,287.54998779296875,287.3094177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1631159782409668,-0.0,-6.641808170115837e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360600,297.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43804931640625,0.0,0.0,9.263162792194636e-05,297.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4380798339844,0.0,0.0,9.754556231200696e-05,297.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4380798339844,0.0,0.0,7.204681605799124e-05,297.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4380798339844,0.0,0.0,9.754556231200696e-05,298.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381408691406,0.0,0.0,0.0004627141461241,287.3790283203125,294.1499938964844,287.54998779296875,285.8259582519531,287.7540283203125,287.54998779296875,287.3094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1630875915288925,-0.0,-6.641808170115837e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360660,297.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366455078125,0.0,0.0,9.263164247386158e-05,297.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366455078125,0.0,0.0,9.754557686392218e-05,297.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366455078125,0.0,0.0,7.204683060990646e-05,297.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366455078125,0.0,0.0,9.754557686392218e-05,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43670654296875,0.0,0.0,0.0004627142043318,287.3780212402344,294.1499938964844,287.54998779296875,285.83612060546875,287.75048828125,287.54998779296875,287.3095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.163008764386177,-0.0,-6.641808170115837e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360720,297.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366455078125,0.0,0.0,9.263164247386158e-05,297.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366455078125,0.0,0.0,9.754557686392218e-05,297.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366455078125,0.0,0.0,7.204683060990646e-05,297.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366455078125,0.0,0.0,9.754557686392218e-05,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43670654296875,0.0,0.0,0.0004627142043318,287.3780212402344,294.1499938964844,287.54998779296875,285.83612060546875,287.75048828125,287.54998779296875,287.3095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.163008764386177,-0.0,-6.641808170115837e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360780,297.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,9.26316570257768e-05,297.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,9.75455914158374e-05,297.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,7.204683788586408e-05,297.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,9.75455914158374e-05,298.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352722167969,0.0,0.0,0.0004627142625395,287.3770446777344,294.1499938964844,287.54998779296875,285.84625244140625,287.7470092773437,287.54998779296875,287.3096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1629299968481063,-0.0,-6.641808170115837e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360840,297.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,9.26316570257768e-05,297.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,9.75455914158374e-05,297.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,7.204683788586408e-05,297.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,9.75455914158374e-05,298.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352722167969,0.0,0.0,0.0004627142625395,287.3770446777344,294.1499938964844,287.54998779296875,285.84625244140625,287.7470092773437,287.54998779296875,287.3096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1629299968481063,-0.0,-6.641808170115837e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360900,297.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345092773437,0.0,0.0,9.26316570257768e-05,297.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,9.754559869179502e-05,297.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,7.204684516182169e-05,297.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,9.754559869179502e-05,298.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,0.0004627142916433,287.37652587890625,294.1499938964844,287.54998779296875,285.851318359375,287.74530029296875,287.54998779296875,287.30975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1628906428813934,-0.0,-6.641808170115837e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360960,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,9.263166430173442e-05,297.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,9.754560596775264e-05,297.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,7.204685243777931e-05,297.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,9.754560596775264e-05,298.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43389892578125,0.0,0.0,0.000462714349851,287.3760681152344,294.1499938964844,287.54998779296875,285.8564147949219,287.7436218261719,287.54998779296875,287.309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1628512889146804,-0.0,-6.641808170115837e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361020,297.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43243408203125,0.0,0.0,9.263167885364965e-05,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324645996094,0.0,0.0,9.754562051966786e-05,297.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324645996094,0.0,0.0,7.204685971373692e-05,297.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324645996094,0.0,0.0,9.754562051966786e-05,298.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324951171875,0.0,0.0,0.0004627144080586,287.3750915527344,294.1499938964844,287.54998779296875,285.8665466308594,287.7402648925781,287.54998779296875,287.3099060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1627726256847381,-0.0,-6.641808170115837e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361080,297.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43243408203125,0.0,0.0,9.263167885364965e-05,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324645996094,0.0,0.0,9.754562051966786e-05,297.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324645996094,0.0,0.0,7.204685971373692e-05,297.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324645996094,0.0,0.0,9.754562051966786e-05,298.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324951171875,0.0,0.0,0.0004627144080586,287.3750915527344,294.1499938964844,287.54998779296875,285.8665466308594,287.7402648925781,287.54998779296875,287.3099060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1627726256847381,-0.0,-6.641808170115837e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361140,297.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310913085937,0.0,0.0,9.263169340556487e-05,297.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310913085937,0.0,0.0,9.754563507158308e-05,297.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310913085937,0.0,0.0,7.204686698969454e-05,297.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310913085937,0.0,0.0,9.754562779562548e-05,298.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43115234375,0.0,0.0,0.0004627144662663,287.3741455078125,294.1499938964844,287.54998779296875,285.8766784667969,287.7369384765625,287.54998779296875,287.3100280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1626940220594406,-0.0,-6.641808170115837e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
