time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12361200,297.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310913085937,0.0,0.0,9.263169340556487e-05,297.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310913085937,0.0,0.0,9.754563507158308e-05,297.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310913085937,0.0,0.0,7.204686698969454e-05,297.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310913085937,0.0,0.0,9.754562779562548e-05,298.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43115234375,0.0,0.0,0.0004627144662663,287.3741455078125,294.1499938964844,287.54998779296875,285.8766784667969,287.7369384765625,287.54998779296875,287.3100280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1626940220594406,-0.0,-6.641808170115837e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361260,297.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,9.26317079574801e-05,297.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42974853515625,0.0,0.0,9.75456423475407e-05,297.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42974853515625,0.0,0.0,7.204688154160976e-05,297.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42974853515625,0.0,0.0,9.75456423475407e-05,298.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297790527344,0.0,0.0,0.0004627145244739,287.3731994628906,294.1499938964844,287.54998779296875,285.8868103027344,287.73370361328125,287.54998779296875,287.3101501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1626154482364654,-0.0,-6.641808170115837e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361320,297.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,9.26317079574801e-05,297.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42974853515625,0.0,0.0,9.75456423475407e-05,297.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42974853515625,0.0,0.0,7.204688154160976e-05,297.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42974853515625,0.0,0.0,9.75456423475407e-05,298.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297790527344,0.0,0.0,0.0004627145244739,287.3731994628906,294.1499938964844,287.54998779296875,285.8868103027344,287.73370361328125,287.54998779296875,287.3101501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1626154482364654,-0.0,-6.641808170115837e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361380,297.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,9.263171523343772e-05,297.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,9.754565689945592e-05,297.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,7.204688881756738e-05,297.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,9.754565689945592e-05,298.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284362792969,0.0,0.0,0.0004627145826816,287.3722839355469,294.1499938964844,287.54998779296875,285.8969421386719,287.73052978515625,287.54998779296875,287.3102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.162536934018135,-0.0,-6.641808170115837e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361440,297.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,9.263171523343772e-05,297.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,9.754565689945592e-05,297.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,7.204688881756738e-05,297.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,9.754565689945592e-05,298.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284362792969,0.0,0.0,0.0004627145826816,287.3722839355469,294.1499938964844,287.54998779296875,285.8969421386719,287.73052978515625,287.54998779296875,287.3102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.162536934018135,-0.0,-6.641808170115837e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361500,297.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.427734375,0.0,0.0,9.263172250939532e-05,297.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.427734375,0.0,0.0,9.754566417541356e-05,297.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.427734375,0.0,0.0,7.204689609352499e-05,297.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.427734375,0.0,0.0,9.754566417541356e-05,298.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42779541015625,0.0,0.0,0.0004627146117854,287.371826171875,294.1499938964844,287.54998779296875,285.9020080566406,287.7289733886719,287.54998779296875,287.3103332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1624976992607116,-0.0,-6.641808170115837e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361560,297.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,9.263172978535296e-05,297.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270935058594,0.0,0.0,9.754567145137116e-05,297.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270935058594,0.0,0.0,7.20469033694826e-05,297.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270935058594,0.0,0.0,9.754567145137116e-05,298.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,0.0004627146699931,287.37139892578125,294.1499938964844,287.54998779296875,285.9070739746094,287.7274169921875,287.54998779296875,287.3103942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1624584794044494,-0.0,-6.641808170115837e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361620,297.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257507324219,0.0,0.0,9.263174433726816e-05,297.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,9.75456860032864e-05,297.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,7.204691064544022e-05,297.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,9.75456860032864e-05,298.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,0.0004627147282008,287.3704833984375,294.1499938964844,287.54998779296875,285.91717529296875,287.7243347167969,287.54998779296875,287.3105163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1623800545930862,-0.0,-6.641808170115837e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361680,297.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257507324219,0.0,0.0,9.263174433726816e-05,297.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,9.75456860032864e-05,297.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,7.204691064544022e-05,297.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,9.75456860032864e-05,298.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,0.0004627147282008,287.3704833984375,294.1499938964844,287.54998779296875,285.91717529296875,287.7243347167969,287.54998779296875,287.3105163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1623800545930862,-0.0,-6.641808170115837e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361740,297.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,9.26317516132258e-05,297.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,9.7545693279244e-05,297.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,7.204691792139784e-05,297.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,9.7545693279244e-05,298.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,0.0004627147573046,287.369873046875,294.1499938964844,287.54998779296875,285.9244689941406,287.72216796875,287.54998779296875,287.3105773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1623236238956451,-0.0,-6.641808170115837e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361800,297.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244689941406,0.0,0.0,9.26317516132258e-05,297.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244689941406,0.0,0.0,9.754570055520162e-05,297.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,7.204691792139784e-05,297.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,9.7545693279244e-05,298.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245300292969,0.0,0.0,0.0004627147864084,287.3695983886719,294.1499938964844,287.54998779296875,285.92730712890625,287.7213134765625,287.54998779296875,287.3106384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1623016744852066,-0.0,-6.641808170115837e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361860,297.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231872558594,0.0,0.0,9.263176616514102e-05,297.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231872558594,0.0,0.0,9.754570783115923e-05,297.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,7.204692519735545e-05,297.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,9.754570783115923e-05,298.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,0.0004627148446161,287.3687438964844,294.1499938964844,287.54998779296875,285.9374084472656,287.7183532714844,287.54998779296875,287.31072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1622233390808105,-0.0,-6.641808170115837e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361920,297.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231872558594,0.0,0.0,9.263176616514102e-05,297.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231872558594,0.0,0.0,9.754570783115923e-05,297.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,7.204692519735545e-05,297.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,9.754570783115923e-05,298.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,0.0004627148446161,287.3687438964844,294.1499938964844,287.54998779296875,285.9374084472656,287.7183532714844,287.54998779296875,287.31072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1622233390808105,-0.0,-6.641808170115837e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361980,297.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42193603515625,0.0,0.0,9.263178071705624e-05,297.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42193603515625,0.0,0.0,9.754572238307446e-05,297.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42193603515625,0.0,0.0,7.204693974927068e-05,297.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42193603515625,0.0,0.0,9.754572238307446e-05,298.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219665527344,0.0,0.0,0.0004627149028237,287.3678894042969,294.1499938964844,287.54998779296875,285.9475402832031,287.7154235839844,287.54998779296875,287.31085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1621450632810592,-0.0,-6.641808170115837e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362040,297.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42193603515625,0.0,0.0,9.263178071705624e-05,297.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42193603515625,0.0,0.0,9.754572238307446e-05,297.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42193603515625,0.0,0.0,7.204693974927068e-05,297.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42193603515625,0.0,0.0,9.754572238307446e-05,298.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219665527344,0.0,0.0,0.0004627149028237,287.3678894042969,294.1499938964844,287.54998779296875,285.9475402832031,287.7154235839844,287.54998779296875,287.31085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1621450632810592,-0.0,-6.641808170115837e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362100,297.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,9.263178799301386e-05,297.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,9.754572965903208e-05,297.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,7.204693974927068e-05,297.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,9.754572965903208e-05,298.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,0.0004627149319276,287.3674621582031,294.1499938964844,287.54998779296875,285.9525756835937,287.7139892578125,287.54998779296875,287.3109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1621059328317642,-0.0,-6.641808170115837e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362160,297.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206848144531,0.0,0.0,9.263178799301386e-05,297.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206848144531,0.0,0.0,9.754573693498968e-05,297.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206848144531,0.0,0.0,7.204694702522829e-05,297.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206848144531,0.0,0.0,9.754573693498968e-05,298.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207458496094,0.0,0.0,0.0004627149610314,287.3670654296875,294.1499938964844,287.54998779296875,285.9576416015625,287.7125549316406,287.54998779296875,287.3109741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1620668172836303,-0.0,-6.641808170115837e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362220,297.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41943359375,0.0,0.0,9.263177344109864e-05,297.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41943359375,0.0,0.0,9.754571510711683e-05,297.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194641113281,0.0,0.0,7.204693247331306e-05,297.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194641113281,0.0,0.0,9.754571510711683e-05,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41949462890625,0.0,0.0,0.0004627148737199,287.3662109375,294.1499938964844,287.54998779296875,285.9677429199219,287.7097473144531,287.54998779296875,287.31109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342971759996317e-09,0.0009869869099929,-0.0104302018880844,0.0,0.0,0.0,-0.0069658113643527,60.0,0.161980926990509,-0.0,-6.641804617402158e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362280,297.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41943359375,0.0,0.0,9.263177344109864e-05,297.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41943359375,0.0,0.0,9.754571510711683e-05,297.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194641113281,0.0,0.0,7.204693247331306e-05,297.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194641113281,0.0,0.0,9.754571510711683e-05,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41949462890625,0.0,0.0,0.0004627148737199,287.3662109375,294.1499938964844,287.54998779296875,285.9677429199219,287.7097473144531,287.54998779296875,287.31109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342971759996317e-09,0.0009869869099929,-0.0104302018880844,0.0,0.0,0.0,-0.0069658113643527,60.0,0.161980926990509,-0.0,-6.641804617402158e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362340,297.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.418212890625,0.0,0.0,9.263158426620066e-05,297.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.418212890625,0.0,0.0,9.754551138030364e-05,297.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,7.204678695416078e-05,297.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,9.754551138030364e-05,298.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41827392578125,0.0,0.0,0.0004627139132935,287.36541748046875,294.1499938964844,287.54998779296875,285.97784423828125,287.7069702148437,287.54998779296875,287.31121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869890054687,4.342717740968283e-09,0.0009869846981018,-0.0104295369237661,0.0,0.0,0.0,-0.0069656856358051,60.0,0.1618578135967254,-0.0,-6.641775485149992e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362400,297.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.418212890625,0.0,0.0,9.263158426620066e-05,297.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.418212890625,0.0,0.0,9.754551138030364e-05,297.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,7.204678695416078e-05,297.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,9.754551138030364e-05,298.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41827392578125,0.0,0.0,0.0004627139132935,287.36541748046875,294.1499938964844,287.54998779296875,285.97784423828125,287.7069702148437,287.54998779296875,287.31121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869890054687,4.342717740968283e-09,0.0009869846981018,-0.0104295369237661,0.0,0.0,0.0,-0.0069656856358051,60.0,0.1618578135967254,-0.0,-6.641775485149992e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362460,297.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169921875,0.0,0.0,9.262865205528216e-05,297.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169921875,0.0,0.0,9.754243365023284e-05,297.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170227050781,0.0,0.0,7.204450957942754e-05,297.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170227050781,0.0,0.0,9.754243365023284e-05,298.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0004626992740668,287.3645935058594,294.1499938964844,287.5483703613281,285.98638916015625,287.7042236328125,287.5498352050781,287.31134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869578061625,4.339055781343859e-09,0.0009869533823803,-0.0104199424386024,0.0,0.0,0.0,-0.0069638704881072,60.0,0.1612360775470733,-0.0,-6.641353422764952e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362520,297.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169921875,0.0,0.0,9.262865205528216e-05,297.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169921875,0.0,0.0,9.754243365023284e-05,297.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170227050781,0.0,0.0,7.204450957942754e-05,297.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170227050781,0.0,0.0,9.754243365023284e-05,298.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0004626992740668,287.3645935058594,294.1499938964844,287.5483703613281,285.98638916015625,287.7042236328125,287.5498352050781,287.31134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869578061625,4.339055781343859e-09,0.0009869533823803,-0.0104199424386024,0.0,0.0,0.0,-0.0069638704881072,60.0,0.1612360775470733,-0.0,-6.641353422764952e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362580,297.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158020019531,0.0,0.0,9.261943341698498e-05,297.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158020019531,0.0,0.0,9.753272024681792e-05,297.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158020019531,0.0,0.0,7.203733548521996e-05,297.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158020019531,0.0,0.0,9.753272024681792e-05,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158630371094,0.0,0.0,0.000462653231807,287.3638000488281,294.1499938964844,287.54364013671875,285.9919738769531,287.7014465332031,287.5491638183594,287.3114318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868594352155,4.327551650362693e-09,0.0009868550114333,-0.0103898011147975,0.0,0.0,0.0,-0.0069581675343215,60.0,0.1590756177902221,-0.0,-6.64002968164823e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362640,297.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158020019531,0.0,0.0,9.261943341698498e-05,297.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158020019531,0.0,0.0,9.753272024681792e-05,297.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158020019531,0.0,0.0,7.203733548521996e-05,297.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158020019531,0.0,0.0,9.753272024681792e-05,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158630371094,0.0,0.0,0.000462653231807,287.3638000488281,294.1499938964844,287.54364013671875,285.9919738769531,287.7014465332031,287.5491638183594,287.3114318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868594352155,4.327551650362693e-09,0.0009868550114333,-0.0103898011147975,0.0,0.0,0.0,-0.0069581675343215,60.0,0.1590756177902221,-0.0,-6.64002968164823e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362700,297.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151916503906,0.0,0.0,9.26129869185388e-05,297.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41522216796875,0.0,0.0,9.752593177836388e-05,297.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41522216796875,0.0,0.0,7.203232235042378e-05,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41522216796875,0.0,0.0,9.752593177836388e-05,298.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4152526855469,0.0,0.0,0.0004626210429705,287.3634033203125,294.1499938964844,287.5401611328125,285.99371337890625,287.7000427246094,287.54852294921875,287.3114929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867907501757,4.319517632467296e-09,0.0009867864428088,-0.0103687504306435,0.0,0.0,0.0,-0.0069541847333312,60.0,0.157198280096054,-0.0,-6.639105265549007e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362760,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41461181640625,0.0,0.0,9.26049833651632e-05,297.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41461181640625,0.0,0.0,9.751750621944666e-05,297.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146423339844,0.0,0.0,7.202610140666366e-05,297.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41461181640625,0.0,0.0,9.751750621944666e-05,298.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146728515625,0.0,0.0,0.0004625810543075,287.3630065917969,294.1499938964844,287.5360107421875,285.9947814941406,287.6986083984375,287.5475769042969,287.3115539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867054177448,4.309541612457224e-09,0.0009867011103779,-0.0103426128625869,0.0,0.0,0.0,-0.0069492389447987,60.0,0.1548409759998321,-0.0,-6.637957028488017e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362820,297.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134216308594,0.0,0.0,9.258535283152014e-05,297.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134521484375,0.0,0.0,9.749683522386476e-05,297.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134521484375,0.0,0.0,7.201082917163149e-05,297.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134521484375,0.0,0.0,9.749683522386476e-05,298.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134826660156,0.0,0.0,0.0004624830035027,287.3622436523437,294.1499938964844,287.52569580078125,285.9950561523437,287.6956787109375,287.5448913574219,287.3116760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864961029961,4.285066967923967e-09,0.0009864917956292,-0.0102784885093569,0.0,0.0,0.0,-0.0069371056742966,60.0,0.1488334089517593,-0.0,-6.6351411476262e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362880,297.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134216308594,0.0,0.0,9.258535283152014e-05,297.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134521484375,0.0,0.0,9.749683522386476e-05,297.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134521484375,0.0,0.0,7.201082917163149e-05,297.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134521484375,0.0,0.0,9.749683522386476e-05,298.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134826660156,0.0,0.0,0.0004624830035027,287.3622436523437,294.1499938964844,287.52569580078125,285.9950561523437,287.6956787109375,287.5448913574219,287.3116760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864961029961,4.285066967923967e-09,0.0009864917956292,-0.0102784885093569,0.0,0.0,0.0,-0.0069371056742966,60.0,0.1488334089517593,-0.0,-6.6351411476262e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362940,297.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125061035156,0.0,0.0,9.256663179257885e-05,297.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125061035156,0.0,0.0,9.747712465468794e-05,297.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125366210937,0.0,0.0,7.19962699804455e-05,297.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125061035156,0.0,0.0,9.747712465468794e-05,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125671386719,0.0,0.0,0.0004623894928954,287.36163330078125,294.1499938964844,287.51568603515625,285.9935913085937,287.6932067871094,287.5417175292969,287.311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862965671345,4.261736297195284e-09,0.0009862922597676,-0.0102173602208495,0.0,0.0,0.0,-0.0069255400449037,60.0,0.1426969319581985,-0.0,-6.632457427713234e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363000,297.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122619628906,0.0,0.0,9.256150951841846e-05,297.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41229248046875,0.0,0.0,9.747172589413822e-05,297.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41229248046875,0.0,0.0,7.199228275567293e-05,297.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41229248046875,0.0,0.0,9.747172589413822e-05,298.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4123229980469,0.0,0.0,0.0004623638815246,287.3614807128906,294.1499938964844,287.5129699707031,285.99298095703125,287.69256591796875,287.54083251953125,287.3117980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862419683486,4.255348073911591e-09,0.0009862376609817,-0.0102006234228611,0.0,0.0,0.0,-0.0069223730824887,60.0,0.141035720705986,-0.0,-6.631722726524458e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363060,297.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111328125,0.0,0.0,9.253370808437468e-05,297.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111328125,0.0,0.0,9.744245471665636e-05,297.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111328125,0.0,0.0,7.197066588560119e-05,297.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111328125,0.0,0.0,9.744245471665636e-05,298.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111633300781,0.0,0.0,0.0004622250271495,287.3607482910156,294.1499938964844,287.4979858398437,285.9888000488281,287.68927001953125,287.5352783203125,287.3119201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859456913545,4.220702010115929e-09,0.0009859413839876,-0.0101098483428359,0.0,0.0,0.0,-0.0069051976315677,60.0,0.1316081434488296,-0.0,-6.627738713405051e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363120,297.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111328125,0.0,0.0,9.253370808437468e-05,297.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111328125,0.0,0.0,9.744245471665636e-05,297.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111328125,0.0,0.0,7.197066588560119e-05,297.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111328125,0.0,0.0,9.744245471665636e-05,298.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111633300781,0.0,0.0,0.0004622250271495,287.3607482910156,294.1499938964844,287.4979858398437,285.9888000488281,287.68927001953125,287.5352783203125,287.3119201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859456913545,4.220702010115929e-09,0.0009859413839876,-0.0101098483428359,0.0,0.0,0.0,-0.0069051976315677,60.0,0.1316081434488296,-0.0,-6.627738713405051e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363180,297.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100036621094,0.0,0.0,9.250302537111564e-05,297.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100036621094,0.0,0.0,9.741014218889175e-05,297.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100036621094,0.0,0.0,7.194679346866906e-05,297.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100036621094,0.0,0.0,9.741014218889175e-05,298.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100341796875,0.0,0.0,0.0004620717663783,287.3599853515625,294.1499938964844,287.4810485839844,285.982666015625,287.6857604980469,287.5282592773437,287.3120422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856185643002,4.18245926780969e-09,0.0009856143733486,-0.0100096492096781,0.0,0.0,0.0,-0.0068862386979162,60.0,0.1207885071635246,-0.0,-6.623341874956169e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363240,297.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100036621094,0.0,0.0,9.250302537111564e-05,297.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100036621094,0.0,0.0,9.741014218889175e-05,297.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100036621094,0.0,0.0,7.194679346866906e-05,297.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100036621094,0.0,0.0,9.741014218889175e-05,298.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100341796875,0.0,0.0,0.0004620717663783,287.3599853515625,294.1499938964844,287.4810485839844,285.982666015625,287.6857604980469,287.5282592773437,287.3120422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856185643002,4.18245926780969e-09,0.0009856143733486,-0.0100096492096781,0.0,0.0,0.0,-0.0068862386979162,60.0,0.1207885071635246,-0.0,-6.623341874956169e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363300,297.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.409423828125,0.0,0.0,9.248672722605988e-05,297.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.409423828125,0.0,0.0,9.739297820487992e-05,297.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4094543457031,0.0,0.0,7.193411875050515e-05,297.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4094543457031,0.0,0.0,9.73929709289223e-05,298.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40948486328125,0.0,0.0,0.0004619903338607,287.359619140625,294.1499938964844,287.47186279296875,285.9789733886719,287.68389892578125,287.5240783691406,287.31207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098544487264,4.162144850994309e-09,0.0009854406816884,-0.0099564231932163,0.0,0.0,0.0,-0.0068761683069169,60.0,0.1148445829749107,-0.0,-6.62100703152646e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363360,297.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,9.246991976397112e-05,297.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,9.73752758000046e-05,297.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,7.192104385467246e-05,297.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,9.73752758000046e-05,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.408935546875,0.0,0.0,0.0004619063693098,287.3592834472656,294.1499938964844,287.4623107910156,285.974853515625,287.6819763183594,287.5195617675781,287.3121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852657094597,4.141198495233311e-09,0.0009852616349235,-0.0099015422165393,0.0,0.0,0.0,-0.0068657840602099,60.0,0.1086180433630943,-0.0,-6.618600423280442e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363420,297.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40777587890625,0.0,0.0,9.243520617019384e-05,297.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40777587890625,0.0,0.0,9.733872866490856e-05,297.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40777587890625,0.0,0.0,7.189405005192384e-05,297.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40777587890625,0.0,0.0,9.733872138895094e-05,298.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078063964844,0.0,0.0,0.0004617329977918,287.3585510253906,294.1499938964844,287.4419860839844,285.96551513671875,287.67791748046875,287.5094299316406,287.312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941097569446e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,0.0953788682818412,-0.0,-6.613630887386536e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363480,297.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40777587890625,0.0,0.0,9.243520617019384e-05,297.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40777587890625,0.0,0.0,9.733872866490856e-05,297.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40777587890625,0.0,0.0,7.189405005192384e-05,297.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40777587890625,0.0,0.0,9.733872138895094e-05,298.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078063964844,0.0,0.0,0.0004617329977918,287.3585510253906,294.1499938964844,287.4419860839844,285.96551513671875,287.67791748046875,287.5094299316406,287.312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941097569446e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,0.0953788682818412,-0.0,-6.613630887386536e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
