time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12363540,297.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066772460937,0.0,0.0,9.239972860086708e-05,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066772460937,0.0,0.0,9.730136662255973e-05,297.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066772460937,0.0,0.0,7.186645234469324e-05,297.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066772460937,0.0,0.0,9.730136662255973e-05,298.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067077636719,0.0,0.0,0.0004615557845681,287.3578491210937,294.1499938964844,287.4203796386719,285.95489501953125,287.6735534667969,287.4978332519531,287.3123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845136664807,-0.0096723604947328,0.0,0.0,0.0,-0.0068224207498133,60.0,0.0811518803238868,-0.0,-6.608553348996793e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363600,297.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066772460937,0.0,0.0,9.239972860086708e-05,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066772460937,0.0,0.0,9.730136662255973e-05,297.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066772460937,0.0,0.0,7.186645234469324e-05,297.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066772460937,0.0,0.0,9.730136662255973e-05,298.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067077636719,0.0,0.0,0.0004615557845681,287.3578491210937,294.1499938964844,287.4203796386719,285.95489501953125,287.6735534667969,287.4978332519531,287.3123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845136664807,-0.0096723604947328,0.0,0.0,0.0,-0.0068224207498133,60.0,0.0811518803238868,-0.0,-6.608553348996793e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363660,297.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,9.236429468728602e-05,297.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,9.726404823595658e-05,297.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056091308594,0.0,0.0,7.183889829320833e-05,297.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056091308594,0.0,0.0,9.726404823595658e-05,298.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056396484375,0.0,0.0,0.0004613787750713,287.3571472167969,294.1499938964844,287.39764404296875,285.94317626953125,287.6688842773437,287.48486328125,287.3124694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,-0.0068005295470356,60.0,0.0661038160324096,-0.0,-6.60348433711988e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363720,297.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,9.236429468728602e-05,297.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,9.726404823595658e-05,297.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056091308594,0.0,0.0,7.183889829320833e-05,297.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056091308594,0.0,0.0,9.726404823595658e-05,298.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056396484375,0.0,0.0,0.0004613787750713,287.3571472167969,294.1499938964844,287.39764404296875,285.94317626953125,287.6688842773437,287.48486328125,287.3124694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,-0.0068005295470356,60.0,0.0661038160324096,-0.0,-6.60348433711988e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363780,297.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045104980469,0.0,0.0,9.23297120607458e-05,297.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045104980469,0.0,0.0,9.72276320680976e-05,297.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.404541015625,0.0,0.0,7.18119990779087e-05,297.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.404541015625,0.0,0.0,9.72276320680976e-05,298.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045715332031,0.0,0.0,0.0004612060147337,287.3564758300781,294.1499938964844,287.3739929199219,285.9306335449219,287.66387939453125,287.4706115722656,287.3125915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,-0.0067791626788675,60.0,0.0503876619040966,-0.0,-6.59853895967899e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363840,297.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045104980469,0.0,0.0,9.23297120607458e-05,297.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045104980469,0.0,0.0,9.72276320680976e-05,297.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.404541015625,0.0,0.0,7.18119990779087e-05,297.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.404541015625,0.0,0.0,9.72276320680976e-05,298.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045715332031,0.0,0.0,0.0004612060147337,287.3564758300781,294.1499938964844,287.3739929199219,285.9306335449219,287.66387939453125,287.4706115722656,287.3125915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,-0.0067791626788675,60.0,0.0503876619040966,-0.0,-6.59853895967899e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363900,297.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,9.231294097844513e-05,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,9.720996604301035e-05,297.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,7.179895328590646e-05,297.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,9.720996604301035e-05,298.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4040222167969,0.0,0.0,0.0004611222248058,287.35614013671875,294.1499938964844,287.3619079589844,285.924072265625,287.6612548828125,287.4630126953125,287.3126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835925884544,3.945565651974903e-09,0.0009835886303335,-0.0093889636918902,0.0,0.0,0.0,-0.0067688003182411,60.0,0.0423227362334728,-0.0,-6.5961408779458e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363960,297.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034729003906,0.0,0.0,9.229670831700788e-05,297.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034729003906,0.0,0.0,9.719287481857464e-05,297.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034729003906,0.0,0.0,7.178632222348824e-05,297.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034729003906,0.0,0.0,9.719287481857464e-05,298.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40350341796875,0.0,0.0,0.0004610411415342,287.3558044433594,294.1499938964844,287.3497009277344,285.9173889160156,287.6585388183594,287.4551696777344,287.31268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834195952862,3.925335612109393e-09,0.0009834156371653,-0.0093359593302011,0.0,0.0,0.0,-0.0067587713710963,60.0,0.0341479331254959,-0.0,-6.593820955913543e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364020,297.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40240478515625,0.0,0.0,9.226618567481636e-05,297.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024353027344,0.0,0.0,9.71607369137928e-05,297.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024353027344,0.0,0.0,7.176258804975078e-05,297.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024353027344,0.0,0.0,9.71607369137928e-05,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,0.0004608886956702,287.35516357421875,294.1499938964844,287.324951171875,285.9037170410156,287.6528625488281,287.43865966796875,287.3127746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887299815374945e-09,0.0009830903727561,-0.0092363003641366,0.0,0.0,0.0,-0.0067399153485894,60.0,0.0175455156713724,-0.0,-6.58945964460145e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364080,297.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40240478515625,0.0,0.0,9.226618567481636e-05,297.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024353027344,0.0,0.0,9.71607369137928e-05,297.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024353027344,0.0,0.0,7.176258804975078e-05,297.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024353027344,0.0,0.0,9.71607369137928e-05,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,0.0004608886956702,287.35516357421875,294.1499938964844,287.324951171875,285.9037170410156,287.6528625488281,287.43865966796875,287.3127746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887299815374945e-09,0.0009830903727561,-0.0092363003641366,0.0,0.0,0.0,-0.0067399153485894,60.0,0.0175455156713724,-0.0,-6.58945964460145e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364140,297.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4015197753906,0.0,0.0,9.22415783861652e-05,297.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4015197753906,0.0,0.0,9.713482722872868e-05,297.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4015197753906,0.0,0.0,7.174345228122547e-05,297.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4015197753906,0.0,0.0,9.713482722872868e-05,298.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40155029296875,0.0,0.0,0.0004607657901942,287.3545837402344,294.1499938964844,287.3030090332031,285.8915100097656,287.6476135253906,287.4233703613281,287.3128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828320471569,3.856635899524008e-09,0.0009828282054513,-0.0091559560969471,0.0,0.0,0.0,-0.0067247138358652,60.0,0.0027521431911736,-0.0,-6.585944589687642e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364200,297.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013977050781,0.0,0.0,9.223844244843348e-05,297.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013977050781,0.0,0.0,9.713151666801424e-05,297.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013977050781,0.0,0.0,7.174100755946711e-05,297.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013977050781,0.0,0.0,9.713151666801424e-05,298.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40142822265625,0.0,0.0,0.0004607500741258,287.3544921875,294.1499938964844,287.29998779296875,285.88983154296875,287.6468811035156,287.4212646484375,287.3128967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827985195443,3.85271903269313e-09,0.0009827946778386,-0.0091456938534975,0.0,0.0,0.0,-0.0067227720282971,60.0,0.000727993727196,-0.0,-6.585495526678642e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364260,297.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003601074219,0.0,0.0,9.221435902873054e-05,297.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003601074219,0.0,0.0,9.71061599557288e-05,297.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.400390625,0.0,0.0,7.17222792445682e-05,297.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.400390625,0.0,0.0,9.71061599557288e-05,298.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004211425781,0.0,0.0,0.0004606297879945,287.3538513183594,294.1499938964844,287.2750244140625,285.8759155273437,287.6405334472656,287.4029846191406,287.31298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825418237596,3.8227065957130435e-09,0.0009825380984693,-0.0090670567005872,0.0,0.0,0.0,-0.0067078932188451,60.0,-0.0161630269140005,-0.0,-6.582055789294827e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364320,297.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003601074219,0.0,0.0,9.221435902873054e-05,297.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003601074219,0.0,0.0,9.71061599557288e-05,297.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.400390625,0.0,0.0,7.17222792445682e-05,297.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.400390625,0.0,0.0,9.71061599557288e-05,298.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004211425781,0.0,0.0,0.0004606297879945,287.3538513183594,294.1499938964844,287.2750244140625,285.8759155273437,287.6405334472656,287.4029846191406,287.31298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825418237596,3.8227065957130435e-09,0.0009825380984693,-0.0090670567005872,0.0,0.0,0.0,-0.0067078932188451,60.0,-0.0161630269140005,-0.0,-6.582055789294827e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364380,297.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993530273437,0.0,0.0,9.21939790714532e-05,297.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993530273437,0.0,0.0,9.708469588076696e-05,297.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993835449219,0.0,0.0,7.17064249329269e-05,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993530273437,0.0,0.0,9.708469588076696e-05,298.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3994140625,0.0,0.0,0.0004605280118994,287.3532409667969,294.1499938964844,287.25030517578125,285.8621826171875,287.6339111328125,287.384033203125,287.3130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823245927691,3.79730469290962e-09,0.0009823208674788,-0.0090004997327923,0.0,0.0,0.0,-0.0066953003406524,60.0,-0.0329879522323608,-0.0,-6.579145406249154e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364440,297.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993530273437,0.0,0.0,9.21939790714532e-05,297.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993530273437,0.0,0.0,9.708469588076696e-05,297.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993835449219,0.0,0.0,7.17064249329269e-05,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993530273437,0.0,0.0,9.708469588076696e-05,298.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3994140625,0.0,0.0,0.0004605280118994,287.3532409667969,294.1499938964844,287.25030517578125,285.8621826171875,287.6339111328125,287.384033203125,287.3130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823245927691,3.79730469290962e-09,0.0009823208674788,-0.0090004997327923,0.0,0.0,0.0,-0.0066953003406524,60.0,-0.0329879522323608,-0.0,-6.579145406249154e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364500,297.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988647460937,0.0,0.0,9.218533523380756e-05,297.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988647460937,0.0,0.0,9.70755936577916e-05,297.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988647460937,0.0,0.0,7.169970194809139e-05,297.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988647460937,0.0,0.0,9.70755936577916e-05,298.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988952636719,0.0,0.0,0.000460484821815,287.3529357910156,294.1499938964844,287.2380676269531,285.85546875,287.6304626464844,287.3742980957031,287.3131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822325082495,3.7865279800541884e-09,0.0009822286665439,-0.0089722638949751,0.0,0.0,0.0,-0.0066899582743644,60.0,-0.04132030159235,-0.0,-6.57791119351714e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364560,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,9.217778278980404e-05,297.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983764648437,0.0,0.0,9.706764103611933e-05,297.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983764648437,0.0,0.0,7.169383025029674e-05,297.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983764648437,0.0,0.0,9.706764103611933e-05,298.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984069824219,0.0,0.0,0.0004604471032507,287.3526306152344,294.1499938964844,287.2260131835937,285.848876953125,287.6269226074219,287.36444091796875,287.3131408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821519488468,3.777115953340626e-09,0.0009821482235565,-0.0089476024731993,0.0,0.0,0.0,-0.0066852923482656,60.0,-0.0495769940316677,-0.0,-6.57683330018699e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364620,297.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973693847656,0.0,0.0,9.216604667017236e-05,297.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973693847656,0.0,0.0,9.705528646009044e-05,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973999023437,0.0,0.0,7.168470619944856e-05,297.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973999023437,0.0,0.0,9.705528646009044e-05,298.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,0.0004603884881362,287.3520202636719,294.1499938964844,287.2023620605469,285.836181640625,287.6196594238281,287.34442138671875,287.313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.762485878411326e-09,0.0009820230770856,-0.0089092692360281,0.0,0.0,0.0,-0.0066780392080545,60.0,-0.0657589957118034,-0.0,-6.575157840416068e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364680,297.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973693847656,0.0,0.0,9.216604667017236e-05,297.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973693847656,0.0,0.0,9.705528646009044e-05,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973999023437,0.0,0.0,7.168470619944856e-05,297.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973999023437,0.0,0.0,9.705528646009044e-05,298.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,0.0004603884881362,287.3520202636719,294.1499938964844,287.2023620605469,285.836181640625,287.6196594238281,287.34442138671875,287.313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.762485878411326e-09,0.0009820230770856,-0.0089092692360281,0.0,0.0,0.0,-0.0066780392080545,60.0,-0.0657589957118034,-0.0,-6.575157840416068e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364740,297.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963928222656,0.0,0.0,9.21581158763729e-05,297.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963928222656,0.0,0.0,9.704693366074936e-05,297.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964233398437,0.0,0.0,7.167852891143411e-05,297.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964233398437,0.0,0.0,9.704692638479172e-05,298.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964538574219,0.0,0.0,0.0004603488487191,287.3514099121094,294.1499938964844,287.1796264648437,285.8243103027344,287.6121520996094,287.3240661621094,287.31329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752587129923768e-09,0.0009819384431466,-0.0088833328336477,0.0,0.0,0.0,-0.0066731320694088,60.0,-0.0814760252833366,-0.0,-6.574023814209795e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364800,297.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963928222656,0.0,0.0,9.21581158763729e-05,297.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963928222656,0.0,0.0,9.704693366074936e-05,297.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964233398437,0.0,0.0,7.167852891143411e-05,297.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964233398437,0.0,0.0,9.704692638479172e-05,298.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964538574219,0.0,0.0,0.0004603488487191,287.3514099121094,294.1499938964844,287.1796264648437,285.8243103027344,287.6121520996094,287.3240661621094,287.31329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752587129923768e-09,0.0009819384431466,-0.0088833328336477,0.0,0.0,0.0,-0.0066731320694088,60.0,-0.0814760252833366,-0.0,-6.574023814209795e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364860,297.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954467773437,0.0,0.0,9.21542596188374e-05,297.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954467773437,0.0,0.0,9.704287367640065e-05,297.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954467773437,0.0,0.0,7.167553121689707e-05,297.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954467773437,0.0,0.0,9.704287367640065e-05,298.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954772949219,0.0,0.0,0.0004603295819833,287.350830078125,294.1499938964844,287.1579895019531,285.8134765625,287.6044006347656,287.3035888671875,287.3133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900957413,3.747774091067413e-09,0.0009818972321227,-0.0088707217946648,0.0,0.0,0.0,-0.0066707455553114,60.0,-0.0965221151709556,-0.0,-6.573473143589581e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364920,297.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954467773437,0.0,0.0,9.21542596188374e-05,297.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954467773437,0.0,0.0,9.704287367640065e-05,297.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954467773437,0.0,0.0,7.167553121689707e-05,297.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954467773437,0.0,0.0,9.704287367640065e-05,298.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954772949219,0.0,0.0,0.0004603295819833,287.350830078125,294.1499938964844,287.1579895019531,285.8134765625,287.6044006347656,287.3035888671875,287.3133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900957413,3.747774091067413e-09,0.0009818972321227,-0.0088707217946648,0.0,0.0,0.0,-0.0066707455553114,60.0,-0.0965221151709556,-0.0,-6.573473143589581e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364980,297.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945007324219,0.0,0.0,9.215393947670236e-05,297.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945007324219,0.0,0.0,9.704253170639277e-05,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945007324219,0.0,0.0,7.167528383433819e-05,297.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945007324219,0.0,0.0,9.704253170639277e-05,298.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39453125,0.0,0.0,0.0004603279812727,287.3502502441406,294.1499938964844,287.1376953125,285.8039245605469,287.5964050292969,287.2830810546875,287.3134155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747365528994351e-09,0.000981893739663,-0.0088696517050266,0.0,0.0,0.0,-0.0066705429926514,60.0,-0.1107432022690773,-0.0,-6.573426247769022e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365040,297.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945007324219,0.0,0.0,9.215393947670236e-05,297.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945007324219,0.0,0.0,9.704253170639277e-05,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945007324219,0.0,0.0,7.167528383433819e-05,297.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945007324219,0.0,0.0,9.704253170639277e-05,298.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39453125,0.0,0.0,0.0004603279812727,287.3502502441406,294.1499938964844,287.1376953125,285.8039245605469,287.5964050292969,287.2830810546875,287.3134155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747365528994351e-09,0.000981893739663,-0.0088696517050266,0.0,0.0,0.0,-0.0066705429926514,60.0,-0.1107432022690773,-0.0,-6.573426247769022e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365100,297.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3940124511719,0.0,0.0,9.215494355885312e-05,297.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3940124511719,0.0,0.0,9.704359399620444e-05,297.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39404296875,0.0,0.0,7.16760623618029e-05,297.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3940124511719,0.0,0.0,9.704359399620444e-05,298.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39404296875,0.0,0.0,0.0004603330162353,287.3499450683594,294.1499938964844,287.12811279296875,285.7996826171875,287.59234619140625,287.2728576660156,287.3134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819081751629,3.74861075513877e-09,0.0009819043334573,-0.0088729141280055,0.0,0.0,0.0,-0.0066711604595184,60.0,-0.1174873560667038,-0.0,-6.573568356316174e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365160,297.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935546875,0.0,0.0,9.215671161655337e-05,297.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935546875,0.0,0.0,9.704544936539604e-05,297.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935546875,0.0,0.0,7.167743751779199e-05,297.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935546875,0.0,0.0,9.704544936539604e-05,298.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935852050781,0.0,0.0,0.000460341834696,287.34967041015625,294.1499938964844,287.11895751953125,285.7958374023437,287.5882263183594,287.2627258300781,287.3134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819269180297,3.750805444013849e-09,0.0009819231927394,-0.0088786650449037,0.0,0.0,0.0,-0.0066722487099468,60.0,-0.1239755228161811,-0.0,-6.573819888444632e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365220,297.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926086425781,0.0,0.0,9.216212492901832e-05,297.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926086425781,0.0,0.0,9.705115371616556e-05,297.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39263916015625,0.0,0.0,7.16816502972506e-05,297.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39263916015625,0.0,0.0,9.705115371616556e-05,298.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926696777344,0.0,0.0,0.0004603688721545,287.3490905761719,294.1499938964844,287.1019897460937,285.7894592285156,287.5798645019531,287.24267578125,287.31353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757543609594904e-09,0.0009819807019084,-0.0088963201269507,0.0,0.0,0.0,-0.0066755888983607,60.0,-0.136115089058876,-0.0,-6.574591537855667e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365280,297.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926086425781,0.0,0.0,9.216212492901832e-05,297.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926086425781,0.0,0.0,9.705115371616556e-05,297.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39263916015625,0.0,0.0,7.16816502972506e-05,297.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39263916015625,0.0,0.0,9.705115371616556e-05,298.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926696777344,0.0,0.0,0.0004603688721545,287.3490905761719,294.1499938964844,287.1019897460937,285.7894592285156,287.5798645019531,287.24267578125,287.31353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757543609594904e-09,0.0009819807019084,-0.0088963201269507,0.0,0.0,0.0,-0.0066755888983607,60.0,-0.136115089058876,-0.0,-6.574591537855667e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365340,297.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917236328125,0.0,0.0,9.216895705321804e-05,297.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917236328125,0.0,0.0,9.7058349638246e-05,297.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917541503906,0.0,0.0,7.168696174630895e-05,297.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917541503906,0.0,0.0,9.70583423622884e-05,298.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39178466796875,0.0,0.0,0.0004604030109476,287.3485717773437,294.1499938964844,287.08758544921875,285.7850952148437,287.5717468261719,287.22393798828125,287.3135681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820571867749,3.766041700714595e-09,0.0009820534614846,-0.0089185861870646,0.0,0.0,0.0,-0.006679801736027,60.0,-0.1465960592031479,-0.0,-6.57556498140366e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365400,297.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916931152344,0.0,0.0,9.216927719535306e-05,297.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916931152344,0.0,0.0,9.705868433229624e-05,297.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917236328125,0.0,0.0,7.168720912886783e-05,297.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916931152344,0.0,0.0,9.705868433229624e-05,298.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917236328125,0.0,0.0,0.0004604045825544,287.3485412597656,294.1499938964844,287.0870361328125,285.78497314453125,287.5714111328125,287.22314453125,287.3135681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820605628192,3.766439604646621e-09,0.0009820568375289,-0.0089196283370256,0.0,0.0,0.0,-0.0066799987107515,60.0,-0.1470113694667816,-0.0,-6.575610456138747e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365460,297.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907775878906,0.0,0.0,9.2177651822567e-05,297.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907775878906,0.0,0.0,9.706751006888226e-05,297.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39080810546875,0.0,0.0,7.169372838689014e-05,297.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39080810546875,0.0,0.0,9.706751006888226e-05,298.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908386230469,0.0,0.0,0.0004604464629665,287.3479919433594,294.1499938964844,287.0743103027344,285.7825927734375,287.5628662109375,287.2043762207031,287.3135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776869927918369e-09,0.0009821460116654,-0.0089469579979777,0.0,0.0,0.0,-0.006685169879347,60.0,-0.1564549207687378,-0.0,-6.57680487847756e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365520,297.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907775878906,0.0,0.0,9.2177651822567e-05,297.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907775878906,0.0,0.0,9.706751006888226e-05,297.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39080810546875,0.0,0.0,7.169372838689014e-05,297.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39080810546875,0.0,0.0,9.706751006888226e-05,298.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908386230469,0.0,0.0,0.0004604464629665,287.3479919433594,294.1499938964844,287.0743103027344,285.7825927734375,287.5628662109375,287.2043762207031,287.3135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776869927918369e-09,0.0009821460116654,-0.0089469579979777,0.0,0.0,0.0,-0.006685169879347,60.0,-0.1564549207687378,-0.0,-6.57680487847756e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365580,297.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.389892578125,0.0,0.0,9.218645573128016e-05,297.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.389892578125,0.0,0.0,9.707677963888273e-05,297.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.389892578125,0.0,0.0,7.170057506300509e-05,297.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.389892578125,0.0,0.0,9.707677236292513e-05,297.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899230957031,0.0,0.0,0.0004604904097504,287.34747314453125,294.1499938964844,287.0639953613281,285.7825622558594,287.55426025390625,287.1864929199219,287.3136291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,-0.0066906013526022,60.0,-0.1643561720848083,-0.0,-6.578059696948912e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365640,297.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.389892578125,0.0,0.0,9.218645573128016e-05,297.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.389892578125,0.0,0.0,9.707677963888273e-05,297.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.389892578125,0.0,0.0,7.170057506300509e-05,297.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.389892578125,0.0,0.0,9.707677236292513e-05,297.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899230957031,0.0,0.0,0.0004604904097504,287.34747314453125,294.1499938964844,287.0639953613281,285.7825622558594,287.55426025390625,287.1864929199219,287.3136291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,-0.0066906013526022,60.0,-0.1643561720848083,-0.0,-6.578059696948912e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365700,297.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894348144531,0.0,0.0,9.219080675393344e-05,297.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894348144531,0.0,0.0,9.708136349217966e-05,297.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38946533203125,0.0,0.0,7.170395838329569e-05,297.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38946533203125,0.0,0.0,9.708135621622203e-05,297.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894958496094,0.0,0.0,0.0004605121794156,287.3471984863281,294.1499938964844,287.0598449707031,285.78350830078125,287.5499572753906,287.1780090332031,287.3136291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822897845879,3.793243941174751e-09,0.0009822860592976,-0.0089898603036999,0.0,0.0,0.0,-0.0066932872869074,60.0,-0.1676368415355682,-0.0,-6.578680711299968e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365760,297.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890075683594,0.0,0.0,9.21950049814768e-05,297.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890075683594,0.0,0.0,9.708577999845148e-05,297.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890075683594,0.0,0.0,7.170722528826445e-05,297.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890075683594,0.0,0.0,9.708577999845148e-05,297.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890380859375,0.0,0.0,0.0004605331341736,287.346923828125,294.1499938964844,287.0563659667969,285.7850952148437,287.545654296875,287.1698303222656,287.3136291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823344880715,3.7984668743717975e-09,0.0009823306463658,-0.0090035451576113,0.0,0.0,0.0,-0.0066958763636648,60.0,-0.1704881191253662,-0.0,-6.579278988283478e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365820,297.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881225585937,0.0,0.0,9.220256470143796e-05,297.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881225585937,0.0,0.0,9.70937398960814e-05,297.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881225585937,0.0,0.0,7.171310426201671e-05,297.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881225585937,0.0,0.0,9.70937398960814e-05,297.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881530761719,0.0,0.0,0.0004605708818417,287.3464050292969,294.1499938964844,287.0516357421875,285.7903747558594,287.537109375,287.1544494628906,287.3136291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,-0.0067005399614572,60.0,-0.1748543530702591,-0.0,-6.580356881613626e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
