time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12365880,297.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881225585937,0.0,0.0,9.220256470143796e-05,297.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881225585937,0.0,0.0,9.70937398960814e-05,297.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881225585937,0.0,0.0,7.171310426201671e-05,297.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881225585937,0.0,0.0,9.70937398960814e-05,297.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881530761719,0.0,0.0,0.0004605708818417,287.3464050292969,294.1499938964844,287.0516357421875,285.7903747558594,287.537109375,287.1544494628906,287.3136291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,-0.0067005399614572,60.0,-0.1748543530702591,-0.0,-6.580356881613626e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365940,297.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872375488281,0.0,0.0,9.220857464242728e-05,297.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38726806640625,0.0,0.0,9.710006997920571e-05,297.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38726806640625,0.0,0.0,7.171778270276263e-05,297.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38726806640625,0.0,0.0,9.710006997920571e-05,297.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872985839844,0.0,0.0,0.0004606009169947,287.34588623046875,294.1499938964844,287.04998779296875,285.79864501953125,287.5286560058594,287.14068603515625,287.3136291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.8153551429331856e-09,0.0009824751177802,-0.009047795087099,0.0,0.0,0.0,-0.0067042484879493,60.0,-0.1771474778652191,-0.0,-6.581213796152954e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366000,297.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872375488281,0.0,0.0,9.220857464242728e-05,297.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38726806640625,0.0,0.0,9.710006997920571e-05,297.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38726806640625,0.0,0.0,7.171778270276263e-05,297.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38726806640625,0.0,0.0,9.710006997920571e-05,297.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872985839844,0.0,0.0,0.0004606009169947,287.34588623046875,294.1499938964844,287.04998779296875,285.79864501953125,287.5286560058594,287.14068603515625,287.3136291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.8153551429331856e-09,0.0009824751177802,-0.009047795087099,0.0,0.0,0.0,-0.0067042484879493,60.0,-0.1771474778652191,-0.0,-6.581213796152954e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366060,297.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863830566406,0.0,0.0,9.222349763149396e-05,297.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863830566406,0.0,0.0,9.711578604765236e-05,297.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38641357421875,0.0,0.0,7.172938785515726e-05,297.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38641357421875,0.0,0.0,9.711578604765236e-05,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3864440917969,0.0,0.0,0.0004606754519045,287.34539794921875,294.1499938964844,287.0516357421875,285.81005859375,287.5203552246094,287.1287536621094,287.3136291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.833938500008571e-09,0.0009826339082792,-0.0090964855626225,0.0,0.0,0.0,-0.0067134606651961,60.0,-0.177303284406662,-0.0,-6.583343292732027e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366120,297.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863830566406,0.0,0.0,9.222349763149396e-05,297.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863830566406,0.0,0.0,9.711578604765236e-05,297.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38641357421875,0.0,0.0,7.172938785515726e-05,297.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38641357421875,0.0,0.0,9.711578604765236e-05,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3864440917969,0.0,0.0,0.0004606754519045,287.34539794921875,294.1499938964844,287.0516357421875,285.81005859375,287.5203552246094,287.1287536621094,287.3136291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.833938500008571e-09,0.0009826339082792,-0.0090964855626225,0.0,0.0,0.0,-0.0067134606651961,60.0,-0.177303284406662,-0.0,-6.583343292732027e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366180,297.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855285644531,0.0,0.0,9.22550243558362e-05,297.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38555908203125,0.0,0.0,9.714898624224588e-05,297.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38555908203125,0.0,0.0,7.175390783231705e-05,297.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38555908203125,0.0,0.0,9.714898624224588e-05,297.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855895996094,0.0,0.0,0.0004608329618349,287.34490966796875,294.1499938964844,287.0563659667969,285.8244323730469,287.51226806640625,287.118896484375,287.3136291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.873207976567983e-09,0.0009829697664827,-0.009199378080666,0.0,0.0,0.0,-0.0067329285666346,60.0,-0.1752349585294723,-0.0,-6.587843870420329e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366240,297.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855285644531,0.0,0.0,9.22550243558362e-05,297.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38555908203125,0.0,0.0,9.714898624224588e-05,297.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38555908203125,0.0,0.0,7.175390783231705e-05,297.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38555908203125,0.0,0.0,9.714898624224588e-05,297.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855895996094,0.0,0.0,0.0004608329618349,287.34490966796875,294.1499938964844,287.0563659667969,285.8244323730469,287.51226806640625,287.118896484375,287.3136291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.873207976567983e-09,0.0009829697664827,-0.009199378080666,0.0,0.0,0.0,-0.0067329285666346,60.0,-0.1752349585294723,-0.0,-6.587843870420329e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366300,297.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851318359375,0.0,0.0,9.227678674506024e-05,297.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851318359375,0.0,0.0,9.717189823277296e-05,297.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851318359375,0.0,0.0,7.177083170972764e-05,297.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851318359375,0.0,0.0,9.717189823277296e-05,297.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851623535156,0.0,0.0,0.0004609416355378,287.3446655273437,294.1499938964844,287.0598449707031,285.83270263671875,287.50830078125,287.1147155761719,287.3135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983205391094,3.9003125174019715e-09,0.0009832014329731,-0.0092703960835933,0.0,0.0,0.0,-0.0067463652230799,60.0,-0.173483669757843,-0.0,-6.590951073803808e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366360,297.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847045898437,0.0,0.0,9.230271098203956e-05,297.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847045898437,0.0,0.0,9.719920490169898e-05,297.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847045898437,0.0,0.0,7.179100066423416e-05,297.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847045898437,0.0,0.0,9.719920490169898e-05,297.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847351074219,0.0,0.0,0.0004610711475834,287.34442138671875,294.1499938964844,287.0639953613281,285.84161376953125,287.5044250488281,287.111083984375,287.3135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834815282374,3.932611569723576e-09,0.0009834775701165,-0.0093550235033035,0.0,0.0,0.0,-0.0067623769864439,60.0,-0.1712536513805389,-0.0,-6.594655133085325e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366420,297.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3838806152344,0.0,0.0,9.236533514922483e-05,297.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3838806152344,0.0,0.0,9.726514690555632e-05,297.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3838806152344,0.0,0.0,7.18397059245035e-05,297.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3838806152344,0.0,0.0,9.726514690555632e-05,297.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839111328125,0.0,0.0,0.0004613839555531,287.34393310546875,294.1499938964844,287.0743103027344,285.8613586425781,287.4968566894531,287.1053771972656,287.3135681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.010618503968999e-09,0.0009841446299105,-0.009559410624206,0.0,0.0,0.0,-0.0068010482937097,60.0,-0.1654814928770065,-0.0,-6.60360512938496e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366480,297.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3838806152344,0.0,0.0,9.236533514922483e-05,297.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3838806152344,0.0,0.0,9.726514690555632e-05,297.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3838806152344,0.0,0.0,7.18397059245035e-05,297.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3838806152344,0.0,0.0,9.726514690555632e-05,297.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839111328125,0.0,0.0,0.0004613839555531,287.34393310546875,294.1499938964844,287.0743103027344,285.8613586425781,287.4968566894531,287.1053771972656,287.3135681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.010618503968999e-09,0.0009841446299105,-0.009559410624206,0.0,0.0,0.0,-0.0068010482937097,60.0,-0.1654814928770065,-0.0,-6.60360512938496e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366540,297.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.383056640625,0.0,0.0,9.244100510841236e-05,297.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.383056640625,0.0,0.0,9.734483319334686e-05,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.383056640625,0.0,0.0,7.189856114564463e-05,297.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.383056640625,0.0,0.0,9.734483319334686e-05,297.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830871582031,0.0,0.0,0.0004617619561031,287.34344482421875,294.1499938964844,287.0870361328125,285.8834533691406,287.4896240234375,287.1019897460937,287.31353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.1048888732575506e-09,0.0009849506895989,-0.0098064085468649,0.0,0.0,0.0,-0.0068477820605039,60.0,-0.1579151451587677,-0.0,-6.614428826878793e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366600,297.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.383056640625,0.0,0.0,9.244100510841236e-05,297.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.383056640625,0.0,0.0,9.734483319334686e-05,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.383056640625,0.0,0.0,7.189856114564463e-05,297.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.383056640625,0.0,0.0,9.734483319334686e-05,297.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830871582031,0.0,0.0,0.0004617619561031,287.34344482421875,294.1499938964844,287.0870361328125,285.8834533691406,287.4896240234375,287.1019897460937,287.31353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.1048888732575506e-09,0.0009849506895989,-0.0098064085468649,0.0,0.0,0.0,-0.0068477820605039,60.0,-0.1579151451587677,-0.0,-6.614428826878793e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,297.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822326660156,0.0,0.0,9.252836753148586e-05,297.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822326660156,0.0,0.0,9.743682312546298e-05,297.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822631835937,0.0,0.0,7.196650403784588e-05,297.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822326660156,0.0,0.0,9.743682312546298e-05,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822631835937,0.0,0.0,0.000462198338937,287.3429870605469,294.1499938964844,287.1019897460937,285.9076843261719,287.4827575683594,287.10107421875,287.3134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858855046331,4.213714710488148e-09,0.0009858813136816,-0.0100915413349866,0.0,0.0,0.0,-0.0069017317146062,60.0,-0.1487534344196319,-0.0,-6.626935089570908e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366720,297.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822326660156,0.0,0.0,9.252836753148586e-05,297.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822326660156,0.0,0.0,9.743682312546298e-05,297.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822631835937,0.0,0.0,7.196650403784588e-05,297.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822326660156,0.0,0.0,9.743682312546298e-05,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822631835937,0.0,0.0,0.000462198338937,287.3429870605469,294.1499938964844,287.1019897460937,285.9076843261719,287.4827575683594,287.10107421875,287.3134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858855046331,4.213714710488148e-09,0.0009858813136816,-0.0100915413349866,0.0,0.0,0.0,-0.0069017317146062,60.0,-0.1487534344196319,-0.0,-6.626935089570908e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366780,297.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814392089844,0.0,0.0,9.262512321583928e-05,297.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814392089844,0.0,0.0,9.7538715635892e-05,297.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814392089844,0.0,0.0,7.204176654340699e-05,297.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814392089844,0.0,0.0,9.7538715635892e-05,297.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814697265625,0.0,0.0,0.0004626816662494,287.342529296875,294.1499938964844,287.11895751953125,285.9338684082031,287.4762878417969,287.10272216796875,287.3134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869163623079,4.334257841520639e-09,0.000986912054941,-0.0104073723778128,0.0,0.0,0.0,-0.0069614900276064,60.0,-0.1381475627422332,-0.0,-6.640801331059265e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366840,297.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814392089844,0.0,0.0,9.262512321583928e-05,297.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814392089844,0.0,0.0,9.7538715635892e-05,297.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814392089844,0.0,0.0,7.204176654340699e-05,297.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814392089844,0.0,0.0,9.7538715635892e-05,297.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814697265625,0.0,0.0,0.0004626816662494,287.342529296875,294.1499938964844,287.11895751953125,285.9338684082031,287.4762878417969,287.10272216796875,287.3134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869163623079,4.334257841520639e-09,0.000986912054941,-0.0104073723778128,0.0,0.0,0.0,-0.0069614900276064,60.0,-0.1381475627422332,-0.0,-6.640801331059265e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,297.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38104248046875,0.0,0.0,9.267640416510405e-05,297.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38104248046875,0.0,0.0,9.759271051734686e-05,297.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38104248046875,0.0,0.0,7.208164606709033e-05,297.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38104248046875,0.0,0.0,9.759271051734686e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810729980469,0.0,0.0,0.0004629378090612,287.34228515625,294.1499938964844,287.12811279296875,285.9476318359375,287.47320556640625,287.1046142578125,287.3134155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874626994132,4.398136077554682e-09,0.000987458275631,-0.0105747357010841,0.0,0.0,0.0,-0.0069931573234498,60.0,-0.1323053538799286,-0.0,-6.648155448374382e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,297.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3806457519531,0.0,0.0,9.272929310100152e-05,297.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3806457519531,0.0,0.0,9.764840797288345e-05,297.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3806457519531,0.0,0.0,7.212278433144093e-05,297.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3806457519531,0.0,0.0,9.764840797288345e-05,297.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38067626953125,0.0,0.0,0.0004632020136341,287.3420715332031,294.1499938964844,287.1376953125,285.9617614746094,287.47027587890625,287.107177734375,287.3133850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880261495709,4.464029590423024e-09,0.0009880217257887,-0.0107473786920309,0.0,0.0,0.0,-0.0070258234627544,60.0,-0.1261703222990036,-0.0,-6.655745465877771e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367020,297.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798522949219,0.0,0.0,9.283816325478256e-05,297.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798522949219,0.0,0.0,9.776305523701012e-05,297.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798522949219,0.0,0.0,7.220745465019718e-05,297.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798522949219,0.0,0.0,9.776305523701012e-05,297.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798828125,0.0,0.0,0.0004637458187062,287.34161376953125,294.1499938964844,287.1579895019531,285.9911804199219,287.4646911621094,287.1141662597656,287.3133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.5996566555572835e-09,0.0009891814552247,-0.0111027210950851,0.0,0.0,0.0,-0.0070930598303675,60.0,-0.1131199225783348,-0.0,-6.671382379863644e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,297.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798522949219,0.0,0.0,9.283816325478256e-05,297.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798522949219,0.0,0.0,9.776305523701012e-05,297.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798522949219,0.0,0.0,7.220745465019718e-05,297.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798522949219,0.0,0.0,9.776305523701012e-05,297.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798828125,0.0,0.0,0.0004637458187062,287.34161376953125,294.1499938964844,287.1579895019531,285.9911804199219,287.4646911621094,287.1141662597656,287.3133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.5996566555572835e-09,0.0009891814552247,-0.0111027210950851,0.0,0.0,0.0,-0.0070930598303675,60.0,-0.1131199225783348,-0.0,-6.671382379863644e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,297.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3790588378906,0.0,0.0,9.294859046349302e-05,297.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37908935546875,0.0,0.0,9.78793395916e-05,297.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37908935546875,0.0,0.0,7.229334732983261e-05,297.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37908935546875,0.0,0.0,9.78793395916e-05,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37908935546875,0.0,0.0,0.0004642974527087,287.3411865234375,294.1499938964844,287.1796264648437,286.0218811035156,287.4595642089844,287.1237487792969,287.31329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737230163698314e-09,0.0009903579484671,-0.0114631606265902,0.0,0.0,0.0,-0.0071612610481679,60.0,-0.099015399813652,-0.0,-6.687261588922412e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367200,297.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3790588378906,0.0,0.0,9.294859046349302e-05,297.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37908935546875,0.0,0.0,9.78793395916e-05,297.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37908935546875,0.0,0.0,7.229334732983261e-05,297.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37908935546875,0.0,0.0,9.78793395916e-05,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37908935546875,0.0,0.0,0.0004642974527087,287.3411865234375,294.1499938964844,287.1796264648437,286.0218811035156,287.4595642089844,287.1237487792969,287.31329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737230163698314e-09,0.0009903579484671,-0.0114631606265902,0.0,0.0,0.0,-0.0071612610481679,60.0,-0.099015399813652,-0.0,-6.687261588922412e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,297.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782958984375,0.0,0.0,9.305711864726618e-05,297.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782958984375,0.0,0.0,9.79936303338036e-05,297.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782958984375,0.0,0.0,7.237776299007237e-05,297.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782958984375,0.0,0.0,9.79936303338036e-05,297.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783264160156,0.0,0.0,0.0004648395697586,287.3407592773437,294.1499938964844,287.2023620605469,286.0536499023437,287.4549255371094,287.1357727050781,287.313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.872434899994005e-09,0.0009915140690281,-0.0118173891678452,0.0,0.0,0.0,-0.007228288333863,60.0,-0.0840564295649528,-0.0,-6.70288571313904e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,297.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782958984375,0.0,0.0,9.305711864726618e-05,297.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782958984375,0.0,0.0,9.79936303338036e-05,297.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782958984375,0.0,0.0,7.237776299007237e-05,297.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782958984375,0.0,0.0,9.79936303338036e-05,297.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783264160156,0.0,0.0,0.0004648395697586,287.3407592773437,294.1499938964844,287.2023620605469,286.0536499023437,287.4549255371094,287.1357727050781,287.313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.872434899994005e-09,0.0009915140690281,-0.0118173891678452,0.0,0.0,0.0,-0.007228288333863,60.0,-0.0840564295649528,-0.0,-6.70288571313904e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,297.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775329589844,0.0,0.0,9.315985516877844e-05,297.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775329589844,0.0,0.0,9.810180927161127e-05,297.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775329589844,0.0,0.0,7.245766028063372e-05,297.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775329589844,0.0,0.0,9.810180927161127e-05,297.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775634765625,0.0,0.0,0.000465352757601,287.34033203125,294.1499938964844,287.2260131835937,286.0863037109375,287.45074462890625,287.150146484375,287.31317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.0004196339159535e-09,0.0009926084894686,-0.0121526969596743,0.0,0.0,0.0,-0.0072917356155812,60.0,-0.068355843424797,-0.0,-6.717692713209544e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,297.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775329589844,0.0,0.0,9.315985516877844e-05,297.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775329589844,0.0,0.0,9.810180927161127e-05,297.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775329589844,0.0,0.0,7.245766028063372e-05,297.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775329589844,0.0,0.0,9.810180927161127e-05,297.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775634765625,0.0,0.0,0.000465352757601,287.34033203125,294.1499938964844,287.2260131835937,286.0863037109375,287.45074462890625,287.150146484375,287.31317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.0004196339159535e-09,0.0009926084894686,-0.0121526969596743,0.0,0.0,0.0,-0.0072917356155812,60.0,-0.068355843424797,-0.0,-6.717692713209544e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,297.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771667480469,0.0,0.0,9.320802928414196e-05,297.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771667480469,0.0,0.0,9.815254452405496e-05,297.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771667480469,0.0,0.0,7.249513146234676e-05,297.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771667480469,0.0,0.0,9.815254452405496e-05,297.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.377197265625,0.0,0.0,0.0004655934171751,287.3401184082031,294.1499938964844,287.2380676269531,286.1028747558594,287.4488525390625,287.1581420898437,287.3131408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931268868967,5.060439622894819e-09,0.0009931217646226,-0.012309942394495,0.0,0.0,0.0,-0.0073214904405176,60.0,-0.0602766163647174,-0.0,-6.724642531708015e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,297.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37677001953125,0.0,0.0,9.325346036348492e-05,297.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768005371094,0.0,0.0,9.820038394536824e-05,297.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768005371094,0.0,0.0,7.253047078847885e-05,297.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768005371094,0.0,0.0,9.820038394536824e-05,297.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768005371094,0.0,0.0,0.0004658203397411,287.33990478515625,294.1499938964844,287.25030517578125,286.1195983886719,287.4471130371094,287.1666259765625,287.3130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936109418049,5.11703657224416e-09,0.0009936058195307,-0.0124582191929221,0.0,0.0,0.0,-0.0073495479300618,60.0,-0.0520722158253192,-0.0,-6.731198709530872e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,297.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37603759765625,0.0,0.0,9.333554044133052e-05,297.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37603759765625,0.0,0.0,9.828681504586712e-05,297.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37603759765625,0.0,0.0,7.25943100405857e-05,297.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37603759765625,0.0,0.0,9.828681504586712e-05,297.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760681152344,0.0,0.0,0.0004662303254008,287.3394775390625,294.1499938964844,287.2750244140625,286.1533508300781,287.44390869140625,287.18487548828125,287.3130187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.219286336455298e-09,0.0009944800985977,-0.012726099230349,0.0,0.0,0.0,-0.0074002379551529,60.0,-0.035378161817789,-0.0,-6.743051983448822e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,297.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37603759765625,0.0,0.0,9.333554044133052e-05,297.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37603759765625,0.0,0.0,9.828681504586712e-05,297.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37603759765625,0.0,0.0,7.25943100405857e-05,297.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37603759765625,0.0,0.0,9.828681504586712e-05,297.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760681152344,0.0,0.0,0.0004662303254008,287.3394775390625,294.1499938964844,287.2750244140625,286.1533508300781,287.44390869140625,287.18487548828125,287.3130187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.219286336455298e-09,0.0009944800985977,-0.012726099230349,0.0,0.0,0.0,-0.0074002379551529,60.0,-0.035378161817789,-0.0,-6.743051983448822e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,297.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37530517578125,0.0,0.0,9.340510587207972e-05,297.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37530517578125,0.0,0.0,9.836007666308431e-05,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37530517578125,0.0,0.0,7.264841406140476e-05,297.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37530517578125,0.0,0.0,9.836007666308431e-05,297.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753356933594,0.0,0.0,0.0004665778542403,287.3390808105469,294.1499938964844,287.29998779296875,286.18731689453125,287.4412536621094,287.2048034667969,287.3129577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305950789846747e-09,0.0009952211985364,-0.0129531454294919,0.0,0.0,0.0,-0.0074432017281651,60.0,-0.0183946099132299,-0.0,-6.753106873702563e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,297.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37530517578125,0.0,0.0,9.340510587207972e-05,297.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37530517578125,0.0,0.0,9.836007666308431e-05,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37530517578125,0.0,0.0,7.264841406140476e-05,297.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37530517578125,0.0,0.0,9.836007666308431e-05,297.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753356933594,0.0,0.0,0.0004665778542403,287.3390808105469,294.1499938964844,287.29998779296875,286.18731689453125,287.4412536621094,287.2048034667969,287.3129577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305950789846747e-09,0.0009952211985364,-0.0129531454294919,0.0,0.0,0.0,-0.0074432017281651,60.0,-0.0183946099132299,-0.0,-6.753106873702563e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,297.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37457275390625,0.0,0.0,9.346666774945334e-05,297.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37457275390625,0.0,0.0,9.84249054454267e-05,297.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37457275390625,0.0,0.0,7.26962971384637e-05,297.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37457275390625,0.0,0.0,9.84249054454267e-05,297.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746032714844,0.0,0.0,0.0004668853653129,287.33868408203125,294.1499938964844,287.324951171875,286.2212829589844,287.4390563964844,287.2259521484375,287.3128967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382642331852594e-09,0.0009958770824596,-0.0131540615111589,0.0,0.0,0.0,-0.0074812211096286,60.0,-0.0013045496307313,-0.0,-6.762010684724373e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,297.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37457275390625,0.0,0.0,9.346666774945334e-05,297.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37457275390625,0.0,0.0,9.84249054454267e-05,297.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37457275390625,0.0,0.0,7.26962971384637e-05,297.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37457275390625,0.0,0.0,9.84249054454267e-05,297.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746032714844,0.0,0.0,0.0004668853653129,287.33868408203125,294.1499938964844,287.324951171875,286.2212829589844,287.4390563964844,287.2259521484375,287.3128967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382642331852594e-09,0.0009958770824596,-0.0131540615111589,0.0,0.0,0.0,-0.0074812211096286,60.0,-0.0013045496307313,-0.0,-6.762010684724373e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,297.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37384033203125,0.0,0.0,9.352736378787084e-05,297.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37384033203125,0.0,0.0,9.848881745710968e-05,297.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37384033203125,0.0,0.0,7.274350355146453e-05,297.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37384033203125,0.0,0.0,9.848881745710968e-05,297.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738708496094,0.0,0.0,0.0004671885399147,287.3382873535156,294.1499938964844,287.3497009277344,286.25506591796875,287.4373474121094,287.2480773925781,287.3128356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965291246771,5.4582534048108755e-09,0.000996523653157,-0.013352146372199,0.0,0.0,0.0,-0.0075187045149505,60.0,0.0157394297420978,-0.0,-6.77079441402384e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368040,297.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37384033203125,0.0,0.0,9.352736378787084e-05,297.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37384033203125,0.0,0.0,9.848881745710968e-05,297.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37384033203125,0.0,0.0,7.274350355146453e-05,297.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37384033203125,0.0,0.0,9.848881745710968e-05,297.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738708496094,0.0,0.0,0.0004671885399147,287.3382873535156,294.1499938964844,287.3497009277344,286.25506591796875,287.4373474121094,287.2480773925781,287.3128356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965291246771,5.4582534048108755e-09,0.000996523653157,-0.013352146372199,0.0,0.0,0.0,-0.0075187045149505,60.0,0.0157394297420978,-0.0,-6.77079441402384e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,297.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,9.35615971684456e-05,297.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,9.852486982708796e-05,297.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735046386719,0.0,0.0,7.277013355633244e-05,297.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735046386719,0.0,0.0,9.852486982708796e-05,297.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735046386719,0.0,0.0,0.0004673595540225,287.33807373046875,294.1499938964844,287.3619079589844,286.2718200683594,287.4366455078125,287.25946044921875,287.31280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968937374651,5.500899735721987e-09,0.000996888265945,-0.013463869690895,0.0,0.0,0.0,-0.0075398460030555,60.0,0.024198193103075,-0.0,-6.775751160148502e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,297.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731384277344,0.0,0.0,9.360104741062968e-05,297.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731384277344,0.0,0.0,9.856640826910734e-05,297.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731384277344,0.0,0.0,7.280081626959145e-05,297.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731384277344,0.0,0.0,9.856640826910734e-05,297.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731689453125,0.0,0.0,0.0004675566160585,287.337890625,294.1499938964844,287.3739929199219,286.2884521484375,287.43609619140625,287.2710266113281,287.3127746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973139967769,5.550046200397673e-09,0.0009973085252568,-0.0135926213115453,0.0,0.0,0.0,-0.0075642098672688,60.0,0.0325885936617851,-0.0,-6.78146605537222e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
