time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12368220,297.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724060058594,0.0,0.0,9.369807958137244e-05,297.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724365234375,0.0,0.0,9.866859181784092e-05,297.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724365234375,0.0,0.0,7.287628250196576e-05,297.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724365234375,0.0,0.0,9.866859181784092e-05,297.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724365234375,0.0,0.0,0.0004680413112509,287.3374938964844,294.1499938964844,287.39764404296875,286.3211669921875,287.43524169921875,287.2945861816406,287.3127136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983477648347,5.670931280121749e-09,0.0009983420604839,-0.0139093082398176,0.0,0.0,0.0,-0.0076241376809775,60.0,0.0491102486848831,-0.0,-6.795532669912063e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,297.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724060058594,0.0,0.0,9.369807958137244e-05,297.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724365234375,0.0,0.0,9.866859181784092e-05,297.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724365234375,0.0,0.0,7.287628250196576e-05,297.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724365234375,0.0,0.0,9.866859181784092e-05,297.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724365234375,0.0,0.0,0.0004680413112509,287.3374938964844,294.1499938964844,287.39764404296875,286.3211669921875,287.43524169921875,287.2945861816406,287.3127136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983477648347,5.670931280121749e-09,0.0009983420604839,-0.0139093082398176,0.0,0.0,0.0,-0.0076241376809775,60.0,0.0491102486848831,-0.0,-6.795532669912063e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368340,297.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717346191406,0.0,0.0,9.381901327287778e-05,297.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717346191406,0.0,0.0,9.879593562800436e-05,297.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717346191406,0.0,0.0,7.297033880604431e-05,297.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717346191406,0.0,0.0,9.879593562800436e-05,297.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717346191406,0.0,0.0,0.0004686453903559,287.3371276855469,294.1499938964844,287.4203796386719,286.3530578613281,287.4348449707031,287.3186340332031,287.31268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996361332014,5.821584991849704e-09,0.0009996303124353,-0.0143039757385849,0.0,0.0,0.0,-0.0076988227665424,60.0,0.0651232153177261,-0.0,-6.813083786028076e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,297.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717346191406,0.0,0.0,9.381901327287778e-05,297.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717346191406,0.0,0.0,9.879593562800436e-05,297.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717346191406,0.0,0.0,7.297033880604431e-05,297.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717346191406,0.0,0.0,9.879593562800436e-05,297.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717346191406,0.0,0.0,0.0004686453903559,287.3371276855469,294.1499938964844,287.4203796386719,286.3530578613281,287.4348449707031,287.3186340332031,287.31268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996361332014,5.821584991849704e-09,0.0009996303124353,-0.0143039757385849,0.0,0.0,0.0,-0.0076988227665424,60.0,0.0651232153177261,-0.0,-6.813083786028076e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,297.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710327148437,0.0,0.0,9.396354289492592e-05,297.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710327148437,0.0,0.0,9.894814138533548e-05,297.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710327148437,0.0,0.0,7.308275962714106e-05,297.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710327148437,0.0,0.0,9.894813410937786e-05,297.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710632324219,0.0,0.0,0.000469367369078,287.33673095703125,294.1499938964844,287.4419860839844,286.3838806152344,287.434814453125,287.34295654296875,287.3126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011759586632,6.0016511760352395e-09,0.0010011700214818,-0.0147756850346922,0.0,0.0,0.0,-0.0077880891039967,60.0,0.0805504620075225,-0.0,-6.834090982010822e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,297.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710327148437,0.0,0.0,9.396354289492592e-05,297.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710327148437,0.0,0.0,9.894814138533548e-05,297.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710327148437,0.0,0.0,7.308275962714106e-05,297.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710327148437,0.0,0.0,9.894813410937786e-05,297.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710632324219,0.0,0.0,0.000469367369078,287.33673095703125,294.1499938964844,287.4419860839844,286.3838806152344,287.434814453125,287.34295654296875,287.3126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011759586632,6.0016511760352395e-09,0.0010011700214818,-0.0147756850346922,0.0,0.0,0.0,-0.0077880891039967,60.0,0.0805504620075225,-0.0,-6.834090982010822e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703308105469,0.0,0.0,9.412891085958108e-05,297.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703308105469,0.0,0.0,9.912227687891571e-05,297.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.370361328125,0.0,0.0,7.321137672988698e-05,297.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.370361328125,0.0,0.0,9.912227687891571e-05,297.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.370361328125,0.0,0.0,0.0004701933939941,287.3363647460937,294.1499938964844,287.4623107910156,286.41339111328125,287.4351806640625,287.3673095703125,287.31256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029377881437,6.2076703777336215e-09,0.0010029316181316,-0.0153153706341981,0.0,0.0,0.0,-0.0078902216628193,60.0,0.0951838120818138,-0.0,-6.858165590983846e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703308105469,0.0,0.0,9.412891085958108e-05,297.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703308105469,0.0,0.0,9.912227687891571e-05,297.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.370361328125,0.0,0.0,7.321137672988698e-05,297.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.370361328125,0.0,0.0,9.912227687891571e-05,297.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.370361328125,0.0,0.0,0.0004701933939941,287.3363647460937,294.1499938964844,287.4623107910156,286.41339111328125,287.4351806640625,287.3673095703125,287.31256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029377881437,6.2076703777336215e-09,0.0010029316181316,-0.0153153706341981,0.0,0.0,0.0,-0.0078902216628193,60.0,0.0951838120818138,-0.0,-6.858165590983846e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699951171875,0.0,0.0,9.421660797670484e-05,297.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699951171875,0.0,0.0,9.921463060891256e-05,297.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699951171875,0.0,0.0,7.327958883251995e-05,297.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699951171875,0.0,0.0,9.921463060891256e-05,297.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700256347656,0.0,0.0,0.0004706314648501,287.336181640625,294.1499938964844,287.47186279296875,286.4276123046875,287.4354858398437,287.37939453125,287.31256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038721375167,6.316930978300661e-09,0.0010038658510893,-0.0156015837565064,0.0,0.0,0.0,-0.0079443864524364,60.0,0.1021523848176002,-0.0,-6.870951096971113e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3696594238281,0.0,0.0,9.430755744688212e-05,297.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3696594238281,0.0,0.0,9.931039676303044e-05,297.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3696594238281,0.0,0.0,7.335031841648743e-05,297.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3696594238281,0.0,0.0,9.931039676303044e-05,297.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36968994140625,0.0,0.0,0.0004710857465397,287.33599853515625,294.1499938964844,287.4810485839844,286.4414367675781,287.4358825683594,287.3913269042969,287.3125305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048411786556,6.430231902498917e-09,0.0010048346593976,-0.0158983767032623,0.0,0.0,0.0,-0.0080005545169115,60.0,0.1088645309209823,-0.0,-6.884221193104167e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689880371094,0.0,0.0,9.449320350540802e-05,297.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689880371094,0.0,0.0,9.950589446816592e-05,297.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689880371094,0.0,0.0,7.349471707129851e-05,297.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689880371094,0.0,0.0,9.950589446816592e-05,297.953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690185546875,0.0,0.0,0.0004720131109934,287.33563232421875,294.1499938964844,287.4979858398437,286.4677734375,287.4368896484375,287.4147033691406,287.3125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068191913887,6.661527773843545e-09,0.0010068125557154,-0.0165042448788881,0.0,0.0,0.0,-0.0081152180209755,60.0,0.1214901432394981,-0.0,-6.91135113584096e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689880371094,0.0,0.0,9.449320350540802e-05,297.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689880371094,0.0,0.0,9.950589446816592e-05,297.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689880371094,0.0,0.0,7.349471707129851e-05,297.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689880371094,0.0,0.0,9.950589446816592e-05,297.953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690185546875,0.0,0.0,0.0004720131109934,287.33563232421875,294.1499938964844,287.4979858398437,286.4677734375,287.4368896484375,287.4147033691406,287.3125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068191913887,6.661527773843545e-09,0.0010068125557154,-0.0165042448788881,0.0,0.0,0.0,-0.0081152180209755,60.0,0.1214901432394981,-0.0,-6.91135113584096e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,297.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683166503906,0.0,0.0,9.467568452237174e-05,297.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683166503906,0.0,0.0,9.969805250875652e-05,297.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683166503906,0.0,0.0,7.363664190052077e-05,297.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683166503906,0.0,0.0,9.969805250875652e-05,297.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36834716796875,0.0,0.0,0.0004729246138595,287.3352966308594,294.1499938964844,287.5129699707031,286.4921569824219,287.4381408691406,287.4370422363281,287.3124694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087634436786,6.888865478060779e-09,0.0010087564587593,-0.0170997269451618,0.0,0.0,0.0,-0.0082279192283749,60.0,0.1329279094934463,-0.0,-6.938068963791012e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683166503906,0.0,0.0,9.467568452237174e-05,297.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683166503906,0.0,0.0,9.969805250875652e-05,297.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683166503906,0.0,0.0,7.363664190052077e-05,297.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683166503906,0.0,0.0,9.969805250875652e-05,297.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36834716796875,0.0,0.0,0.0004729246138595,287.3352966308594,294.1499938964844,287.5129699707031,286.4921569824219,287.4381408691406,287.4370422363281,287.3124694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087634436786,6.888865478060779e-09,0.0010087564587593,-0.0170997269451618,0.0,0.0,0.0,-0.0082279192283749,60.0,0.1329279094934463,-0.0,-6.938068963791012e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676452636719,0.0,0.0,9.484423935646193e-05,297.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36767578125,0.0,0.0,9.987555677071214e-05,297.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36767578125,0.0,0.0,7.376774010481313e-05,297.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36767578125,0.0,0.0,9.987555677071214e-05,297.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36767578125,0.0,0.0,0.0004737666167784,287.3349304199219,294.1499938964844,287.52569580078125,286.514404296875,287.4396057128906,287.4579162597656,287.3124389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105593828484,7.098866383614677e-09,0.0010105522815138,-0.0176497809588909,0.0,0.0,0.0,-0.0083320261910557,60.0,0.1429036855697631,-0.0,-6.962795140452728e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676452636719,0.0,0.0,9.484423935646193e-05,297.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36767578125,0.0,0.0,9.987555677071214e-05,297.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36767578125,0.0,0.0,7.376774010481313e-05,297.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36767578125,0.0,0.0,9.987555677071214e-05,297.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36767578125,0.0,0.0,0.0004737666167784,287.3349304199219,294.1499938964844,287.52569580078125,286.514404296875,287.4396057128906,287.4579162597656,287.3124389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105593828484,7.098866383614677e-09,0.0010105522815138,-0.0176497809588909,0.0,0.0,0.0,-0.0083320261910557,60.0,0.1429036855697631,-0.0,-6.962795140452728e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36700439453125,0.0,0.0,9.498655708739534e-05,297.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36700439453125,0.0,0.0,0.0001000254123937,297.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36700439453125,0.0,0.0,7.38784292479977e-05,297.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36700439453125,0.0,0.0,0.0001000254123937,297.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670349121094,0.0,0.0,0.0004744775069411,287.3345947265625,294.1499938964844,287.5360107421875,286.5342712402344,287.4412841796875,287.47686767578125,287.3124389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120756924152,7.276165447933636e-09,0.0010120684746652,-0.0181141681969165,0.0,0.0,0.0,-0.0084199216216802,60.0,0.1512513309717178,-0.0,-6.983704992080676e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36700439453125,0.0,0.0,9.498655708739534e-05,297.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36700439453125,0.0,0.0,0.0001000254123937,297.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36700439453125,0.0,0.0,7.38784292479977e-05,297.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36700439453125,0.0,0.0,0.0001000254123937,297.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670349121094,0.0,0.0,0.0004744775069411,287.3345947265625,294.1499938964844,287.5360107421875,286.5342712402344,287.4412841796875,287.47686767578125,287.3124389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120756924152,7.276165447933636e-09,0.0010120684746652,-0.0181141681969165,0.0,0.0,0.0,-0.0084199216216802,60.0,0.1512513309717178,-0.0,-6.983704992080676e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666687011719,0.0,0.0,9.504597255727276e-05,297.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36669921875,0.0,0.0,0.0001000879856292,297.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36669921875,0.0,0.0,7.392463885480538e-05,297.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36669921875,0.0,0.0,0.0001000879856292,297.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36669921875,0.0,0.0,0.0004747742787003,287.3344116210937,294.1499938964844,287.5401611328125,286.54327392578125,287.442138671875,287.4854736328125,287.3124084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127088753506,7.350187125609864e-09,0.00101270142477,-0.0183080434799194,0.0,0.0,0.0,-0.0084566175937652,60.0,0.1547407209873199,-0.0,-6.992443957187788e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663635253906,0.0,0.0,9.509376832284032e-05,297.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663635253906,0.0,0.0,0.000100138313428,297.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663635253906,0.0,0.0,7.396181899821386e-05,297.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663635253906,0.0,0.0,0.000100138313428,297.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36639404296875,0.0,0.0,0.0004750130465254,287.3342590332031,294.1499938964844,287.54364013671875,286.55157470703125,287.44305419921875,287.4934387207031,287.3124084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132181923836,7.4097323832234e-09,0.001013210741803,-0.0184640008956193,0.0,0.0,0.0,-0.0084861367940902,60.0,0.1577498018741607,-0.0,-6.99947761972908e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36572265625,0.0,0.0,9.51542388065718e-05,297.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36572265625,0.0,0.0,0.000100201999885,297.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36572265625,0.0,0.0,7.400885078823194e-05,297.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36572265625,0.0,0.0,0.000100201999885,297.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3657531738281,0.0,0.0,0.0004753151151817,287.3339233398437,294.1499938964844,287.5483703613281,286.5660705566406,287.4449157714844,287.5072937011719,287.3124084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138625511899,7.485070341317623e-09,0.0010138551006093,-0.0186613220721483,0.0,0.0,0.0,-0.0085234865546226,60.0,0.1622553169727325,-0.0,-7.00838285183636e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36572265625,0.0,0.0,9.51542388065718e-05,297.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36572265625,0.0,0.0,0.000100201999885,297.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36572265625,0.0,0.0,7.400885078823194e-05,297.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36572265625,0.0,0.0,0.000100201999885,297.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3657531738281,0.0,0.0,0.0004753151151817,287.3339233398437,294.1499938964844,287.5483703613281,286.5660705566406,287.4449157714844,287.5072937011719,287.3124084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138625511899,7.485070341317623e-09,0.0010138551006093,-0.0186613220721483,0.0,0.0,0.0,-0.0085234865546226,60.0,0.1622553169727325,-0.0,-7.00838285183636e-08,0.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.76422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3650817871094,0.0,0.050000000745058,9.516379941487683e-05,297.7615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3650817871094,0.0,0.050000000745058,0.0001002120625344,297.8037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3651123046875,0.0,0.050000000745058,7.401628681691363e-05,297.5114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3650817871094,0.0,0.050000000745058,0.0001002120625344,297.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3651123046875,0.0,0.050000000745058,0.0004753628745675,287.3335876464844,291.1499938964844,287.54998779296875,286.5775451660156,287.44677734375,287.5182800292969,287.3124084472656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010139645310118,7.496969267606346e-09,0.0010139569640159,-0.0186924859881401,0.0,0.0,0.0,-0.0085293855518102,60.0,0.1646841019392013,-0.0,-7.009789015910428e-08,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.76422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3650817871094,0.0,0.050000000745058,9.516379941487683e-05,297.7615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3650817871094,0.0,0.050000000745058,0.0001002120625344,297.8037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3651123046875,0.0,0.050000000745058,7.401628681691363e-05,297.5114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3650817871094,0.0,0.050000000745058,0.0001002120625344,297.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3651123046875,0.0,0.050000000745058,0.0004753628745675,287.3335876464844,291.1499938964844,287.54998779296875,286.5775451660156,287.44677734375,287.5182800292969,287.3124084472656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010139645310118,7.496969267606346e-09,0.0010139569640159,-0.0186924859881401,0.0,0.0,0.0,-0.0085293855518102,60.0,0.1646841019392013,-0.0,-7.009789015910428e-08,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.74176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.33160400390625,0.6365562081336975,0.050000000745058,0.0408319495618343,297.7398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.33160400390625,0.6365562081336975,0.050000000745058,0.0429980084300041,297.77886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.33160400390625,0.6365562081336975,0.050000000745058,0.0317581854760646,297.5052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.33160400390625,0.6365562081336975,0.050000000745058,0.0429980084300041,297.9176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3316345214844,0.6365562081336975,0.050000000745058,0.2039640396833419,287.3255615234375,291.1499938964844,287.54998779296875,286.5824890136719,294.1756591796875,295.7616882324219,287.4242553710937,1.0,0.1097253412008285,0.011201599612832,0.011201599612832,1.0,1.0,-0.4373508095741272,8.199107242035097e-07,0.4373499751091003,-0.1210069581866264,0.0,0.0,0.0,10.12212085723877,60.0,935.1720581054688,-0.0,12.27603816986084,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.6940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8090515136719,0.6327367424964905,0.050000000745058,0.0452307574450969,297.69927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8090515136719,0.6327367424964905,0.050000000745058,0.0476301647722721,297.7330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8090515136719,0.6327367424964905,0.050000000745058,0.0351794771850109,297.4919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8090515136719,0.6327367424964905,0.050000000745058,0.0476301647722721,297.8734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8090515136719,0.6327367424964905,0.050000000745058,0.2259369939565658,287.8808288574219,291.1499938964844,287.54998779296875,286.5874328613281,295.0882873535156,297.78533935546875,288.3970031738281,1.0,0.1210903003811836,0.0224031992256641,0.0224031992256641,1.0,1.0,-0.4819382727146148,3.2843975077412324e-06,0.4819349944591522,-0.1295996606349945,0.0,0.0,0.0,12.50376796722412,60.0,1939.4541015625,-0.0,16.678544998168945,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.6333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.51953125,0.5718939900398254,0.050000000745058,0.0456754975020885,297.642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.51953125,0.5718939900398254,0.050000000745058,0.0480984970927238,297.6713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.51953125,0.5718939900398254,0.050000000745058,0.0355253852903842,297.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.51953125,0.5718939900398254,0.050000000745058,0.0480984970927238,297.8104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.51953125,0.5718939900398254,0.050000000745058,0.228158563375473,289.5882873535156,291.1499938964844,287.54998779296875,286.5973205566406,295.0570373535156,297.8184814453125,289.8985290527344,1.0,0.1406005769968032,0.0448063984513282,0.0448063984513282,1.0,1.0,-0.4866820275783539,3.3165004424517974e-05,0.4866488575935364,-0.1308265328407287,0.0,0.0,0.0,20.01513862609864,60.0,1885.533935546875,-0.0,23.18781471252441,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.6333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.51953125,0.5718939900398254,0.050000000745058,0.0456754975020885,297.642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.51953125,0.5718939900398254,0.050000000745058,0.0480984970927238,297.6713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.51953125,0.5718939900398254,0.050000000745058,0.0355253852903842,297.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.51953125,0.5718939900398254,0.050000000745058,0.0480984970927238,297.8104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.51953125,0.5718939900398254,0.050000000745058,0.228158563375473,289.5882873535156,291.1499938964844,287.54998779296875,286.5973205566406,295.0570373535156,297.8184814453125,289.8985290527344,1.0,0.1406005769968032,0.0448063984513282,0.0448063984513282,1.0,1.0,-0.4866820275783539,3.3165004424517974e-05,0.4866488575935364,-0.1308265328407287,0.0,0.0,0.0,20.01513862609864,60.0,1885.533935546875,-0.0,23.18781471252441,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.6158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1101379394531,0.5499683618545532,0.050000000745058,0.0458127632737159,297.6242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1101379394531,0.5499683618545532,0.050000000745058,0.0482430458068847,297.6521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1101379394531,0.5499683618545532,0.050000000745058,0.0356321483850479,297.4656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1101379394531,0.5499683618545532,0.050000000745058,0.0482430458068847,297.789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1101379394531,0.5499683618545532,0.050000000745058,0.2288442254066467,290.1655578613281,291.1499938964844,287.54998779296875,286.6022644042969,295.039794921875,297.7959289550781,290.43212890625,1.0,0.149008572101593,0.0560079962015152,0.0560079962015152,1.0,1.0,-0.4881446659564972,9.221440996043384e-05,0.4880524575710296,-0.1312151849269867,0.0,0.0,0.0,23.68217086791992,60.0,1706.1246337890625,-0.0,26.34176445007324,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.60406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6268005371094,0.5330252051353455,0.050000000745058,0.0459442399442195,297.6107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6268005371094,0.5330252051353455,0.050000000745058,0.0483814962208271,297.6383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6268005371094,0.5330252051353455,0.050000000745058,0.0357344076037406,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6268005371094,0.5330252051353455,0.050000000745058,0.0483814962208271,297.7744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6268005371094,0.5330252051353455,0.050000000745058,0.2295009940862655,290.6761169433594,291.1499938964844,287.54998779296875,286.6072082519531,295.0240783691406,297.77899169921875,290.9185791015625,1.0,0.1565755903720855,0.2448063939809799,0.2448063939809799,0.9973305463790894,1.0,-0.4895458817481994,0.0315936431288719,0.4579522311687469,-0.1003113687038421,0.0,0.0,0.0,27.20092964172364,60.0,1532.20166015625,-0.0,29.37493896484375,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.5926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.52703857421875,0.5099346041679382,0.050000000745058,0.0461844317615032,297.5946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.52703857421875,0.5099346041679382,0.050000000745058,0.0486344285309314,297.6227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.52703857421875,0.5099346041679382,0.050000000745058,0.0359212234616279,297.45849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.52703857421875,0.5099346041679382,0.050000000745058,0.0486344285309314,297.7562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.52703857421875,0.5099346041679382,0.050000000745058,0.2307007908821106,291.5675354003906,291.1499938964844,287.54998779296875,286.6170959472656,294.2371520996094,297.75836181640625,291.7569274902344,1.0,0.1693968921899795,0.6224032044410706,0.6224032044410706,0.9919916987419128,1.0,-0.4921053647994995,0.182416096329689,0.3096892833709717,0.0489420890808105,0.0,0.0,0.0,33.640682220458984,60.0,1115.0235595703125,-0.0,34.94089126586914,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.5926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.52703857421875,0.5099346041679382,0.050000000745058,0.0461844317615032,297.5946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.52703857421875,0.5099346041679382,0.050000000745058,0.0486344285309314,297.6227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.52703857421875,0.5099346041679382,0.050000000745058,0.0359212234616279,297.45849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.52703857421875,0.5099346041679382,0.050000000745058,0.0486344285309314,297.7562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.52703857421875,0.5099346041679382,0.050000000745058,0.2307007908821106,291.5675354003906,291.1499938964844,287.54998779296875,286.6170959472656,294.2371520996094,297.75836181640625,291.7569274902344,1.0,0.1693968921899795,0.6224032044410706,0.6224032044410706,0.9919916987419128,1.0,-0.4921053647994995,0.182416096329689,0.3096892833709717,0.0489420890808105,0.0,0.0,0.0,33.640682220458984,60.0,1115.0235595703125,-0.0,34.94089126586914,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.5901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0392150878906,0.4957363307476043,0.050000000745058,0.0463885217905044,297.5876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0392150878906,0.4957363307476043,0.050000000745058,0.0488493479788303,297.6166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0392150878906,0.4957363307476043,0.050000000745058,0.0360799618065357,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0392150878906,0.4957363307476043,0.050000000745058,0.0488493479788303,297.7487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0392150878906,0.4957363307476043,0.050000000745058,0.2317202687263488,292.0553894042969,291.1499938964844,287.54998779296875,286.626953125,293.3970947265625,297.7496032714844,292.1295166015625,1.0,0.1795525997877121,1.0,1.0,0.9866527915000916,1.0,-0.4942800104618072,0.2117174863815307,0.2825625240802765,0.0772337839007377,0.0,0.0,0.0,39.09862518310547,60.0,546.2116088867188,-0.0,39.735198974609375,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.5901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0392150878906,0.4957363307476043,0.050000000745058,0.0463885217905044,297.5876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0392150878906,0.4957363307476043,0.050000000745058,0.0488493479788303,297.6166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0392150878906,0.4957363307476043,0.050000000745058,0.0360799618065357,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0392150878906,0.4957363307476043,0.050000000745058,0.0488493479788303,297.7487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0392150878906,0.4957363307476043,0.050000000745058,0.2317202687263488,292.0553894042969,291.1499938964844,287.54998779296875,286.626953125,293.3970947265625,297.7496032714844,292.1295166015625,1.0,0.1795525997877121,1.0,1.0,0.9866527915000916,1.0,-0.4942800104618072,0.2117174863815307,0.2825625240802765,0.0772337839007377,0.0,0.0,0.0,39.09862518310547,60.0,546.2116088867188,-0.0,39.735198974609375,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.5902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.3399658203125,0.4860251843929291,0.050000000745058,0.0465573519468307,297.5845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.3399658203125,0.4860251843929291,0.050000000745058,0.0490271337330341,297.61431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3399658203125,0.4860251843929291,0.050000000745058,0.0362112745642662,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.3399658203125,0.4860251843929291,0.050000000745058,0.0490271337330341,297.7460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3399658203125,0.4860251843929291,0.050000000745058,0.2325636148452758,292.3543701171875,290.6499938964844,287.54998779296875,286.6368408203125,293.3749694824219,297.74627685546875,292.4263916015625,1.0,0.1875111013650894,1.0,1.0,0.987276017665863,1.0,-0.4960790276527405,0.2127450704574585,0.283333957195282,0.0773976594209671,0.0,0.0,0.0,43.60920715332031,48.0,374.7737426757813,-0.0,43.7357292175293,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.5902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.3399658203125,0.4860251843929291,0.050000000745058,0.0465573519468307,297.5845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.3399658203125,0.4860251843929291,0.050000000745058,0.0490271337330341,297.61431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3399658203125,0.4860251843929291,0.050000000745058,0.0362112745642662,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.3399658203125,0.4860251843929291,0.050000000745058,0.0490271337330341,297.7460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3399658203125,0.4860251843929291,0.050000000745058,0.2325636148452758,292.3543701171875,290.6499938964844,287.54998779296875,286.6368408203125,293.3749694824219,297.74627685546875,292.4263916015625,1.0,0.1875111013650894,1.0,1.0,0.987276017665863,1.0,-0.4960790276527405,0.2127450704574585,0.283333957195282,0.0773976594209671,0.0,0.0,0.0,43.60920715332031,48.0,374.7737426757813,-0.0,43.7357292175293,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.5924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6048583984375,0.4837308526039123,0.050000000745058,0.046599593013525,297.58404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6048583984375,0.4837308526039123,0.050000000745058,0.0490716136991977,297.614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6048583984375,0.4837308526039123,0.050000000745058,0.0362441278994083,297.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6048583984375,0.4837308526039123,0.050000000745058,0.0490716136991977,297.7465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6048583984375,0.4837308526039123,0.050000000745058,0.2327746152877807,292.61639404296875,290.1499938964844,287.54998779296875,286.6466979980469,293.3721923828125,297.7463073730469,292.6717834472656,1.0,0.1889539808034896,1.0,1.0,0.9878993034362792,1.0,-0.4965294301509857,0.2130763679742813,0.2834530472755432,0.0771491751074791,0.0,0.0,0.0,44.73411178588867,36.0,276.14208984375,-0.0,44.73801803588867,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
