time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12370440,297.5924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6048583984375,0.4837308526039123,0.050000000745058,0.046599593013525,297.58404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6048583984375,0.4837308526039123,0.050000000745058,0.0490716136991977,297.614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6048583984375,0.4837308526039123,0.050000000745058,0.0362441278994083,297.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6048583984375,0.4837308526039123,0.050000000745058,0.0490716136991977,297.7465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6048583984375,0.4837308526039123,0.050000000745058,0.2327746152877807,292.61639404296875,290.1499938964844,287.54998779296875,286.6466979980469,293.3721923828125,297.7463073730469,292.6717834472656,1.0,0.1889539808034896,1.0,1.0,0.9878993034362792,1.0,-0.4965294301509857,0.2130763679742813,0.2834530472755432,0.0771491751074791,0.0,0.0,0.0,44.73411178588867,36.0,276.14208984375,-0.0,44.73801803588867,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.59393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7121276855469,0.4849400818347931,0.050000000745058,0.0465772673487663,297.5844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7121276855469,0.4849400818347931,0.050000000745058,0.0490481071174144,297.6152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.7121276855469,0.4849400818347931,0.050000000745058,0.0362267643213272,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7121276855469,0.4849400818347931,0.050000000745058,0.0490481071174144,297.7475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7121276855469,0.4849400818347931,0.050000000745058,0.232663094997406,292.7220764160156,290.1499938964844,287.54998779296875,286.6516418457031,293.3711853027344,297.7471923828125,292.76971435546875,1.0,0.187761977314949,1.0,1.0,0.988210916519165,1.0,-0.4962916076183319,0.2130492776632309,0.2832423448562622,0.0769286975264549,0.0,0.0,0.0,44.13459396362305,36.0,237.1018524169922,-0.0,44.20389175415039,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.5956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.8042297363281,0.4874412417411804,0.050000000745058,0.0465315915644168,297.5850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8042297363281,0.4874412417411804,0.050000000745058,0.049000009894371,297.6161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8042297363281,0.4874412417411804,0.050000000745058,0.036191239953041,297.47967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8042297363281,0.4874412417411804,0.050000000745058,0.049000009894371,297.7488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.8042297363281,0.4874412417411804,0.050000000745058,0.232434943318367,292.8127746582031,289.6499938964844,287.54998779296875,286.6565856933594,293.3616638183594,297.7484130859375,292.8534851074219,1.0,0.1854827404022216,1.0,1.0,0.9536513686180116,1.0,-0.4958049952983856,0.213483452796936,0.2823215425014496,0.0772179067134857,0.0,0.0,0.0,42.910640716552734,25.0,202.20855712890625,-0.0,43.11492538452149,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.5993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9476318359375,0.4955889284610748,0.050000000745058,0.0463909283280372,297.5868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9476318359375,0.4955889284610748,0.050000000745058,0.0488518811762332,297.6184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9476318359375,0.4955889284610748,0.050000000745058,0.0360818319022655,297.4854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9476318359375,0.4955889284610748,0.050000000745058,0.0488518811762332,297.7520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9476318359375,0.4955889284610748,0.050000000745058,0.2317322939634323,292.95361328125,289.1499938964844,287.54998779296875,286.6664428710937,293.3252868652344,297.75152587890625,292.9817810058594,1.0,0.1785173416137695,1.0,1.0,0.8845322728157043,1.0,-0.494306206703186,0.2147895097732544,0.2795166969299316,0.0783314779400825,0.0,0.0,0.0,39.14376831054688,25.0,140.15614318847656,-0.0,39.77634811401367,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.5993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9476318359375,0.4955889284610748,0.050000000745058,0.0463909283280372,297.5868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9476318359375,0.4955889284610748,0.050000000745058,0.0488518811762332,297.6184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9476318359375,0.4955889284610748,0.050000000745058,0.0360818319022655,297.4854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9476318359375,0.4955889284610748,0.050000000745058,0.0488518811762332,297.7520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9476318359375,0.4955889284610748,0.050000000745058,0.2317322939634323,292.95361328125,289.1499938964844,287.54998779296875,286.6664428710937,293.3252868652344,297.75152587890625,292.9817810058594,1.0,0.1785173416137695,1.0,1.0,0.8845322728157043,1.0,-0.494306206703186,0.2147895097732544,0.2795166969299316,0.0783314779400825,0.0,0.0,0.0,39.14376831054688,25.0,140.15614318847656,-0.0,39.77634811401367,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.6028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0440673828125,0.5029208064079285,0.050000000745058,0.0462786704301834,297.5888671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0440673828125,0.5029208064079285,0.050000000745058,0.0487336665391922,297.6208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0440673828125,0.5029208064079285,0.050000000745058,0.0359945222735405,297.49005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0440673828125,0.5029208064079285,0.050000000745058,0.0487336665391922,297.7554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0440673828125,0.5029208064079285,0.050000000745058,0.2311715334653854,293.0479431152344,288.6499938964844,287.54998779296875,286.6763000488281,293.26348876953125,297.7549133300781,293.06573486328125,1.0,0.1731322705745697,1.0,1.0,0.8154131770133972,1.0,-0.4931097328662872,0.2175328582525253,0.2755768597126007,0.0807556360960006,0.0,0.0,0.0,36.13623428344727,25.0,86.8839111328125,-0.0,37.12514114379883,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.6028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0440673828125,0.5029208064079285,0.050000000745058,0.0462786704301834,297.5888671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0440673828125,0.5029208064079285,0.050000000745058,0.0487336665391922,297.6208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0440673828125,0.5029208064079285,0.050000000745058,0.0359945222735405,297.49005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0440673828125,0.5029208064079285,0.050000000745058,0.0487336665391922,297.7554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0440673828125,0.5029208064079285,0.050000000745058,0.2311715334653854,293.0479431152344,288.6499938964844,287.54998779296875,286.6763000488281,293.26348876953125,297.7549133300781,293.06573486328125,1.0,0.1731322705745697,1.0,1.0,0.8154131770133972,1.0,-0.4931097328662872,0.2175328582525253,0.2755768597126007,0.0807556360960006,0.0,0.0,0.0,36.13623428344727,25.0,86.8839111328125,-0.0,37.12514114379883,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.6047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0812683105469,0.5067415833473206,0.050000000745058,0.0462258234620094,297.5899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0812683105469,0.5067415833473206,0.050000000745058,0.0486780181527137,297.6220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0812683105469,0.5067415833473206,0.050000000745058,0.0359534174203872,297.49237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0812683105469,0.5067415833473206,0.050000000745058,0.0486780181527137,297.7572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0812683105469,0.5067415833473206,0.050000000745058,0.2309075593948364,293.0838623046875,288.6499938964844,287.54998779296875,286.68212890625,293.1251525878906,297.7567749023437,293.09381103515625,1.0,0.1704658716917038,1.0,1.0,0.7194804549217224,1.0,-0.4925466775894165,0.2255997955799102,0.2669468820095062,0.0885500162839889,0.0,0.0,0.0,34.720394134521484,25.0,43.930419921875,-0.0,35.882423400878906,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.6058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.09326171875,0.5091918110847473,0.050000000745058,0.0461938492953777,297.5905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.09326171875,0.5091918110847473,0.050000000745058,0.0486443489789962,297.6227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.09326171875,0.5091918110847473,0.050000000745058,0.035928551107645,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.09326171875,0.5091918110847473,0.050000000745058,0.0486443489789962,297.7583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.09326171875,0.5091918110847473,0.050000000745058,0.2307478487491607,293.09429931640625,288.1499938964844,287.54998779296875,286.6861572265625,292.9229736328125,297.7579650878906,293.0935363769531,1.0,0.1688335835933685,1.0,1.0,0.6536879539489746,1.0,-0.492205947637558,0.236715942621231,0.2554900050163269,0.0994356647133827,0.0,0.0,0.0,33.864253997802734,25.0,-8.06972599029541,-0.0,35.133262634277344,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.6073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.05029296875,0.5136479139328003,0.050000000745058,0.0461392551660537,297.5912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.05029296875,0.5136479139328003,0.050000000745058,0.0485868565738201,297.62359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.05029296875,0.5136479139328003,0.050000000745058,0.0358860865235328,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.05029296875,0.5136479139328003,0.050000000745058,0.0485868565738201,297.76007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.05029296875,0.5136479139328003,0.050000000745058,0.2304751276969909,293.04498291015625,288.1499938964844,287.54998779296875,286.69403076171875,292.05487060546875,297.7597961425781,293.0035095214844,1.0,0.1660216003656387,1.0,1.0,0.5241817831993103,1.0,-0.491624116897583,0.2833703756332397,0.208253726363182,0.1454846411943435,0.0,0.0,0.0,32.40510940551758,25.0,-210.5375518798828,-0.0,33.86310577392578,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.6075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.017333984375,0.51468425989151,0.050000000745058,0.0461271703243255,297.5912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.017333984375,0.51468425989151,0.050000000745058,0.0485741309821605,297.62359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.017333984375,0.51468425989151,0.050000000745058,0.0358766876161098,297.4960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.017333984375,0.51468425989151,0.050000000745058,0.0485741309821605,297.76025390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.017333984375,0.51468425989151,0.050000000745058,0.2304147630929947,293.0094299316406,287.6499938964844,287.54998779296875,286.6960144042969,291.7177734375,297.76007080078125,292.951904296875,1.0,0.1653965562582016,1.0,1.0,0.4919626712799072,1.0,-0.4914953708648681,0.3008190393447876,0.1906763017177581,0.1627483367919922,0.0,0.0,0.0,32.08297348022461,25.0,-289.4741516113281,-0.0,33.58425521850586,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.6070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.8752746582031,0.5171622037887573,0.050000000745058,0.0460991524159908,297.5907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8752746582031,0.5171622037887573,0.050000000745058,0.0485446266829967,297.6229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8752746582031,0.5171622037887573,0.050000000745058,0.0358548946678638,297.4962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8752746582031,0.5171622037887573,0.050000000745058,0.0485446266829967,297.7602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.8752746582031,0.5171622037887573,0.050000000745058,0.2302747964859008,292.8589172363281,287.6499938964844,287.54998779296875,286.700927734375,290.7041015625,297.7602844238281,292.7522277832031,1.0,0.1639437973499298,1.0,1.0,0.4111000299453735,1.0,-0.4911967813968658,0.3514180183410644,0.1397787481546402,0.2128384113311767,0.0,0.0,0.0,31.3371524810791,25.0,-532.88037109375,-0.0,32.94102478027344,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6325378417969,0.5194612145423889,0.050000000745058,0.0460742004215717,297.589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6325378417969,0.5194612145423889,0.050000000745058,0.0485183484852314,297.6211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6325378417969,0.5194612145423889,0.050000000745058,0.0358354896306991,297.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.6325378417969,0.5194612145423889,0.050000000745058,0.0485183484852314,297.759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6325378417969,0.5194612145423889,0.050000000745058,0.2301501631736755,292.60601806640625,287.1499938964844,287.54998779296875,286.7058410644531,289.6239318847656,297.7594909667969,292.4468688964844,1.0,0.162642553448677,1.0,1.0,0.3288800418376922,1.0,-0.4909309148788452,0.4023734331130981,0.088557481765747,0.2632655799388885,0.0,0.0,0.0,30.673608779907227,25.0,-802.127197265625,-0.0,32.3707389831543,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.5923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.404541015625,0.7000963091850281,0.050000000745058,0.0452350340783596,297.5799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.404541015625,0.7000963091850281,0.050000000745058,0.0476346686482429,297.6095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.404541015625,0.7000963091850281,0.050000000745058,0.0351828038692474,297.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.404541015625,0.7000963091850281,0.050000000745058,0.0476346686482429,297.7014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.22735595703125,0.9642894864082336,0.1375780999660492,0.5847431421279907,291.22247314453125,286.6499938964844,287.54998779296875,286.7156982421875,288.2255249023437,297.70947265625,291.00640869140625,1.0,0.1700954735279083,1.0,1.0,0.1644400209188461,1.0,-0.9130033254623412,0.8572422862052917,0.0557610541582107,0.621598482131958,0.0,0.0,0.0,12.154961585998535,25.0,-1737.6424560546875,-0.0,62.23974990844727,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.5923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.404541015625,0.7000963091850281,0.050000000745058,0.0452350340783596,297.5799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.404541015625,0.7000963091850281,0.050000000745058,0.0476346686482429,297.6095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.404541015625,0.7000963091850281,0.050000000745058,0.0351828038692474,297.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.404541015625,0.7000963091850281,0.050000000745058,0.0476346686482429,297.7014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.22735595703125,0.9642894864082336,0.1375780999660492,0.5847431421279907,291.22247314453125,286.6499938964844,287.54998779296875,286.7156982421875,288.2255249023437,297.70947265625,291.00640869140625,1.0,0.1700954735279083,1.0,1.0,0.1644400209188461,1.0,-0.9130033254623412,0.8572422862052917,0.0557610541582107,0.621598482131958,0.0,0.0,0.0,12.154961585998535,25.0,-1737.6424560546875,-0.0,62.23974990844727,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.55010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0203857421875,0.6859033107757568,0.050000000745058,0.0452589653432369,297.5480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0203857421875,0.6859033107757568,0.050000000745058,0.047659870237112,297.57196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0203857421875,0.6859033107757568,0.050000000745058,0.0352014191448688,297.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0203857421875,0.6859033107757568,0.050000000745058,0.047659870237112,297.6002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8953857421875,0.958402156829834,0.1343091279268264,0.6088460087776184,289.89312744140625,286.1499938964844,287.54998779296875,286.7255249023437,287.55010986328125,297.6083984375,289.75640869140625,1.0,0.1759893298149109,1.0,1.0,0.0,1.0,-0.9431488513946532,0.9431472420692444,1.617701286704687e-06,0.7022417783737183,0.0,0.0,0.0,13.165643692016602,25.0,-1636.3955078125,-0.0,68.87362670898438,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.55010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0203857421875,0.6859033107757568,0.050000000745058,0.0452589653432369,297.5480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0203857421875,0.6859033107757568,0.050000000745058,0.047659870237112,297.57196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0203857421875,0.6859033107757568,0.050000000745058,0.0352014191448688,297.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0203857421875,0.6859033107757568,0.050000000745058,0.047659870237112,297.6002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8953857421875,0.958402156829834,0.1343091279268264,0.6088460087776184,289.89312744140625,286.1499938964844,287.54998779296875,286.7255249023437,287.55010986328125,297.6083984375,289.75640869140625,1.0,0.1759893298149109,1.0,1.0,0.0,1.0,-0.9431488513946532,0.9431472420692444,1.617701286704687e-06,0.7022417783737183,0.0,0.0,0.0,13.165643692016602,25.0,-1636.3955078125,-0.0,68.87362670898438,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.5213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.463134765625,0.6888322234153748,0.1174702197313308,0.0452536791563034,297.5259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.463134765625,0.6888322234153748,0.050000000745058,0.0476543046534061,297.5379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4216613769531,0.8408963680267334,0.1201060563325882,0.064575120806694,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.463134765625,0.6888322234153748,0.050000000745058,0.0476543046534061,297.5433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.37945556640625,0.956751823425293,0.132073774933815,0.5986195206642151,289.3763427734375,286.1499938964844,287.54998779296875,286.7313842773437,287.5500183105469,297.550537109375,289.2796630859375,1.0,0.1791779547929763,1.0,1.0,0.0,1.0,-0.9645451307296752,0.9645442366600036,8.701853175807628e-07,0.7186452150344849,0.0,0.0,0.0,13.262020111083984,25.0,-1323.040283203125,-0.0,72.95450592041016,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371520,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1017761230469,0.9014453887939452,0.1148145869374275,0.0945553705096244,297.50982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1474304199219,0.7820728421211243,0.1173348203301429,0.0647574514150619,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.09033203125,0.9369203448295592,0.1164991110563278,0.0814635157585144,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1575927734375,0.7080804705619812,0.050000000745058,0.0476212203502655,297.511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0869445800781,0.9465428590774536,0.1309857368469238,0.5374395251274109,289.0789794921875,286.1499938964844,287.54998779296875,286.7353820800781,287.5500183105469,297.5168151855469,288.99591064453125,1.0,0.1817112565040588,1.0,1.0,0.0,1.0,-0.9910672307014464,0.99106627702713,9.081748544303992e-07,0.7404282689094543,0.0,0.0,0.0,12.750059127807615,45.0,-1148.8856201171875,-0.0,77.02483367919922,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7611999511719,0.9219232201576232,0.1081365197896957,0.0999016314744949,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7611694335937,0.9300472736358644,0.113905481994152,0.1075986921787262,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7600402832031,0.9314319491386414,0.1116664111614227,0.0797763839364051,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8154296875,0.7094913721084595,0.050000000745058,0.0476187914609909,297.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7596130371094,0.9406790137290956,0.1304422914981842,0.5256406664848328,288.7496032714844,286.1499938964844,287.54998779296875,286.7406616210937,287.5500183105469,297.4852600097656,288.6840515136719,1.0,0.1887640655040741,1.0,1.0,0.0,1.0,-1.032694697380066,1.0326937437057495,9.69456209531927e-07,0.7739657163619995,0.0,0.0,0.0,13.204073905944824,45.0,-942.4006958007812,-0.0,86.01697540283203,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5215148925781,0.9073757529258728,0.1036070734262466,0.0955696031451225,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5195617675781,0.926971197128296,0.1103565916419029,0.1064479053020477,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5201721191406,0.920542538166046,0.1084187999367713,0.0772273987531662,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.55206298828125,0.8125948309898376,0.1055096983909607,0.0718929097056388,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5166015625,0.9581139087677002,0.1293992847204208,0.5512398481369019,288.50885009765625,286.1499938964844,287.54998779296875,286.7452087402344,287.5500183105469,297.4551696777344,288.4556884765625,1.0,0.1969630867242813,1.0,1.0,0.0,1.0,-1.0829033851623535,1.0829023122787476,1.0469276503499714e-06,0.8145078420639038,0.0,0.0,0.0,13.825607299804688,63.0,-792.3504638671875,-0.0,97.90074157714844,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3039245605469,0.884076714515686,0.1000054776668548,0.0917790532112121,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3018493652344,0.9044066071510316,0.1072270274162292,0.1032623574137687,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3023681640625,0.8994271159172058,0.1056902110576629,0.0750576853752136,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.30450439453125,0.8849392533302307,0.1016402170062065,0.0969239771366119,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2970886230469,0.9629870653152466,0.127879649400711,0.5792173743247986,288.2908935546875,286.1499938964844,287.54998779296875,286.7501220703125,287.5500183105469,297.42047119140625,288.2497253417969,1.0,0.2074664086103439,1.0,1.0,0.0,1.0,-1.1447921991348269,1.1447911262512207,1.148140654549934e-06,0.864834189414978,0.0,0.0,0.0,15.015406608581545,63.0,-653.4146118164062,-0.0,113.8829345703125,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1412658691406,0.7457337379455566,0.0971542298793792,0.0892057865858078,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1396179199219,0.7631800174713135,0.1046179831027984,0.1008862853050232,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1399230957031,0.7599135041236877,0.103398397564888,0.0735525041818618,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1409912109375,0.7481417655944824,0.0976700112223625,0.094896487891674,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.135986328125,0.8113225698471069,0.1261055320501327,0.5730864405632019,288.1317138671875,286.25,287.54998779296875,286.7550354003906,287.5500183105469,297.38482666015625,288.1023864746094,1.0,0.2171872854232788,1.0,1.0,0.0,1.0,-1.1180719137191772,1.1180708408355713,1.1041703373848577e-06,0.8437400460243225,0.0,0.0,0.0,23.24262237548828,51.0,-514.175537109375,-0.0,123.92081451416016,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9247131347656,0.6743165850639343,0.0930742621421814,0.0854359865188598,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9235534667969,0.693195104598999,0.1008199080824852,0.0972340255975723,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9236755371094,0.6909908056259155,0.0999796390533447,0.0711774006485939,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9248046875,0.6723314523696899,0.0919159725308418,0.0892189368605613,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9210205078125,0.7394012808799744,0.1233483701944351,0.5613041520118713,287.9183959960937,286.3500061035156,287.54998779296875,286.7648620605469,287.5500183105469,297.327880859375,287.8994445800781,1.0,0.2261026352643966,1.0,1.0,0.0,1.0,-1.085351824760437,1.0853508710861206,1.051417143571598e-06,0.8173129558563232,0.0,0.0,0.0,32.0982780456543,39.0,-315.60968017578125,-0.0,132.1867218017578,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9247131347656,0.6743165850639343,0.0930742621421814,0.0854359865188598,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9235534667969,0.693195104598999,0.1008199080824852,0.0972340255975723,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9236755371094,0.6909908056259155,0.0999796390533447,0.0711774006485939,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9248046875,0.6723314523696899,0.0919159725308418,0.0892189368605613,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9210205078125,0.7394012808799744,0.1233483701944351,0.5613041520118713,287.9183959960937,286.3500061035156,287.54998779296875,286.7648620605469,287.5500183105469,297.327880859375,287.8994445800781,1.0,0.2261026352643966,1.0,1.0,0.0,1.0,-1.085351824760437,1.0853508710861206,1.051417143571598e-06,0.8173129558563232,0.0,0.0,0.0,32.0982780456543,39.0,-315.60968017578125,-0.0,132.1867218017578,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7871398925781,0.6515143513679504,0.0902998372912406,0.0828206166625022,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.78631591796875,0.6702364683151245,0.0983131378889083,0.094726987183094,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7864074707031,0.6685506701469421,0.0976206585764885,0.0694637522101402,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.787353515625,0.6469300389289856,0.0881319493055343,0.0853716060519218,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7845764160156,0.7203800082206726,0.1215241849422454,0.5527631640434265,287.7829284667969,286.45001220703125,287.54998779296875,286.7746887207031,287.5500183105469,297.28729248046875,287.7705993652344,1.0,0.2277665585279464,1.0,1.0,0.0,1.0,-1.0622742176055908,1.0622732639312744,1.0152150480280395e-06,0.7986637353897095,0.0,0.0,0.0,35.197593688964844,27.0,-194.8054962158203,-0.0,131.97657775878906,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7871398925781,0.6515143513679504,0.0902998372912406,0.0828206166625022,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.78631591796875,0.6702364683151245,0.0983131378889083,0.094726987183094,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7864074707031,0.6685506701469421,0.0976206585764885,0.0694637522101402,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.787353515625,0.6469300389289856,0.0881319493055343,0.0853716060519218,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7845764160156,0.7203800082206726,0.1215241849422454,0.5527631640434265,287.7829284667969,286.45001220703125,287.54998779296875,286.7746887207031,287.5500183105469,297.28729248046875,287.7705993652344,1.0,0.2277665585279464,1.0,1.0,0.0,1.0,-1.0622742176055908,1.0622732639312744,1.0152150480280395e-06,0.7986637353897095,0.0,0.0,0.0,35.197593688964844,27.0,-194.8054962158203,-0.0,131.97657775878906,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6996459960937,0.6494232416152954,0.0882869958877563,0.080833725631237,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6990966796875,0.6691467761993408,0.0966145098209381,0.0929210484027862,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6991271972656,0.6675475239753723,0.0959431603550911,0.0681629329919815,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6998291015625,0.6430925726890564,0.0854930952191352,0.0826107338070869,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6979064941406,0.7212541699409485,0.1203999295830726,0.5468538999557495,287.6968688964844,286.54998779296875,287.54998779296875,286.7845153808594,287.5500183105469,297.2587585449219,287.6889343261719,1.0,0.2241048961877823,1.0,1.0,0.0,1.0,-1.0457520484924316,1.0457510948181152,9.898068356051226e-07,0.7853173613548279,0.0,0.0,0.0,34.22475051879883,25.0,-120.71343231201172,-0.0,126.11713409423828,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6996459960937,0.6494232416152954,0.0882869958877563,0.080833725631237,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6990966796875,0.6691467761993408,0.0966145098209381,0.0929210484027862,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6991271972656,0.6675475239753723,0.0959431603550911,0.0681629329919815,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6998291015625,0.6430925726890564,0.0854930952191352,0.0826107338070869,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6979064941406,0.7212541699409485,0.1203999295830726,0.5468538999557495,287.6968688964844,286.54998779296875,287.54998779296875,286.7845153808594,287.5500183105469,297.2587585449219,287.6889343261719,1.0,0.2241048961877823,1.0,1.0,0.0,1.0,-1.0457520484924316,1.0457510948181152,9.898068356051226e-07,0.7853173613548279,0.0,0.0,0.0,34.22475051879883,25.0,-120.71343231201172,-0.0,126.11713409423828,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6441650390625,0.6516904234886169,0.0867421254515647,0.079298198223114,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.643798828125,0.672833263874054,0.095418557524681,0.0916271060705185,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6438293457031,0.6711181402206421,0.0947039276361465,0.0671862512826919,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6443176269531,0.6440226435661316,0.0835272297263145,0.0805545523762703,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6430053710937,0.7264264822006226,0.1197563782334327,0.5432074069976807,287.6423645019531,286.6499938964844,287.54998779296875,286.7943420410156,287.5500183105469,297.2386169433594,287.63726806640625,1.0,0.2203990519046783,1.0,1.0,0.0,1.0,-1.034337282180786,1.0343363285064695,9.724999472382478e-07,0.7761011719703674,0.0,0.0,0.0,32.6007080078125,25.0,-74.98856353759766,-0.0,120.48303985595705,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6441650390625,0.6516904234886169,0.0867421254515647,0.079298198223114,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.643798828125,0.672833263874054,0.095418557524681,0.0916271060705185,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6438293457031,0.6711181402206421,0.0947039276361465,0.0671862512826919,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6443176269531,0.6440226435661316,0.0835272297263145,0.0805545523762703,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6430053710937,0.7264264822006226,0.1197563782334327,0.5432074069976807,287.6423645019531,286.6499938964844,287.54998779296875,286.7943420410156,287.5500183105469,297.2386169433594,287.63726806640625,1.0,0.2203990519046783,1.0,1.0,0.0,1.0,-1.034337282180786,1.0343363285064695,9.724999472382478e-07,0.7761011719703674,0.0,0.0,0.0,32.6007080078125,25.0,-74.98856353759766,-0.0,120.48303985595705,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6246337890625,0.652960479259491,0.0860846638679504,0.078650914132595,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.62432861328125,0.6748362183570862,0.094943456351757,0.0911160036921501,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6243591308594,0.673023521900177,0.0941936820745468,0.066786915063858,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6247863769531,0.6447359919548035,0.0827050060033798,0.0797042250633239,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.62371826171875,0.7290835380554199,0.1195575594902038,0.5420217514038086,287.6231689453125,286.6499938964844,287.54998779296875,286.7992553710937,287.5500183105469,297.23077392578125,287.619140625,1.0,0.2188128679990768,1.0,1.0,0.0,1.0,-1.0300233364105225,1.030022382736206,9.66013999459392e-07,0.7726226449012756,0.0,0.0,0.0,31.8773250579834,25.0,-59.14453506469727,-0.0,118.19014739990234,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.609130859375,0.6541861891746521,0.085482157766819,0.0780620574951171,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.60888671875,0.6767942309379578,0.0945259183645248,0.0906698107719421,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.60888671875,0.6748675107955933,0.093735471367836,0.0664308369159698,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6092529296875,0.645458459854126,0.081957921385765,0.0789378136396408,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6083679199219,0.7316683530807495,0.1194172576069831,0.5411475896835327,287.60797119140625,286.75,287.54998779296875,286.8041687011719,287.5500183105469,297.2240905761719,287.604736328125,1.0,0.2173768728971481,1.0,1.0,0.0,1.0,-1.0263841152191162,1.0263831615447998,9.605664672562853e-07,0.7696914076805115,0.0,0.0,0.0,31.223217010498047,25.0,-46.65905380249024,-0.0,116.192626953125,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372420,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5870361328125,0.6564858555793762,0.0843980610370636,0.0770125836133956,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5868530273437,0.6805448532104492,0.0938132777810096,0.0899160578846931,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5868530273437,0.6783579587936401,0.092931292951107,0.0658123716711998,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.58709716796875,0.6468625068664551,0.0806257277727127,0.0775854364037513,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5865173339844,0.7366400361061096,0.119260773062706,0.5400664806365967,287.5862731933594,286.8500061035156,287.54998779296875,286.81396484375,287.5500183105469,297.21319580078125,287.584228515625,1.0,0.2149073928594589,1.0,1.0,0.0,1.0,-1.0205559730529783,1.020555019378662,9.518890919935076e-07,0.7650044560432434,0.0,0.0,0.0,30.079570770263672,25.0,-29.00425910949707,-0.0,112.85336303710938,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372480,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5870361328125,0.6564858555793762,0.0843980610370636,0.0770125836133956,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5868530273437,0.6805448532104492,0.0938132777810096,0.0899160578846931,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5868530273437,0.6783579587936401,0.092931292951107,0.0658123716711998,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.58709716796875,0.6468625068664551,0.0806257277727127,0.0775854364037513,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5865173339844,0.7366400361061096,0.119260773062706,0.5400664806365967,287.5862731933594,286.8500061035156,287.54998779296875,286.81396484375,287.5500183105469,297.21319580078125,287.584228515625,1.0,0.2149073928594589,1.0,1.0,0.0,1.0,-1.0205559730529783,1.020555019378662,9.518890919935076e-07,0.7650044560432434,0.0,0.0,0.0,30.079570770263672,25.0,-29.00425910949707,-0.0,112.85336303710938,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
