time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12372540,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5731506347656,0.6583741903305054,0.0834269896149635,0.0760843232274055,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5730285644531,0.683833658695221,0.0932082086801529,0.0892868265509605,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5730285644531,0.6813634037971497,0.0922275632619857,0.0652796253561973,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5732116699219,0.6479613780975342,0.079441525042057,0.0763991028070449,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.57281494140625,0.7411627769470215,0.1192103773355484,0.5395745635032654,287.5726623535156,286.95001220703125,287.54998779296875,286.82379150390625,287.5500183105469,297.20477294921875,287.5713806152344,1.0,0.2128940820693969,1.0,1.0,0.0,1.0,-1.016032576560974,1.0160317420959473,9.4519464255427e-07,0.7613744139671326,0.0,0.0,0.0,29.14261817932129,25.0,-18.020761489868164,-0.0,110.2001724243164,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372600,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5731506347656,0.6583741903305054,0.0834269896149635,0.0760843232274055,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5730285644531,0.683833658695221,0.0932082086801529,0.0892868265509605,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5730285644531,0.6813634037971497,0.0922275632619857,0.0652796253561973,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5732116699219,0.6479613780975342,0.079441525042057,0.0763991028070449,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.57281494140625,0.7411627769470215,0.1192103773355484,0.5395745635032654,287.5726623535156,286.95001220703125,287.54998779296875,286.82379150390625,287.5500183105469,297.20477294921875,287.5713806152344,1.0,0.2128940820693969,1.0,1.0,0.0,1.0,-1.016032576560974,1.0160317420959473,9.4519464255427e-07,0.7613744139671326,0.0,0.0,0.0,29.14261817932129,25.0,-18.020761489868164,-0.0,110.2001724243164,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372660,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.564453125,0.659723699092865,0.0825303047895431,0.0752369239926338,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5643920898437,0.6865119338035583,0.0926661342382431,0.0887331813573837,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5643920898437,0.6837489604949951,0.0915841981768608,0.0648002177476883,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5644836425781,0.6485964059829712,0.0783523172140121,0.0753202810883522,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5642395019531,0.7451120018959045,0.1192167773842811,0.5394185781478882,287.56414794921875,287.04998779296875,287.54998779296875,286.8335876464844,287.5500183105469,297.1979675292969,287.5633544921875,1.0,0.2112480849027633,1.0,1.0,0.0,1.0,-1.0122933387756348,1.0122923851013184,9.396869700140088e-07,0.7583785057067871,0.0,0.0,0.0,28.3877067565918,25.0,-11.188754081726074,-0.0,108.05694580078124,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372720,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.564453125,0.659723699092865,0.0825303047895431,0.0752369239926338,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5643920898437,0.6865119338035583,0.0926661342382431,0.0887331813573837,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5643920898437,0.6837489604949951,0.0915841981768608,0.0648002177476883,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5644836425781,0.6485964059829712,0.0783523172140121,0.0753202810883522,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5642395019531,0.7451120018959045,0.1192167773842811,0.5394185781478882,287.56414794921875,287.04998779296875,287.54998779296875,286.8335876464844,287.5500183105469,297.1979675292969,287.5633544921875,1.0,0.2112480849027633,1.0,1.0,0.0,1.0,-1.0122933387756348,1.0122923851013184,9.396869700140088e-07,0.7583785057067871,0.0,0.0,0.0,28.3877067565918,25.0,-11.188754081726074,-0.0,108.05694580078124,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372780,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5590209960937,0.6605063080787659,0.0816847905516624,0.0744455531239509,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5589904785156,0.6885433197021484,0.092160165309906,0.0882250666618347,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5589904785156,0.6854855418205261,0.090976670384407,0.0643539056181907,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5590515136719,0.6487213373184204,0.0773268863558769,0.0743140056729316,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.55889892578125,0.748447060585022,0.1192492842674255,0.5394375920295715,287.558837890625,287.1499938964844,287.54998779296875,286.8433837890625,287.5500183105469,297.1922912597656,287.5583190917969,1.0,0.2098937928676605,1.0,1.0,0.0,1.0,-1.0090128183364868,1.00901198387146,9.348738672088076e-07,0.755752444267273,0.0,0.0,0.0,27.78671646118164,25.0,-6.939003944396973,-0.0,106.2938232421875,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372840,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5590209960937,0.6605063080787659,0.0816847905516624,0.0744455531239509,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5589904785156,0.6885433197021484,0.092160165309906,0.0882250666618347,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5589904785156,0.6854855418205261,0.090976670384407,0.0643539056181907,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5590515136719,0.6487213373184204,0.0773268863558769,0.0743140056729316,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.55889892578125,0.748447060585022,0.1192492842674255,0.5394375920295715,287.558837890625,287.1499938964844,287.54998779296875,286.8433837890625,287.5500183105469,297.1922912597656,287.5583190917969,1.0,0.2098937928676605,1.0,1.0,0.0,1.0,-1.0090128183364868,1.00901198387146,9.348738672088076e-07,0.755752444267273,0.0,0.0,0.0,27.78671646118164,25.0,-6.939003944396973,-0.0,106.2938232421875,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372900,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5571594238281,0.6606907844543457,0.0812768787145614,0.0740661099553108,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5570983886719,0.6893210411071777,0.0919156074523925,0.0879822224378585,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.55712890625,0.6861162781715393,0.0906816273927688,0.0641391649842262,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5571594238281,0.6485947966575623,0.0768322572112083,0.0738314241170883,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5570373535156,0.7498841881752014,0.11926931142807,0.5394805669784546,287.5570068359375,287.1499938964844,287.54998779296875,286.8482971191406,287.5500183105469,297.18975830078125,287.5565795898437,1.0,0.2093072533607483,1.0,1.0,0.0,1.0,-1.0074806213378906,1.0074796676635742,9.326311101176544e-07,0.754525899887085,0.0,0.0,0.0,27.535961151123047,25.0,-5.47178840637207,-0.0,105.52519989013672,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372960,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5556640625,0.6607478857040405,0.0808771476149559,0.0736955404281616,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5556335449219,0.689950704574585,0.0916746258735656,0.0877444967627525,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5556335449219,0.686599612236023,0.0903905183076858,0.0639284178614616,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5556945800781,0.6483509540557861,0.0763473510742187,0.0733598470687866,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5555725097656,0.7511756420135498,0.1192894577980041,0.5395328402519226,287.5555419921875,287.25,287.54998779296875,286.8531799316406,287.5500183105469,297.1874084472656,287.5552062988281,1.0,0.2087713032960891,1.0,1.0,0.0,1.0,-1.005994200706482,1.0059932470321655,9.304587251790508e-07,0.7533357739448547,0.0,0.0,0.0,27.31380081176757,25.0,-4.314400672912598,-0.0,104.8177261352539,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373020,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5535583496094,0.6605191230773926,0.0800991505384445,0.0729773342609405,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.55352783203125,0.6908053159713745,0.0911996737122535,0.0872797667980194,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.55352783203125,0.6871643662452698,0.0898166075348854,0.0635156854987144,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5535583496094,0.6475462913513184,0.0754023790359497,0.0724444538354873,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5534973144531,0.7533533573150635,0.1193255558609962,0.5396393537521362,287.553466796875,287.3500061035156,287.54998779296875,286.86297607421875,287.5500183105469,297.18310546875,287.55328369140625,1.0,0.2078267633914947,1.0,1.0,0.0,1.0,-1.0031081438064575,1.0031071901321411,9.262483899874496e-07,0.7510226964950562,0.0,0.0,0.0,26.94314956665039,25.0,-2.672451496124268,-0.0,103.5530014038086,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373080,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5535583496094,0.6605191230773926,0.0800991505384445,0.0729773342609405,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.55352783203125,0.6908053159713745,0.0911996737122535,0.0872797667980194,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.55352783203125,0.6871643662452698,0.0898166075348854,0.0635156854987144,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5535583496094,0.6475462913513184,0.0754023790359497,0.0724444538354873,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5534973144531,0.7533533573150635,0.1193255558609962,0.5396393537521362,287.553466796875,287.3500061035156,287.54998779296875,286.86297607421875,287.5500183105469,297.18310546875,287.55328369140625,1.0,0.2078267633914947,1.0,1.0,0.0,1.0,-1.0031081438064575,1.0031071901321411,9.262483899874496e-07,0.7510226964950562,0.0,0.0,0.0,26.94314956665039,25.0,-2.672451496124268,-0.0,103.5530014038086,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373140,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.55224609375,0.6598939299583435,0.0793473869562149,0.0722864270210266,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5522155761719,0.6911799311637878,0.0907303541898727,0.0868246331810951,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5522155761719,0.6872535943984985,0.0892503410577774,0.0631113946437835,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.55224609375,0.6463748812675476,0.0744864866137504,0.0715609788894653,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5522155761719,0.7550401091575623,0.1193514466285705,0.5397215485572815,287.5521850585937,287.45001220703125,287.54998779296875,286.8727722167969,287.5500183105469,297.1792297363281,287.55206298828125,1.0,0.2070219814777374,1.0,1.0,0.0,1.0,-1.0002856254577637,1.0002846717834473,9.221397476721904e-07,0.7487563490867615,0.0,0.0,0.0,26.65500831604004,25.0,-1.6539946794509888,-0.0,102.4489288330078,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373200,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.55224609375,0.6598939299583435,0.0793473869562149,0.0722864270210266,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5522155761719,0.6911799311637878,0.0907303541898727,0.0868246331810951,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5522155761719,0.6872535943984985,0.0892503410577774,0.0631113946437835,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.55224609375,0.6463748812675476,0.0744864866137504,0.0715609788894653,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5522155761719,0.7550401091575623,0.1193514466285705,0.5397215485572815,287.5521850585937,287.45001220703125,287.54998779296875,286.8727722167969,287.5500183105469,297.1792297363281,287.55206298828125,1.0,0.2070219814777374,1.0,1.0,0.0,1.0,-1.0002856254577637,1.0002846717834473,9.221397476721904e-07,0.7487563490867615,0.0,0.0,0.0,26.65500831604004,25.0,-1.6539946794509888,-0.0,102.4489288330078,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373260,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5514221191406,0.6589481234550476,0.078618936240673,0.0716196745634079,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5514221191406,0.69115149974823,0.0902639105916023,0.0863753333687782,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5514221191406,0.6869449019432068,0.0886891633272171,0.06271293759346,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5514221191406,0.6449077129364014,0.0735959932208061,0.0707049444317817,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5513916015625,0.756303608417511,0.1193635761737823,0.5397575497627258,287.5513916015625,287.54998779296875,287.54998779296875,286.8822326660156,287.5500183105469,297.1757202148437,287.5513000488281,1.0,0.2063256353139877,1.0,1.0,0.0,1.0,-0.9974836707115172,0.9974827170372008,9.180702136291076e-07,0.7465030550956726,0.0,0.0,0.0,26.4324893951416,25.0,-1.0248124599456787,-0.0,101.46612548828124,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373320,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5514221191406,0.6589481234550476,0.078618936240673,0.0716196745634079,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5514221191406,0.69115149974823,0.0902639105916023,0.0863753333687782,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5514221191406,0.6869449019432068,0.0886891633272171,0.06271293759346,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5514221191406,0.6449077129364014,0.0735959932208061,0.0707049444317817,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5513916015625,0.756303608417511,0.1193635761737823,0.5397575497627258,287.5513916015625,287.54998779296875,287.54998779296875,286.8822326660156,287.5500183105469,297.1757202148437,287.5513000488281,1.0,0.2063256353139877,1.0,1.0,0.0,1.0,-0.9974836707115172,0.9974827170372008,9.180702136291076e-07,0.7465030550956726,0.0,0.0,0.0,26.4324893951416,25.0,-1.0248124599456787,-0.0,101.46612548828124,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373380,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5509338378906,0.6577463150024414,0.0779096633195877,0.0709730461239814,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5509033203125,0.6907930970191956,0.0897991210222244,0.0859298333525657,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5509033203125,0.686311662197113,0.0881319567561149,0.0623188875615596,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5509338378906,0.6432095766067505,0.0727278515696525,0.0698727592825889,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5509033203125,0.7572104334831238,0.1193600445985794,0.5397347211837769,287.5509033203125,287.6499938964844,287.54998779296875,286.8910522460937,287.5500183105469,297.1724853515625,287.55084228515625,1.0,0.2057123482227325,1.0,1.0,0.0,1.0,-0.9946736693382264,0.99467271566391,9.13999599561066e-07,0.7442417740821838,0.0,0.0,0.0,26.26161766052246,25.0,-0.6353691816329956,-0.0,100.57381439208984,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373440,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5509338378906,0.6577463150024414,0.0779096633195877,0.0709730461239814,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5509033203125,0.6907930970191956,0.0897991210222244,0.0859298333525657,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5509033203125,0.686311662197113,0.0881319567561149,0.0623188875615596,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5509338378906,0.6432095766067505,0.0727278515696525,0.0698727592825889,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5509033203125,0.7572104334831238,0.1193600445985794,0.5397347211837769,287.5509033203125,287.6499938964844,287.54998779296875,286.8910522460937,287.5500183105469,297.1724853515625,287.55084228515625,1.0,0.2057123482227325,1.0,1.0,0.0,1.0,-0.9946736693382264,0.99467271566391,9.13999599561066e-07,0.7442417740821838,0.0,0.0,0.0,26.26161766052246,25.0,-0.6353691816329956,-0.0,100.57381439208984,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373500,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5507507324219,0.6570659279823303,0.07756157964468,0.0706563293933868,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5507507324219,0.6905091404914856,0.0895672664046287,0.085708238184452,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5507507324219,0.6858925223350525,0.0878547951579094,0.0621233358979225,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5507507324219,0.6422907710075378,0.0723017156124115,0.0694649294018745,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5507202148437,0.7575473189353943,0.1193520501255989,0.539698600769043,287.5507202148437,287.6499938964844,287.54998779296875,286.89520263671875,287.5500183105469,297.17095947265625,287.5506896972656,1.0,0.2054308801889419,1.0,1.0,0.0,1.0,-0.9932599663734436,0.993259072303772,9.119557375925068e-07,0.7431035041809082,0.0,0.0,0.0,26.192197799682617,25.0,-0.5013226270675659,-0.0,100.15448760986328,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373560,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.55059814453125,0.656343936920166,0.0772177651524543,0.0703437328338623,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.55059814453125,0.6901678442955017,0.0893358215689659,0.0854873433709144,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.55059814453125,0.6854174733161926,0.0875786170363426,0.061928704380989,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.55059814453125,0.6413360238075256,0.0718806535005569,0.0690622329711914,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.55059814453125,0.7578188180923462,0.1193399727344513,0.5396459102630615,287.55059814453125,287.75,287.54998779296875,286.8992004394531,287.5500183105469,297.16949462890625,287.5505676269531,1.0,0.2051628232002258,1.0,1.0,0.0,1.0,-0.9918395280838012,0.9918386340141296,9.099046565097524e-07,0.7419593334197998,0.0,0.0,0.0,26.13144302368164,25.0,-0.3952041268348694,-0.0,99.74935913085938,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373620,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5504150390625,0.6548023223876953,0.0765437260270118,0.0697313696146011,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5504150390625,0.6893397569656372,0.0888744667172432,0.0850477665662765,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5504150390625,0.6843264698982239,0.0870295614004135,0.061542309820652,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5504150390625,0.63934326171875,0.0710540786385536,0.0682723671197891,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5504150390625,0.7581900954246521,0.1193035542964935,0.5394894480705261,287.5504150390625,287.8500061035156,287.54998779296875,286.9066772460937,287.5500183105469,297.1667175292969,287.5503845214844,1.0,0.2046603560447693,1.0,1.0,0.0,1.0,-0.9889773726463318,0.9889764785766602,9.057799843503744e-07,0.7396526336669922,0.0,0.0,0.0,26.03185272216797,25.0,-0.2442210465669632,-0.0,98.9744110107422,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373680,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5504150390625,0.6548023223876953,0.0765437260270118,0.0697313696146011,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5504150390625,0.6893397569656372,0.0888744667172432,0.0850477665662765,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5504150390625,0.6843264698982239,0.0870295614004135,0.061542309820652,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5504150390625,0.63934326171875,0.0710540786385536,0.0682723671197891,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5504150390625,0.7581900954246521,0.1193035542964935,0.5394894480705261,287.5504150390625,287.8500061035156,287.54998779296875,286.9066772460937,287.5500183105469,297.1667175292969,287.5503845214844,1.0,0.2046603560447693,1.0,1.0,0.0,1.0,-0.9889773726463318,0.9889764785766602,9.057799843503744e-07,0.7396526336669922,0.0,0.0,0.0,26.03185272216797,25.0,-0.2442210465669632,-0.0,98.9744110107422,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373740,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.55029296875,0.6531656384468079,0.0758892819285392,0.0691371858119964,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.55029296875,0.688351035118103,0.0884158685803413,0.0846115499734878,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.55029296875,0.683081328868866,0.0864856541156768,0.061160072684288,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.55029296875,0.6372703909873962,0.0702491775155067,0.0675037950277328,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.55029296875,0.7583631873130798,0.119250863790512,0.5392640233039856,287.55029296875,287.95001220703125,287.54998779296875,286.9135437011719,287.5500183105469,297.16412353515625,287.5502624511719,1.0,0.2041951417922973,1.0,1.0,0.0,1.0,-0.9860888123512268,0.9860879182815552,9.016282547236188e-07,0.7373228669166565,0.0,0.0,0.0,25.956615447998047,25.0,-0.151817038655281,-0.0,98.23851776123048,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373800,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.55029296875,0.6531656384468079,0.0758892819285392,0.0691371858119964,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.55029296875,0.688351035118103,0.0884158685803413,0.0846115499734878,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.55029296875,0.683081328868866,0.0864856541156768,0.061160072684288,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.55029296875,0.6372703909873962,0.0702491775155067,0.0675037950277328,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.55029296875,0.7583631873130798,0.119250863790512,0.5392640233039856,287.55029296875,287.95001220703125,287.54998779296875,286.9135437011719,287.5500183105469,297.16412353515625,287.5502624511719,1.0,0.2041951417922973,1.0,1.0,0.0,1.0,-0.9860888123512268,0.9860879182815552,9.016282547236188e-07,0.7373228669166565,0.0,0.0,0.0,25.956615447998047,25.0,-0.151817038655281,-0.0,98.23851776123048,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373860,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502624511719,0.6522920727729797,0.0755571275949478,0.0688356757164001,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502319335937,0.6877887845039368,0.0881788060069084,0.0843862518668174,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502319335937,0.6823883056640625,0.0862051621079444,0.0609630905091762,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502624511719,0.6361737847328186,0.0698393508791923,0.0671126097440719,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502319335937,0.7583897709846497,0.1192173287272453,0.5391203165054321,287.5502319335937,287.95001220703125,287.54998779296875,286.9168395996094,287.5500183105469,297.162841796875,287.5502319335937,1.0,0.2039646059274673,1.0,1.0,0.0,1.0,-0.9845781326293944,0.9845772385597228,8.99461269909807e-07,0.7361037135124207,0.0,0.0,0.0,25.92493438720703,25.0,-0.1186216995120048,-0.0,97.8678970336914,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373920,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502014160156,0.6514785289764404,0.0752555802464485,0.0685619562864303,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502014160156,0.6872475743293762,0.0879609882831573,0.0841793119907379,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502014160156,0.6817278861999512,0.0859477967023849,0.0607823990285396,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502319335937,0.6351556181907654,0.0694663301110267,0.0667565912008285,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502014160156,0.7583828568458557,0.1191828697919845,0.5389724969863892,287.5502014160156,288.04998779296875,287.54998779296875,286.91973876953125,287.5500183105469,297.1617126464844,287.5502014160156,1.0,0.2037572711706161,1.0,1.0,0.0,1.0,-0.9831796288490297,0.983178734779358,8.974579941423144e-07,0.73497474193573,0.0,0.0,0.0,25.89923667907715,25.0,-0.094136819243431,-0.0,97.5317153930664,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373980,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5501708984375,0.6497738361358643,0.0746444016695022,0.0680071040987968,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5501708984375,0.6860615611076355,0.0875109508633613,0.0837519094347953,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5501708984375,0.6802986860275269,0.085417091846466,0.0604099296033382,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5501708984375,0.6330258846282959,0.0687066912651062,0.0660316497087478,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5501708984375,0.7582792043685913,0.1191001832485199,0.5386167168617249,287.5501708984375,288.1499938964844,287.54998779296875,286.9252624511719,287.5500183105469,297.1594543457031,287.5501403808594,1.0,0.2033405900001526,1.0,1.0,0.0,1.0,-0.9802565574645996,0.980255663394928,8.932790933613433e-07,0.7326136827468872,0.0,0.0,0.0,25.855440139770508,25.0,-0.0584173761308193,-0.0,96.84809112548828,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374040,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5501708984375,0.6497738361358643,0.0746444016695022,0.0680071040987968,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5501708984375,0.6860615611076355,0.0875109508633613,0.0837519094347953,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5501708984375,0.6802986860275269,0.085417091846466,0.0604099296033382,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5501708984375,0.6330258846282959,0.0687066912651062,0.0660316497087478,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5501708984375,0.7582792043685913,0.1191001832485199,0.5386167168617249,287.5501708984375,288.1499938964844,287.54998779296875,286.9252624511719,287.5500183105469,297.1594543457031,287.5501403808594,1.0,0.2033405900001526,1.0,1.0,0.0,1.0,-0.9802565574645996,0.980255663394928,8.932790933613433e-07,0.7326136827468872,0.0,0.0,0.0,25.855440139770508,25.0,-0.0584173761308193,-0.0,96.84809112548828,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374100,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5501403808594,0.6489240527153015,0.0743481814861297,0.0677381232380867,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5501403808594,0.6854457259178162,0.0872882157564163,0.0835404321551323,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5501403808594,0.6795639991760254,0.0851549282670021,0.0602259673178195,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5501403808594,0.6319627165794373,0.0683363303542137,0.0656782016158104,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5501403808594,0.7581878900527954,0.119053341448307,0.5384145379066467,287.5501403808594,288.1499938964844,287.54998779296875,286.92779541015625,287.5500183105469,297.15838623046875,287.5501403808594,1.0,0.2031388878822326,1.0,1.0,0.0,1.0,-0.9787921905517578,0.9787912964820862,8.911898703445331e-07,0.7314302325248718,0.0,0.0,0.0,25.837661743164062,25.0,-0.0462471693754196,-0.0,96.5137939453125,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374160,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5501403808594,0.6480793952941895,0.0740576982498169,0.0674742832779884,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5501403808594,0.6848201155662537,0.0870670080184936,0.083330400288105,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5501403808594,0.6788211464881897,0.0848948135972023,0.0600434429943561,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5501403808594,0.6309029459953308,0.067971684038639,0.0653301700949668,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5501403808594,0.7580768465995789,0.119003377854824,0.5381985902786255,287.5501403808594,288.25,287.54998779296875,286.9301452636719,287.5500183105469,297.1573181152344,287.5501403808594,1.0,0.2029404938220977,1.0,1.0,0.0,1.0,-0.9773274660110474,0.9773265719413756,8.891029210644774e-07,0.7302460670471191,0.0,0.0,0.0,25.82184410095215,25.0,-0.0365014523267746,-0.0,96.1834716796875,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374220,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.55010986328125,0.6464167237281799,0.0734961628913879,0.0669639930129051,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.55010986328125,0.6835477352142334,0.0866301208734512,0.0829155668616294,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.55010986328125,0.6773194074630737,0.0843818038702011,0.0596834383904933,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.55010986328125,0.6288021206855774,0.0672614276409149,0.0646521672606468,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.55010986328125,0.7578002214431763,0.1188937574625015,0.5377233028411865,287.55010986328125,288.3500061035156,287.54998779296875,286.93438720703125,287.5500183105469,297.15533447265625,287.55010986328125,1.0,0.2025528997182846,1.0,1.0,0.0,1.0,-0.974400758743286,0.9743999242782592,8.849415848999342e-07,0.727878749370575,0.0,0.0,0.0,25.79536437988281,25.0,-0.0227804835885763,-0.0,95.53436279296876,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374280,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.55010986328125,0.6464167237281799,0.0734961628913879,0.0669639930129051,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.55010986328125,0.6835477352142334,0.0866301208734512,0.0829155668616294,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.55010986328125,0.6773194074630737,0.0843818038702011,0.0596834383904933,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.55010986328125,0.6288021206855774,0.0672614276409149,0.0646521672606468,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.55010986328125,0.7578002214431763,0.1188937574625015,0.5377233028411865,287.55010986328125,288.3500061035156,287.54998779296875,286.93438720703125,287.5500183105469,297.15533447265625,287.55010986328125,1.0,0.2025528997182846,1.0,1.0,0.0,1.0,-0.974400758743286,0.9743999242782592,8.849415848999342e-07,0.727878749370575,0.0,0.0,0.0,25.79536437988281,25.0,-0.0227804835885763,-0.0,95.53436279296876,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374340,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.55010986328125,0.644803524017334,0.0729616060853004,0.0664777979254722,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.55010986328125,0.6822619438171387,0.0862015187740325,0.0825084820389747,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.55010986328125,0.675811231136322,0.0838792920112609,0.0593307055532932,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.55010986328125,0.6267351508140564,0.0665772408246994,0.0639987885951995,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.55010986328125,0.7574644684791565,0.118771918118,0.5371931791305542,287.55010986328125,288.45001220703125,287.54998779296875,286.9379577636719,287.5500183105469,297.15350341796875,287.55010986328125,1.0,0.2021755874156952,1.0,1.0,0.0,1.0,-0.9714848399162292,0.9714840054512024,8.808068514554179e-07,0.7255185842514038,0.0,0.0,0.0,25.77406120300293,25.0,-0.0143034029752016,-0.0,94.89913177490234,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374400,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.55010986328125,0.644803524017334,0.0729616060853004,0.0664777979254722,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.55010986328125,0.6822619438171387,0.0862015187740325,0.0825084820389747,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.55010986328125,0.675811231136322,0.0838792920112609,0.0593307055532932,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.55010986328125,0.6267351508140564,0.0665772408246994,0.0639987885951995,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.55010986328125,0.7574644684791565,0.118771918118,0.5371931791305542,287.55010986328125,288.45001220703125,287.54998779296875,286.9379577636719,287.5500183105469,297.15350341796875,287.55010986328125,1.0,0.2021755874156952,1.0,1.0,0.0,1.0,-0.9714848399162292,0.9714840054512024,8.808068514554179e-07,0.7255185842514038,0.0,0.0,0.0,25.77406120300293,25.0,-0.0143034029752016,-0.0,94.89913177490234,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374460,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.55010986328125,0.6432550549507141,0.0724559873342514,0.0660174041986465,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.55010986328125,0.680978000164032,0.0857825428247451,0.0821103602647781,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.55010986328125,0.6743120551109314,0.0833885818719863,0.0589861273765563,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.55010986328125,0.624711811542511,0.0659205392003059,0.063371330499649,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.55010986328125,0.7570822834968567,0.1186384335160255,0.5366106033325195,287.55010986328125,288.54998779296875,287.54998779296875,286.9408874511719,287.5500183105469,297.1517639160156,287.5500793457031,1.0,0.2018069773912429,1.0,1.0,0.0,1.0,-0.9685885310173036,0.9685876369476318,8.767109420659835e-07,0.7231726050376892,0.0,0.0,0.0,25.756366729736328,25.0,-0.0091262906789779,-0.0,94.27688598632812,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374520,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.55010986328125,0.6432550549507141,0.0724559873342514,0.0660174041986465,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.55010986328125,0.680978000164032,0.0857825428247451,0.0821103602647781,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.55010986328125,0.6743120551109314,0.0833885818719863,0.0589861273765563,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.55010986328125,0.624711811542511,0.0659205392003059,0.063371330499649,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.55010986328125,0.7570822834968567,0.1186384335160255,0.5366106033325195,287.55010986328125,288.54998779296875,287.54998779296875,286.9408874511719,287.5500183105469,297.1517639160156,287.5500793457031,1.0,0.2018069773912429,1.0,1.0,0.0,1.0,-0.9685885310173036,0.9685876369476318,8.767109420659835e-07,0.7231726050376892,0.0,0.0,0.0,25.756366729736328,25.0,-0.0091262906789779,-0.0,94.27688598632812,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374580,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.55010986328125,0.6417803764343262,0.0719797015190124,0.0655831173062324,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.55010986328125,0.6797080039978027,0.0853739604353904,0.0817218646407127,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.55010986328125,0.6728335618972778,0.0829103291034698,0.058650117367506,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.55010986328125,0.6227359175682068,0.0652912706136703,0.0627696961164474,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.55010986328125,0.7566656470298767,0.1184944063425064,0.535980224609375,287.55010986328125,288.6499938964844,287.54998779296875,286.94317626953125,287.5500183105469,297.1501159667969,287.5500793457031,1.0,0.2014457136392593,1.0,1.0,0.0,1.0,-0.9657189846038818,0.965718150138855,8.726639748601883e-07,0.7208468317985535,0.0,0.0,0.0,25.740951538085938,25.0,-0.0059424745850265,-0.0,93.6667938232422,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
