time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12374640,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.55010986328125,0.6417803764343262,0.0719797015190124,0.0655831173062324,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.55010986328125,0.6797080039978027,0.0853739604353904,0.0817218646407127,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.55010986328125,0.6728335618972778,0.0829103291034698,0.058650117367506,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.55010986328125,0.6227359175682068,0.0652912706136703,0.0627696961164474,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.55010986328125,0.7566656470298767,0.1184944063425064,0.535980224609375,287.55010986328125,288.6499938964844,287.54998779296875,286.94317626953125,287.5500183105469,297.1501159667969,287.5500793457031,1.0,0.2014457136392593,1.0,1.0,0.0,1.0,-0.9657189846038818,0.965718150138855,8.726639748601883e-07,0.7208468317985535,0.0,0.0,0.0,25.740951538085938,25.0,-0.0059424745850265,-0.0,93.6667938232422,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374700,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.55010986328125,0.641074538230896,0.0717533156275749,0.0653764382004737,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.55010986328125,0.6790816783905029,0.0851740166544914,0.0815316587686538,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.55010986328125,0.6721055507659912,0.0826763361692428,0.0584856420755386,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.55010986328125,0.6217681765556335,0.0649874955415725,0.0624790973961353,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.55010986328125,0.7564467191696167,0.1184185445308685,0.5356475114822388,287.55010986328125,288.6499938964844,287.54998779296875,286.9440612792969,287.5500183105469,297.1493530273437,287.5500793457031,1.0,0.2012676894664764,1.0,1.0,0.0,1.0,-0.9642971158027648,0.964296281337738,8.70662631768937e-07,0.7196937799453735,0.0,0.0,0.0,25.733821868896484,25.0,-0.0048647765070199,-0.0,93.36638641357422,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374760,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.6403906345367432,0.0715348273515701,0.0651767775416374,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.6784625053405762,0.0849770978093147,0.0813442394137382,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.6713864207267761,0.0824458673596382,0.0583235844969749,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.6208140850067139,0.0646909549832344,0.0621952824294567,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.7562221884727478,0.1183402761816978,0.5353038907051086,287.5500793457031,288.75,287.54998779296875,286.9447937011719,287.5500183105469,297.1485900878906,287.5500793457031,1.0,0.2010913044214248,1.0,1.0,0.0,1.0,-0.9628849625587464,0.9628841280937196,8.686775458954799e-07,0.7185481786727905,0.0,0.0,0.0,25.72693252563477,25.0,-0.0040288930758833,-0.0,93.06903839111328,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374820,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.6390926837921143,0.0711223259568214,0.0647992193698883,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.6772499084472656,0.0845929011702537,0.0809783414006233,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.6699787974357605,0.0819960460066795,0.0580071061849594,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.6189492344856262,0.0641200393438339,0.0616485103964805,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.755759060382843,0.1181768178939819,0.5345849990844727,287.5500793457031,288.8500061035156,287.54998779296875,286.9457702636719,287.5500183105469,297.1471862792969,287.5500793457031,1.0,0.2007433325052261,1.0,1.0,0.0,1.0,-0.9600937366485596,0.9600929021835328,8.647616027701588e-07,0.7162826061248779,0.0,0.0,0.0,25.71356773376465,25.0,-0.0028903973288834,-0.0,92.48374938964844,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374880,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.6390926837921143,0.0711223259568214,0.0647992193698883,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.6772499084472656,0.0845929011702537,0.0809783414006233,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.6699787974357605,0.0819960460066795,0.0580071061849594,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.6189492344856262,0.0641200393438339,0.0616485103964805,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.755759060382843,0.1181768178939819,0.5345849990844727,287.5500793457031,288.8500061035156,287.54998779296875,286.9457702636719,287.5500183105469,297.1471862792969,287.5500793457031,1.0,0.2007433325052261,1.0,1.0,0.0,1.0,-0.9600937366485596,0.9600929021835328,8.647616027701588e-07,0.7162826061248779,0.0,0.0,0.0,25.71356773376465,25.0,-0.0028903973288834,-0.0,92.48374938964844,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374940,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.6378932595252991,0.0707436129450798,0.0644516944885253,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.6760773658752441,0.0842224285006523,0.0806251466274261,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.6686176657676697,0.0815618708729744,0.057701364159584,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.6171455383300781,0.0635794103145599,0.0611301697790622,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.7552815675735474,0.118004597723484,0.5338260531425476,287.5500793457031,288.95001220703125,287.54998779296875,286.94610595703125,287.5500183105469,297.1458435058594,287.5500793457031,1.0,0.2004017978906631,1.0,1.0,0.0,1.0,-0.9573526978492736,0.9573518633842468,8.60925979395688e-07,0.7140561938285828,0.0,0.0,0.0,25.700336456298828,25.0,-0.0022379078436642,-0.0,91.91143035888672,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375000,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.6378932595252991,0.0707436129450798,0.0644516944885253,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.6760773658752441,0.0842224285006523,0.0806251466274261,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.6686176657676697,0.0815618708729744,0.057701364159584,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.6171455383300781,0.0635794103145599,0.0611301697790622,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.7552815675735474,0.118004597723484,0.5338260531425476,287.5500793457031,288.95001220703125,287.54998779296875,286.94610595703125,287.5500183105469,297.1458435058594,287.5500793457031,1.0,0.2004017978906631,1.0,1.0,0.0,1.0,-0.9573526978492736,0.9573518633842468,8.60925979395688e-07,0.7140561938285828,0.0,0.0,0.0,25.700336456298828,25.0,-0.0022379078436642,-0.0,91.91143035888672,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375060,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.6372237205505371,0.070533238351345,0.0642581656575203,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.6753957867622375,0.0840071812272071,0.0804197639226913,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.6678259968757629,0.0813093110918998,0.0575233809649944,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.6160946488380432,0.0632699579000473,0.0608331933617591,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.7549899220466614,0.1178972721099853,0.5333523750305176,287.5500793457031,288.95001220703125,287.54998779296875,286.94598388671875,287.5500183105469,297.14508056640625,287.5500793457031,1.0,0.2002000212669372,1.0,1.0,0.0,1.0,-0.9557353258132936,0.9557344317436218,8.586671924604161e-07,0.7127416729927063,0.0,0.0,0.0,25.69229316711425,25.0,-0.0020001104567199,-0.0,91.57454681396484,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375120,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.6367983222007751,0.0703999549150466,0.0641353577375412,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.6749510765075684,0.0838666707277298,0.0802856087684631,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.667309045791626,0.081144280731678,0.0574070252478122,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.6154070496559143,0.0630697831511497,0.0606409646570682,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.7547939419746399,0.1178241744637489,0.5330294966697693,287.5500793457031,289.04998779296875,287.54998779296875,286.9457702636719,287.5500183105469,297.14459228515625,287.5500793457031,1.0,0.2000668048858642,1.0,1.0,0.0,1.0,-0.9546689987182616,0.9546681642532348,8.571798844059231e-07,0.7118746638298035,0.0,0.0,0.0,25.686845779418945,25.0,-0.0018847379833459,-0.0,91.35270690917967,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375180,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.6358135342597961,0.0700927451252937,0.0638516023755073,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.6738765239715576,0.0835267454385757,0.0799608081579208,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.6660583019256592,0.0807443410158157,0.0571248531341552,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.613739550113678,0.0625921934843063,0.0601819455623626,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.7542991638183594,0.1176359131932258,0.5321969389915466,287.5500793457031,289.1499938964844,287.54998779296875,286.9447937011719,287.5500183105469,297.1434020996094,287.5500793457031,1.0,0.1997387409210205,1.0,1.0,0.0,1.0,-0.952049732208252,0.9520488381385804,8.535325264347193e-07,0.709743857383728,0.0,0.0,0.0,25.6728458404541,25.0,-0.0017110856715589,-0.0,90.80843353271484,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375240,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.6358135342597961,0.0700927451252937,0.0638516023755073,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.6738765239715576,0.0835267454385757,0.0799608081579208,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.6660583019256592,0.0807443410158157,0.0571248531341552,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.613739550113678,0.0625921934843063,0.0601819455623626,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.7542991638183594,0.1176359131932258,0.5321969389915466,287.5500793457031,289.1499938964844,287.54998779296875,286.9447937011719,287.5500183105469,297.1434020996094,287.5500793457031,1.0,0.1997387409210205,1.0,1.0,0.0,1.0,-0.952049732208252,0.9520488381385804,8.535325264347193e-07,0.709743857383728,0.0,0.0,0.0,25.6728458404541,25.0,-0.0017110856715589,-0.0,90.80843353271484,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375300,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.6353617906570435,0.0699524879455566,0.0637217015027999,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.6733590960502625,0.0833627432584762,0.0798039808869361,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.6654548645019531,0.0805509760975837,0.0569883398711681,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.6129322648048401,0.0623651184141635,0.0599635131657123,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.7540497183799744,0.1175390630960464,0.5317681431770325,287.5500793457031,289.1499938964844,287.54998779296875,286.9440612792969,287.5500183105469,297.1428527832031,287.5500793457031,1.0,0.1995773315429687,1.0,1.0,0.0,1.0,-0.9507648944854736,0.9507640600204468,8.517466767443693e-07,0.708698034286499,0.0,0.0,0.0,25.66562843322754,25.0,-0.0016631026519462,-0.0,90.54175567626952,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375360,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.6349387764930725,0.0698216333985328,0.0636002421379089,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.6728560328483582,0.0832030549645423,0.0796511769294738,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.6648672819137573,0.0803623721003532,0.0568551160395145,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.6121447086334229,0.062146320939064,0.0597528927028179,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.7537990808486938,0.117440365254879,0.5313308835029602,287.5500793457031,289.25,287.54998779296875,286.94317626953125,287.5500183105469,297.142333984375,287.5500793457031,1.0,0.1994178295135498,1.0,1.0,0.0,1.0,-0.9494982361793518,0.949497401714325,8.499879982082348e-07,0.7076665163040161,0.0,0.0,0.0,25.658252716064453,25.0,-0.0016313471132889,-0.0,90.27897644042967,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375420,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.6341719627380371,0.0695859044790268,0.0633806958794593,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.671890377998352,0.0828958302736282,0.0793569684028625,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.6637365818023682,0.0799985155463218,0.0565979294478893,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.6106249690055847,0.0617316216230392,0.0593533180654048,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.7532947659492493,0.1172380149364471,0.5304335951805115,287.5500793457031,289.3500061035156,287.54998779296875,286.9408874511719,287.5500183105469,297.14129638671875,287.5500793457031,1.0,0.1991042494773864,1.0,1.0,0.0,1.0,-0.947016417980194,0.9470155835151672,8.465479481856164e-07,0.7056441307067871,0.0,0.0,0.0,25.64306831359864,25.0,-0.0016050833510234,-0.0,89.76453399658203,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375480,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.6341719627380371,0.0695859044790268,0.0633806958794593,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.671890377998352,0.0828958302736282,0.0793569684028625,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.6637365818023682,0.0799985155463218,0.0565979294478893,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.6106249690055847,0.0617316216230392,0.0593533180654048,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.7532947659492493,0.1172380149364471,0.5304335951805115,287.5500793457031,289.3500061035156,287.54998779296875,286.9408874511719,287.5500183105469,297.14129638671875,287.5500793457031,1.0,0.1991042494773864,1.0,1.0,0.0,1.0,-0.947016417980194,0.9470155835151672,8.465479481856164e-07,0.7056441307067871,0.0,0.0,0.0,25.64306831359864,25.0,-0.0016050833510234,-0.0,89.76453399658203,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375540,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.633513331413269,0.0693856030702591,0.0631930008530616,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.6709812879562378,0.0826056003570556,0.0790786892175674,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.6626676917076111,0.0796532779932022,0.0563536509871482,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.6091997623443604,0.0613481812179088,0.0589833222329616,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.7527866363525391,0.1170291379094123,0.5295063853263855,287.5500793457031,289.45001220703125,287.54998779296875,286.9379577636719,287.5500183105469,297.14031982421875,287.5500793457031,1.0,0.1987983584403991,1.0,1.0,0.0,1.0,-0.9446070194244384,0.9446061253547668,8.432155595983204e-07,0.7036789655685425,0.0,0.0,0.0,25.6273250579834,25.0,-0.0016035459702834,-0.0,89.2655258178711,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375600,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.633513331413269,0.0693856030702591,0.0631930008530616,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.6709812879562378,0.0826056003570556,0.0790786892175674,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.6626676917076111,0.0796532779932022,0.0563536509871482,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.6091997623443604,0.0613481812179088,0.0589833222329616,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.7527866363525391,0.1170291379094123,0.5295063853263855,287.5500793457031,289.45001220703125,287.54998779296875,286.9379577636719,287.5500183105469,297.14031982421875,287.5500793457031,1.0,0.1987983584403991,1.0,1.0,0.0,1.0,-0.9446070194244384,0.9446061253547668,8.432155595983204e-07,0.7036789655685425,0.0,0.0,0.0,25.6273250579834,25.0,-0.0016035459702834,-0.0,89.2655258178711,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375660,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.6329615116119385,0.0692203566431999,0.0630368441343307,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.6701294183731079,0.0823326930403709,0.0788166746497154,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.6616612076759338,0.0793269351124763,0.0561224892735481,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.6078766584396362,0.0609957426786422,0.05864267796278,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.7522752285003662,0.1168140396475792,0.5285506844520569,287.5500793457031,289.54998779296875,287.54998779296875,286.93438720703125,287.5500183105469,297.1394348144531,287.5500793457031,1.0,0.198500394821167,1.0,1.0,0.0,1.0,-0.9422717094421388,0.9422708749771118,8.399923103752371e-07,0.7017723321914673,0.0,0.0,0.0,25.611068725585938,25.0,-0.0016157915815711,-0.0,88.78217315673828,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375720,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.6329615116119385,0.0692203566431999,0.0630368441343307,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.6701294183731079,0.0823326930403709,0.0788166746497154,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.6616612076759338,0.0793269351124763,0.0561224892735481,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.6078766584396362,0.0609957426786422,0.05864267796278,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.7522752285003662,0.1168140396475792,0.5285506844520569,287.5500793457031,289.54998779296875,287.54998779296875,286.93438720703125,287.5500183105469,297.1394348144531,287.5500793457031,1.0,0.198500394821167,1.0,1.0,0.0,1.0,-0.9422717094421388,0.9422708749771118,8.399923103752371e-07,0.7017723321914673,0.0,0.0,0.0,25.611068725585938,25.0,-0.0016157915815711,-0.0,88.78217315673828,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375780,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.6325148940086365,0.0690896138548851,0.0629117488861084,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.6693353652954102,0.0820773318409919,0.0785711333155632,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.6607173085212708,0.0790196657180786,0.0559045784175396,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.6066572666168213,0.0606738962233066,0.0583310090005397,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.7517606616020203,0.1165930405259132,0.5275678634643555,287.5500793457031,289.6499938964844,287.54998779296875,286.9301452636719,287.5500183105469,297.1385803222656,287.5500793457031,1.0,0.1982105374336242,1.0,1.0,0.0,1.0,-0.9400116205215454,0.9400107860565186,8.368790531676495e-07,0.6999252438545227,0.0,0.0,0.0,25.594356536865234,25.0,-0.0016344885807484,-0.0,88.31462097167969,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375840,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.6325148940086365,0.0690896138548851,0.0629117488861084,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.6693353652954102,0.0820773318409919,0.0785711333155632,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.6607173085212708,0.0790196657180786,0.0559045784175396,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.6066572666168213,0.0606738962233066,0.0583310090005397,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.7517606616020203,0.1165930405259132,0.5275678634643555,287.5500793457031,289.6499938964844,287.54998779296875,286.9301452636719,287.5500183105469,297.1385803222656,287.5500793457031,1.0,0.1982105374336242,1.0,1.0,0.0,1.0,-0.9400116205215454,0.9400107860565186,8.368790531676495e-07,0.6999252438545227,0.0,0.0,0.0,25.594356536865234,25.0,-0.0016344885807484,-0.0,88.31462097167969,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375900,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.6323325634002686,0.0690376907587051,0.0628613159060478,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.668961226940155,0.081956647336483,0.0784549489617347,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.6602701544761658,0.0788736119866371,0.0558008961379528,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.606089174747467,0.0605249218642711,0.0581865012645721,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.7515022158622742,0.1164803057909011,0.527066171169281,287.5500793457031,289.6499938964844,287.54998779296875,286.92779541015625,287.5500183105469,297.1381530761719,287.5500793457031,1.0,0.1980688869953155,1.0,1.0,0.0,1.0,-0.9389116168022156,0.9389107823371888,8.353659950444126e-07,0.699025571346283,0.0,0.0,0.0,25.585838317871094,25.0,-0.0016429501120001,-0.0,88.08709716796875,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375960,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.6321746706962585,0.0689938068389892,0.0628181099891662,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.6686009168624878,0.0818402245640754,0.0783427581191062,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.6598379015922546,0.0787321776151657,0.055700410157442,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.6055461764335632,0.0603831000626087,0.0580487549304962,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.7512431144714355,0.1163662672042846,0.526558518409729,287.5500793457031,289.75,287.54998779296875,286.9252624511719,287.5500183105469,297.13775634765625,287.550048828125,1.0,0.1979292333126068,1.0,1.0,0.0,1.0,-0.9378299117088318,0.9378290772438048,8.338793691109458e-07,0.6981402635574341,0.0,0.0,0.0,25.57723045349121,25.0,-0.0016546921106055,-0.0,87.8633804321289,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376020,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.6319358944892883,0.0689313039183616,0.0627544447779655,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.6679246425628662,0.0816210061311721,0.078131191432476,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.6590210199356079,0.07846400141716,0.0555096752941608,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.6045407056808472,0.0601219683885574,0.0577946081757545,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.7507230043411255,0.1161341667175293,0.5255248546600342,287.5500793457031,289.8500061035156,287.54998779296875,286.91973876953125,287.5500183105469,297.13702392578125,287.550048828125,1.0,0.1976563483476638,1.0,1.0,0.0,1.0,-0.935724914073944,0.935724139213562,8.309902455039264e-07,0.6964159607887268,0.0,0.0,0.0,25.55975151062012,25.0,-0.001676112296991,-0.0,87.42806243896484,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376080,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.6319358944892883,0.0689313039183616,0.0627544447779655,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.6679246425628662,0.0816210061311721,0.078131191432476,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.6590210199356079,0.07846400141716,0.0555096752941608,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.6045407056808472,0.0601219683885574,0.0577946081757545,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.7507230043411255,0.1161341667175293,0.5255248546600342,287.5500793457031,289.8500061035156,287.54998779296875,286.91973876953125,287.5500183105469,297.13702392578125,287.550048828125,1.0,0.1976563483476638,1.0,1.0,0.0,1.0,-0.935724914073944,0.935724139213562,8.309902455039264e-07,0.6964159607887268,0.0,0.0,0.0,25.55975151062012,25.0,-0.001676112296991,-0.0,87.42806243896484,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376140,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.6318000555038452,0.0689029693603515,0.0627212822437286,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.6673077344894409,0.0814201086759567,0.0779368728399276,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.6582671999931335,0.0782152265310287,0.0553325191140174,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.6036427021026611,0.0598902367055416,0.0575684383511543,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.7502003908157349,0.1158969178795814,0.5244674682617188,287.5500793457031,289.95001220703125,287.54998779296875,286.9135437011719,287.5500183105469,297.13629150390625,287.550048828125,1.0,0.1973921507596969,1.0,1.0,0.0,1.0,-0.9336987137794496,0.9336979389190674,8.28213842396508e-07,0.6947541236877441,0.0,0.0,0.0,25.541954040527344,25.0,-0.001697457046248,-0.0,87.00894165039062,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376200,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.6318000555038452,0.0689029693603515,0.0627212822437286,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.6673077344894409,0.0814201086759567,0.0779368728399276,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.6582671999931335,0.0782152265310287,0.0553325191140174,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.6036427021026611,0.0598902367055416,0.0575684383511543,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.7502003908157349,0.1158969178795814,0.5244674682617188,287.5500793457031,289.95001220703125,287.54998779296875,286.9135437011719,287.5500183105469,297.13629150390625,287.550048828125,1.0,0.1973921507596969,1.0,1.0,0.0,1.0,-0.9336987137794496,0.9336979389190674,8.28213842396508e-07,0.6947541236877441,0.0,0.0,0.0,25.541954040527344,25.0,-0.001697457046248,-0.0,87.00894165039062,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376260,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.6317666172981262,0.0689029097557067,0.0627162456512451,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.6669225096702576,0.0812941491603851,0.0778147727251052,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.6577907204627991,0.0780574157834053,0.055219892412424,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.6030940413475037,0.0597495101392269,0.0574305430054664,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.7498435378074646,0.1157327368855476,0.5237354040145874,287.5500793457031,289.95001220703125,287.54998779296875,286.9089660644531,287.5503234863281,297.1358337402344,287.5500793457031,1.0,0.1972175687551498,1.0,1.0,0.0352012477815151,1.0,-0.9323667883872986,0.932328999042511,3.774435390369035e-05,0.6936236023902893,0.0,0.0,0.0,25.52970123291016,25.0,0.0767064988613128,-0.0,86.73330688476562,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376320,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5501708984375,0.6317663788795471,0.068908043205738,0.0627185553312301,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5501708984375,0.6667504906654358,0.0812379419803619,0.0777601599693298,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5501708984375,0.6575765013694763,0.0779864862561225,0.0551691688597202,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5501708984375,0.6028531789779663,0.0596880875527858,0.0573701485991478,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5501708984375,0.7496748566627502,0.1156547516584396,0.5233874320983887,287.5501708984375,290.04998779296875,287.54998779296875,286.9066772460937,287.5516357421875,297.1356201171875,287.5502319335937,1.0,0.1971368491649627,1.0,1.0,0.051766537129879,1.0,-0.9317529797554016,0.931566596031189,0.0001863699581008,0.6929711103439331,0.0,0.0,0.0,25.5239315032959,25.0,0.4339189529418945,-0.0,86.6062240600586,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376380,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5557556152344,0.6318145394325256,0.0689469054341316,0.0627448633313179,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5560302734375,0.6662372946739197,0.0810770764946937,0.0776020437479019,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.55596923828125,0.6569355726242065,0.077780969440937,0.0550207644701004,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5555114746094,0.6021571755409241,0.0595167465507984,0.0571999736130237,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5565490722656,0.7491323351860046,0.1154122948646545,0.5222957134246826,287.5567626953125,290.1499938964844,287.54998779296875,286.8992004394531,287.61920166015625,297.1350402832031,287.5600891113281,1.0,0.1968896389007568,1.0,1.0,0.103533074259758,1.0,-0.9299021363258362,0.9220471382141112,0.0078549701720476,0.683810830116272,0.0,0.0,0.0,25.507095336914062,25.0,20.252153396606445,-0.0,86.22039031982422,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376440,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5557556152344,0.6318145394325256,0.0689469054341316,0.0627448633313179,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5560302734375,0.6662372946739197,0.0810770764946937,0.0776020437479019,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.55596923828125,0.6569355726242065,0.077780969440937,0.0550207644701004,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5555114746094,0.6021571755409241,0.0595167465507984,0.0571999736130237,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5565490722656,0.7491323351860046,0.1154122948646545,0.5222957134246826,287.5567626953125,290.1499938964844,287.54998779296875,286.8992004394531,287.61920166015625,297.1350402832031,287.5600891113281,1.0,0.1968896389007568,1.0,1.0,0.103533074259758,1.0,-0.9299021363258362,0.9220471382141112,0.0078549701720476,0.683810830116272,0.0,0.0,0.0,25.507095336914062,25.0,20.252153396606445,-0.0,86.22039031982422,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376500,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5775756835937,0.628950297832489,0.0689842402935028,0.0627933889627456,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5786437988281,0.66257643699646,0.0810080245137214,0.0775549933314323,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.578369140625,0.6533535718917847,0.0776914060115814,0.054971057921648,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.57574462890625,0.5677233338356018,0.050000000745058,0.0499615222215652,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5806579589844,0.745308518409729,0.1152989193797111,0.5218743681907654,287.5814514160156,290.1499938964844,287.54998779296875,286.89520263671875,287.7763977050781,297.1347961425781,287.5931396484375,1.0,0.1966065317392349,1.0,1.0,0.1294163465499878,1.0,-0.9206547141075134,0.8964189887046814,0.0242356788367033,0.6600157618522644,0.0,0.0,0.0,25.96885108947754,25.0,72.77725982666016,-0.0,85.17861938476562,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376560,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6424865722656,0.6287801265716553,0.0690757483243942,0.0628497824072837,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6455078125,0.6620404124259949,0.0809830278158187,0.0775096714496612,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6447448730469,0.6527822017669678,0.0776501893997192,0.0549245290458202,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6356201171875,0.5592254996299744,0.050000000745058,0.0482504144310951,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.65118408203125,0.7447142601013184,0.1152390837669372,0.5214769840240479,287.6534118652344,290.25,287.54998779296875,286.8910522460937,288.1415405273437,297.1351318359375,287.6864624023437,1.0,0.1963530629873275,1.0,1.0,0.1802828013896942,1.0,-0.91807758808136,0.858356773853302,0.0597208179533481,0.6225067377090454,0.0,0.0,0.0,25.99775505065918,25.0,204.66580200195312,-0.0,84.71800231933594,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376620,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9483947753906,0.6311987638473511,0.0695885866880416,0.0631956830620765,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9545593261719,0.6639047861099243,0.0812009423971176,0.0776150599122047,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9529724121094,0.6545393466949463,0.0778618305921554,0.0549914613366127,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9324035644531,0.5604039430618286,0.050000000745058,0.0481685809791088,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9657287597656,0.7465183734893799,0.1154800131916999,0.5219265222549438,287.9698791503906,290.3500061035156,287.54998779296875,286.8822326660156,288.8445129394531,297.13970947265625,288.0238952636719,1.0,0.1959861069917678,1.0,1.0,0.2820156812667846,1.0,-0.9191392660140992,0.7897412180900574,0.1293980479240417,0.5538982152938843,0.0,0.0,0.0,25.738460540771484,25.0,444.9810485839844,-0.0,84.47604370117188,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376680,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9483947753906,0.6311987638473511,0.0695885866880416,0.0631956830620765,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9545593261719,0.6639047861099243,0.0812009423971176,0.0776150599122047,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9529724121094,0.6545393466949463,0.0778618305921554,0.0549914613366127,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9324035644531,0.5604039430618286,0.050000000745058,0.0481685809791088,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9657287597656,0.7465183734893799,0.1154800131916999,0.5219265222549438,287.9698791503906,290.3500061035156,287.54998779296875,286.8822326660156,288.8445129394531,297.13970947265625,288.0238952636719,1.0,0.1959861069917678,1.0,1.0,0.2820156812667846,1.0,-0.9191392660140992,0.7897412180900574,0.1293980479240417,0.5538982152938843,0.0,0.0,0.0,25.738460540771484,25.0,444.9810485839844,-0.0,84.47604370117188,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
