time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12376740,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4623718261719,0.6362800598144531,0.0706630796194076,0.0639980435371398,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.47247314453125,0.668386697769165,0.0818880274891853,0.0781179741024971,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.46978759765625,0.6589761972427368,0.0785841643810272,0.0553795099258422,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4341125488281,0.5633009076118469,0.050000000745058,0.0481496714055538,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4914245605469,0.7509965896606445,0.1163733229041099,0.5249924659729004,288.4984741210937,290.45001220703125,287.54998779296875,286.8727722167969,289.9451599121094,297.1501770019531,288.58856201171875,1.0,0.1958291977643966,1.0,1.0,0.3837485909461975,1.0,-0.9248268008232116,0.6869509220123291,0.2378758788108825,0.4503425657749176,0.0,0.0,0.0,25.304786682128903,25.0,773.70458984375,-0.0,84.81648254394531,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376800,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4623718261719,0.6362800598144531,0.0706630796194076,0.0639980435371398,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.47247314453125,0.668386697769165,0.0818880274891853,0.0781179741024971,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.46978759765625,0.6589761972427368,0.0785841643810272,0.0553795099258422,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4341125488281,0.5633009076118469,0.050000000745058,0.0481496714055538,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4914245605469,0.7509965896606445,0.1163733229041099,0.5249924659729004,288.4984741210937,290.45001220703125,287.54998779296875,286.8727722167969,289.9451599121094,297.1501770019531,288.58856201171875,1.0,0.1958291977643966,1.0,1.0,0.3837485909461975,1.0,-0.9248268008232116,0.6869509220123291,0.2378758788108825,0.4503425657749176,0.0,0.0,0.0,25.304786682128903,25.0,773.70458984375,-0.0,84.81648254394531,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376860,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.20849609375,0.6455717086791992,0.0725226700305938,0.0654483363032341,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2203674316406,0.6770113110542297,0.0832370445132255,0.0791925191879272,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2171630859375,0.6676639318466187,0.0800216346979141,0.0562253184616565,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1700134277344,0.5684317946434021,0.050000000745058,0.0481175109744071,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2436218261719,0.7597951292991638,0.118203118443489,0.5319069027900696,289.2521667480469,290.54998779296875,287.552734375,286.8656616210937,290.9888916015625,297.1673889160156,289.3577575683594,1.0,0.19600610435009,1.0,1.0,0.4675851762294769,1.0,-0.9371297359466552,0.5965874195098877,0.3405422866344452,0.3579078018665313,0.0,0.0,0.0,24.613893508911133,25.0,1024.6209716796875,-0.0,86.0199203491211,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376920,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.20849609375,0.6455717086791992,0.0725226700305938,0.0654483363032341,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2203674316406,0.6770113110542297,0.0832370445132255,0.0791925191879272,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2171630859375,0.6676639318466187,0.0800216346979141,0.0562253184616565,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1700134277344,0.5684317946434021,0.050000000745058,0.0481175109744071,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2436218261719,0.7597951292991638,0.118203118443489,0.5319069027900696,289.2521667480469,290.54998779296875,287.552734375,286.8656616210937,290.9888916015625,297.1673889160156,289.3577575683594,1.0,0.19600610435009,1.0,1.0,0.4675851762294769,1.0,-0.9371297359466552,0.5965874195098877,0.3405422866344452,0.3579078018665313,0.0,0.0,0.0,24.613893508911133,25.0,1024.6209716796875,-0.0,86.0199203491211,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376980,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0336303710937,0.6601547598838806,0.075169987976551,0.0676086694002151,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0448913574219,0.6905539631843567,0.0852666795253753,0.0809064656496048,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0417785644531,0.6814707517623901,0.0821831822395324,0.0575766116380691,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9896850585937,0.5761653780937195,0.050000000745058,0.0480717495083808,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0687866210937,0.7739187479019165,0.1209978684782981,0.5431480407714844,290.0775451660156,290.6499938964844,287.56072998046875,286.8636779785156,291.86114501953125,297.1912841796875,290.18414306640625,1.0,0.1966460645198822,1.0,1.0,0.5514217615127563,1.0,-0.9568358063697816,0.5254063010215759,0.4314294755458832,0.2832030057907104,0.0,0.0,0.0,23.670360565185547,25.0,1126.1162109375,-0.0,88.28671264648438,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377040,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0336303710937,0.6601547598838806,0.075169987976551,0.0676086694002151,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0448913574219,0.6905539631843567,0.0852666795253753,0.0809064656496048,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0417785644531,0.6814707517623901,0.0821831822395324,0.0575766116380691,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9896850585937,0.5761653780937195,0.050000000745058,0.0480717495083808,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0687866210937,0.7739187479019165,0.1209978684782981,0.5431480407714844,290.0775451660156,290.6499938964844,287.56072998046875,286.8636779785156,291.86114501953125,297.1912841796875,290.18414306640625,1.0,0.1966460645198822,1.0,1.0,0.5514217615127563,1.0,-0.9568358063697816,0.5254063010215759,0.4314294755458832,0.2832030057907104,0.0,0.0,0.0,23.670360565185547,25.0,1126.1162109375,-0.0,88.28671264648438,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377100,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.44415283203125,0.6695518493652344,0.076753169298172,0.0689299553632736,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.45440673828125,0.6991178393363953,0.0865101516246795,0.0819852799177169,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4515380859375,0.6902735233306885,0.0835035815834999,0.0584249980747699,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3994140625,0.5809864401817322,0.050000000745058,0.0480446964502334,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4772644042969,0.7830344438552856,0.1227181479334831,0.5502643585205078,290.4856262207031,290.6499938964844,287.5666198730469,286.8645324707031,292.1951599121094,297.2056579589844,290.586669921875,1.0,0.1971687376499176,1.0,1.0,0.5933400392532349,1.0,-0.9692421555519104,0.5005240440368652,0.4687180817127228,0.2560488879680633,0.0,0.0,0.0,23.12653350830078,25.0,1118.2928466796875,-0.0,89.83685302734375,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377160,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8274230957031,0.6803311705589294,0.0784744471311569,0.0703875198960304,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8360290527344,0.708776593208313,0.0878786742687225,0.0831919163465499,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8335876464844,0.7002539038658142,0.0849534943699836,0.0593716651201248,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.78485107421875,0.586434006690979,0.050000000745058,0.0480153560638427,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.85601806640625,0.7934859395027161,0.1246132478117942,0.5582368969917297,290.8632202148437,290.75,287.5736999511719,286.8665771484375,292.29461669921875,297.2211608886719,290.94647216796875,1.0,0.1978369504213333,1.0,1.0,0.600284993648529,1.0,-0.9831084609031676,0.5015368461608887,0.4815716445446014,0.2544492781162262,0.0,0.0,0.0,22.547807693481445,25.0,1025.4229736328125,-0.0,91.662109375,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377220,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3316650390625,0.7015910148620605,0.0816834047436714,0.0731887817382812,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3367004394531,0.7262545824050903,0.0904738456010818,0.0855521336197853,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3352355957031,0.7190919518470764,0.0876889750361442,0.0612150430679321,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3009033203125,0.5969535708427429,0.050000000745058,0.0479619652032852,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3497314453125,0.81383216381073,0.1281963139772415,0.5738034844398499,291.3544616699219,290.75,287.5892639160156,286.873046875,292.3926696777344,297.2486877441406,291.4106750488281,1.0,0.1993818581104278,1.0,1.0,0.6126929521560669,1.0,-1.01013445854187,0.5073592662811279,0.502775251865387,0.2551765143871307,0.0,0.0,0.0,21.522926330566406,25.0,778.9737548828125,-0.0,95.50521087646484,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377280,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3813781738281,0.7041706442832947,0.0820675492286682,0.0735283344984054,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3861694335937,0.728306770324707,0.0907881259918212,0.0858418196439743,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.384765625,0.7212350964546204,0.0880188941955566,0.0614403635263443,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3514099121094,0.598215639591217,0.050000000745058,0.0479558259248733,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.39874267578125,0.8161938786506653,0.1286283880472183,0.5757071375846863,291.4032897949219,290.8500061035156,287.59136962890625,286.8740539550781,292.4039611816406,297.2518310546875,291.45758056640625,1.0,0.1995940059423446,1.0,1.0,0.6141749024391174,1.0,-1.0134376287460327,0.5081140398979187,0.5053235292434692,0.2553079724311828,0.0,0.0,0.0,21.407939910888672,25.0,753.1690673828125,-0.0,96.00325012207033,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377340,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7781677246094,0.7265633940696716,0.0856323093175888,0.0766950473189354,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.78125,0.7477442622184753,0.0937342792749404,0.0885749831795692,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7803039550781,0.7409581542015076,0.0910996496677398,0.0635571032762527,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.75439453125,0.609686017036438,0.050000000745058,0.047902300953865,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.790283203125,0.8378183245658875,0.1326519846916198,0.5935513973236084,291.7935485839844,290.95001220703125,287.6134338378906,286.88580322265625,292.5046081542969,297.27886962890625,291.8327941894531,1.0,0.2018273174762725,1.0,1.0,0.6280648112297058,1.0,-1.0444124937057495,0.5154751539230347,0.5289372801780701,0.2568100392818451,0.0,0.0,0.0,20.43866920471192,25.0,550.0239868164062,-0.0,100.98920440673828,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377400,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7781677246094,0.7265633940696716,0.0856323093175888,0.0766950473189354,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.78125,0.7477442622184753,0.0937342792749404,0.0885749831795692,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7803039550781,0.7409581542015076,0.0910996496677398,0.0635571032762527,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.75439453125,0.609686017036438,0.050000000745058,0.047902300953865,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.790283203125,0.8378183245658875,0.1326519846916198,0.5935513973236084,291.7935485839844,290.95001220703125,287.6134338378906,286.88580322265625,292.5046081542969,297.27886962890625,291.8327941894531,1.0,0.2018273174762725,1.0,1.0,0.6280648112297058,1.0,-1.0444124937057495,0.5154751539230347,0.5289372801780701,0.2568100392818451,0.0,0.0,0.0,20.43866920471192,25.0,550.0239868164062,-0.0,100.98920440673828,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.98883056640625,0.742238461971283,0.0882617309689521,0.0790516957640647,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.990478515625,0.7628850340843201,0.0959371030330658,0.0906399115920066,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9899597167969,0.7560860514640808,0.0933894589543342,0.0651465356349945,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9729919433594,0.6176156997680664,0.050000000745058,0.0478668175637722,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9955749511719,0.8542496562004089,0.1356220841407776,0.6068627834320068,291.99737548828125,290.95001220703125,287.6329650878906,286.8974609375,292.39801025390625,297.2963256835937,292.0169982910156,1.0,0.2037797272205352,1.0,1.0,0.601126492023468,1.0,-1.0675618648529053,0.542345404624939,0.5252164602279663,0.2792346775531769,0.0,0.0,0.0,19.8388786315918,25.0,369.4566345214844,-0.0,105.10652160644533,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377520,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.027587890625,0.7470657229423523,0.0890580713748931,0.0797755867242813,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0287780761719,0.7675862312316895,0.0966100171208381,0.09127938747406,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0284118652344,0.760787844657898,0.0940856114029884,0.0656367614865303,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0154724121094,0.6198622584342957,0.050000000745058,0.0478568412363529,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0325012207031,0.8593327403068542,0.1365210562944412,0.610948920249939,292.0338134765625,291.04998779296875,287.6395874023437,286.9015808105469,292.3519287109375,297.3011169433594,292.0482788085937,1.0,0.2044322788715362,1.0,1.0,0.5926196575164795,1.0,-1.074679255485535,0.5517733097076416,0.5229059457778931,0.2872914969921112,0.0,0.0,0.0,19.679594039916992,25.0,308.2448425292969,-0.0,106.44844818115234,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377580,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0924072265625,0.7652963995933533,0.0921081230044364,0.0825846567749977,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.09246826171875,0.7851157784461975,0.0992180407047271,0.0937909185886383,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0924377441406,0.7783830761909485,0.0967617928981781,0.0675477385520935,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0909423828125,0.6274988651275635,0.050000000745058,0.0478240549564361,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0926208496094,0.8782457113265991,0.1399559527635574,0.6267766952514648,292.0926208496094,291.1499938964844,287.6695861816406,286.92108154296875,292.1303405761719,297.31640625,292.0917053222656,1.0,0.2072658836841583,1.0,1.0,0.557174563407898,1.0,-1.1023186445236206,0.5941120386123657,0.5082066059112549,0.3242796957492828,0.0,0.0,0.0,19.21827888488769,25.0,89.81682586669922,-0.0,112.09822082519533,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0924072265625,0.7652963995933533,0.0921081230044364,0.0825846567749977,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.09246826171875,0.7851157784461975,0.0992180407047271,0.0937909185886383,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0924377441406,0.7783830761909485,0.0967617928981781,0.0675477385520935,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0909423828125,0.6274988651275635,0.050000000745058,0.0478240549564361,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0926208496094,0.8782457113265991,0.1399559527635574,0.6267766952514648,292.0926208496094,291.1499938964844,287.6695861816406,286.92108154296875,292.1303405761719,297.31640625,292.0917053222656,1.0,0.2072658836841583,1.0,1.0,0.557174563407898,1.0,-1.1023186445236206,0.5941120386123657,0.5082066059112549,0.3242796957492828,0.0,0.0,0.0,19.21827888488769,25.0,89.81682586669922,-0.0,112.09822082519533,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377700,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.07745361328125,0.7726840376853943,0.0934521630406379,0.0838394686579704,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0771484375,0.7920477986335754,0.1003842651844024,0.0949301123619079,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0772399902344,0.7853692173957825,0.0979439616203308,0.0684047043323516,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0804138183594,0.6301223039627075,0.050000000745058,0.0478133484721183,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0758972167969,0.8856784701347351,0.1414591968059539,0.6338085532188416,292.0754089355469,291.1499938964844,287.6859436035156,286.9320983886719,292.0014343261719,297.3211975097656,292.0683288574219,1.0,0.2087153792381286,1.0,1.0,0.5394520163536072,1.0,-1.1146488189697266,0.6170499920845032,0.4975988268852234,0.3448127508163452,0.0,0.0,0.0,19.115217208862305,25.0,-0.1189327910542488,-0.0,114.89407348632812,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0346374511719,0.7786084413528442,0.0946660786867141,0.0849841311573982,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.03399658203125,0.7974945902824402,0.1014479026198387,0.0959798023104667,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0342102050781,0.7908646464347839,0.0990110710263252,0.0691869556903839,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0419921875,0.6318652629852295,0.050000000745058,0.0478064008057117,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0314025878906,0.8914536237716675,0.1428054869174957,0.6401780843734741,292.0303955078125,291.1499938964844,287.703125,286.9439697265625,291.8416442871094,297.3240661621094,292.016845703125,1.0,0.2101597934961319,1.0,1.0,0.5191978216171265,1.0,-1.1258593797683716,0.6436049938201904,0.4822543859481811,0.3691616952419281,0.0,0.0,0.0,19.09472274780273,25.0,-85.90286254882812,-0.0,117.62596893310548,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.86041259765625,0.7854079008102417,0.0966599136590957,0.0869088098406791,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.85919189453125,0.8034219145774841,0.1032266840338707,0.0977751165628433,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.859619140625,0.796823263168335,0.1007571965456008,0.0704997554421424,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8768615722656,0.6324636936187744,0.050000000745058,0.0478039495646953,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8540954589844,0.8974065780639648,0.1449719816446304,0.6507032513618469,291.8521423339844,291.1499938964844,287.7398986816406,286.97003173828125,291.47247314453125,297.3240966796875,291.8274230957031,1.0,0.2129541039466858,1.0,1.0,0.4786894917488098,1.0,-1.144532561302185,0.701126217842102,0.4434064328670501,0.4229611754417419,0.0,0.0,0.0,19.29721641540528,25.0,-243.36911010742188,-0.0,122.75161743164062,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.86041259765625,0.7854079008102417,0.0966599136590957,0.0869088098406791,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.85919189453125,0.8034219145774841,0.1032266840338707,0.0977751165628433,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.859619140625,0.796823263168335,0.1007571965456008,0.0704997554421424,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8768615722656,0.6324636936187744,0.050000000745058,0.0478039495646953,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8540954589844,0.8974065780639648,0.1449719816446304,0.6507032513618469,291.8521423339844,291.1499938964844,287.7398986816406,286.97003173828125,291.47247314453125,297.3240966796875,291.8274230957031,1.0,0.2129541039466858,1.0,1.0,0.4786894917488098,1.0,-1.144532561302185,0.701126217842102,0.4434064328670501,0.4229611754417419,0.0,0.0,0.0,19.29721641540528,25.0,-243.36911010742188,-0.0,122.75161743164062,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5937805175781,0.7853010892868042,0.0980401635169982,0.0883028581738472,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5921936035156,0.8026877641677856,0.1045021042227745,0.0991179049015045,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5928039550781,0.795989453792572,0.1019463762640953,0.0714408159255981,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6172180175781,0.6292939186096191,0.050000000745058,0.0478163696825504,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5853576660156,0.8958032727241516,0.1463831067085266,0.6579704880714417,291.5827331542969,291.1499938964844,287.7796325683594,286.9989624023437,291.0574645996094,297.316650390625,291.5499572753906,1.0,0.2154992818832397,1.0,1.0,0.4381811618804931,1.0,-1.1576873064041138,0.7623340487480164,0.3953532874584198,0.4814737737178802,0.0,0.0,0.0,19.80447006225586,25.0,-368.9269714355469,-0.0,127.18421173095705,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5937805175781,0.7853010892868042,0.0980401635169982,0.0883028581738472,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5921936035156,0.8026877641677856,0.1045021042227745,0.0991179049015045,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5928039550781,0.795989453792572,0.1019463762640953,0.0714408159255981,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6172180175781,0.6292939186096191,0.050000000745058,0.0478163696825504,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5853576660156,0.8958032727241516,0.1463831067085266,0.6579704880714417,291.5827331542969,291.1499938964844,287.7796325683594,286.9989624023437,291.0574645996094,297.316650390625,291.5499572753906,1.0,0.2154992818832397,1.0,1.0,0.4381811618804931,1.0,-1.1576873064041138,0.7623340487480164,0.3953532874584198,0.4814737737178802,0.0,0.0,0.0,19.80447006225586,25.0,-368.9269714355469,-0.0,127.18421173095705,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.304931640625,0.7795108556747437,0.0988586843013763,0.0891776531934738,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3036193847656,0.7964843511581421,0.1053001061081886,0.1000038236379623,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3041381835937,0.7895894050598145,0.1026253849267959,0.0720148906111717,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.32623291015625,0.6232072710990906,0.050000000745058,0.0478416830301284,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2978820800781,0.8880011439323425,0.1470747143030166,0.6619521379470825,291.2956848144531,291.1499938964844,287.822021484375,287.03045654296875,290.823486328125,297.3030090332031,291.2689819335937,1.0,0.2176732420921325,1.0,1.0,0.4169943034648895,1.0,-1.1653015613555908,0.7976750135421753,0.3676264584064483,0.5152289271354675,0.0,0.0,0.0,20.55794715881348,25.0,-375.2624816894531,-0.0,130.70455932617188,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.304931640625,0.7795108556747437,0.0988586843013763,0.0891776531934738,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3036193847656,0.7964843511581421,0.1053001061081886,0.1000038236379623,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3041381835937,0.7895894050598145,0.1026253849267959,0.0720148906111717,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.32623291015625,0.6232072710990906,0.050000000745058,0.0478416830301284,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2978820800781,0.8880011439323425,0.1470747143030166,0.6619521379470825,291.2956848144531,291.1499938964844,287.822021484375,287.03045654296875,290.823486328125,297.3030090332031,291.2689819335937,1.0,0.2176732420921325,1.0,1.0,0.4169943034648895,1.0,-1.1653015613555908,0.7976750135421753,0.3676264584064483,0.5152289271354675,0.0,0.0,0.0,20.55794715881348,25.0,-375.2624816894531,-0.0,130.70455932617188,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05743408203125,0.771808922290802,0.0993615388870239,0.089718073606491,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.05621337890625,0.7884143590927124,0.1058063954114914,0.1005713045597076,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.05670166015625,0.7813612818717957,0.1030195355415344,0.0723563209176063,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0772705078125,0.6162843108177185,0.050000000745058,0.0478720553219318,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.05084228515625,0.8780866265296936,0.1472962796688079,0.6635597348213196,291.0487670898437,291.1499938964844,287.8667907714844,287.0642395019531,290.6051025390625,297.2869567871094,291.0233459472656,1.0,0.2194363474845886,1.0,1.0,0.3958074450492859,1.0,-1.1690086126327517,0.8304775953292847,0.338530957698822,0.5471796989440918,0.0,0.0,0.0,21.38461875915528,25.0,-351.86871337890625,-0.0,133.35931396484375,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05743408203125,0.771808922290802,0.0993615388870239,0.089718073606491,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.05621337890625,0.7884143590927124,0.1058063954114914,0.1005713045597076,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.05670166015625,0.7813612818717957,0.1030195355415344,0.0723563209176063,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0772705078125,0.6162843108177185,0.050000000745058,0.0478720553219318,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.05084228515625,0.8780866265296936,0.1472962796688079,0.6635597348213196,291.0487670898437,291.1499938964844,287.8667907714844,287.0642395019531,290.6051025390625,297.2869567871094,291.0233459472656,1.0,0.2194363474845886,1.0,1.0,0.3958074450492859,1.0,-1.1690086126327517,0.8304775953292847,0.338530957698822,0.5471796989440918,0.0,0.0,0.0,21.38461875915528,25.0,-351.86871337890625,-0.0,133.35931396484375,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9375915527344,0.7679595947265625,0.0995341762900352,0.0899100452661514,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9363708496094,0.7843864560127258,0.1059856787323951,0.1007793694734573,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9368896484375,0.7772462964057922,0.1031329333782196,0.0724659860134124,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9570617675781,0.6128268241882324,0.050000000745058,0.0478874742984771,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9311828613281,0.8731196522712708,0.1472766101360321,0.66373211145401,290.9291076660156,291.1499938964844,287.8899841308594,287.0819091796875,290.4970703125,297.2803649902344,290.9042358398437,1.0,0.2201693207025528,1.0,1.0,0.3852140307426452,1.0,-1.1698462963104248,0.8463341593742371,0.3235120773315429,0.562802255153656,0.0,0.0,0.0,21.78958511352539,25.0,-342.3015441894531,-0.0,134.40155029296875,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8291931152344,0.7641487121582031,0.0996699556708335,0.0900621861219406,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8282470703125,0.7803861498832703,0.1061244681477546,0.1009446829557418,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.82867431640625,0.7731552124023438,0.1032026186585426,0.0725408270955085,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8456726074219,0.6093342900276184,0.050000000745058,0.0479030422866344,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.82427978515625,0.8681854009628296,0.1471891105175018,0.663561224937439,290.8227844238281,291.1499938964844,287.9136657714844,287.1000366210937,290.52655029296875,297.2746276855469,290.80694580078125,1.0,0.2208064943552017,1.0,1.0,0.3886601030826568,1.0,-1.1701312065124512,0.8428524136543274,0.327278733253479,0.5592466592788696,0.0,0.0,0.0,22.186595916748047,25.0,-286.6823425292969,-0.0,135.26644897460938,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7460632324219,0.7582042813301086,0.1000427603721618,0.0903802663087844,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.745849609375,0.7739945650100708,0.1064380258321762,0.1012470945715904,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7459411621094,0.7665848135948181,0.103387139737606,0.0726711899042129,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7499084472656,0.603509247303009,0.050000000745058,0.0479296930134296,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7450561523437,0.8600929975509644,0.147035077214241,0.6629031896591187,290.7447204589844,291.1499938964844,287.9623107910156,287.1375732421875,290.63848876953125,297.2665710449219,290.74151611328125,1.0,0.2218407392501831,1.0,1.0,0.39555224776268,1.0,-1.170274257659912,0.8329991698265076,0.3372751176357269,0.5493167638778687,0.0,0.0,0.0,22.85998916625977,25.0,-126.18182373046876,-0.0,136.63934326171875,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7460632324219,0.7582042813301086,0.1000427603721618,0.0903802663087844,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.745849609375,0.7739945650100708,0.1064380258321762,0.1012470945715904,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7459411621094,0.7665848135948181,0.103387139737606,0.0726711899042129,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7499084472656,0.603509247303009,0.050000000745058,0.0479296930134296,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7450561523437,0.8600929975509644,0.147035077214241,0.6629031896591187,290.7447204589844,291.1499938964844,287.9623107910156,287.1375732421875,290.63848876953125,297.2665710449219,290.74151611328125,1.0,0.2218407392501831,1.0,1.0,0.39555224776268,1.0,-1.170274257659912,0.8329991698265076,0.3372751176357269,0.5493167638778687,0.0,0.0,0.0,22.85998916625977,25.0,-126.18182373046876,-0.0,136.63934326171875,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7404479980469,0.7558029890060425,0.1006881445646286,0.0909108892083168,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.74053955078125,0.7710516452789307,0.1069321557879448,0.101681612432003,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.740478515625,0.7634552717208862,0.1037648171186447,0.0729097425937652,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7394714355469,0.600132405757904,0.050000000745058,0.0479456037282943,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74090576171875,0.8557319641113281,0.1470870375633239,0.6629501581192017,290.7410583496094,291.1499938964844,288.01251220703125,287.1765441894531,290.7518920898437,297.2615661621094,290.743408203125,1.0,0.2226693034172058,1.0,1.0,0.4024444222450256,1.0,-1.171793818473816,0.8240481019020081,0.3477457761764526,0.5400180220603943,0.0,0.0,0.0,23.280990600585938,25.0,-19.51529121398925,-0.0,137.88644409179688,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7404479980469,0.7558029890060425,0.1006881445646286,0.0909108892083168,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.74053955078125,0.7710516452789307,0.1069321557879448,0.101681612432003,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.740478515625,0.7634552717208862,0.1037648171186447,0.0729097425937652,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7394714355469,0.600132405757904,0.050000000745058,0.0479456037282943,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74090576171875,0.8557319641113281,0.1470870375633239,0.6629501581192017,290.7410583496094,291.1499938964844,288.01251220703125,287.1765441894531,290.7518920898437,297.2615661621094,290.743408203125,1.0,0.2226693034172058,1.0,1.0,0.4024444222450256,1.0,-1.171793818473816,0.8240481019020081,0.3477457761764526,0.5400180220603943,0.0,0.0,0.0,23.280990600585938,25.0,-19.51529121398925,-0.0,137.88644409179688,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7878112792969,0.756139874458313,0.1014498621225357,0.0915424674749374,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.78826904296875,0.7709170579910278,0.107520543038845,0.1021949648857116,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7880249023437,0.7631276845932007,0.1042581051588058,0.0732209980487823,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7807006835937,0.5989208817481995,0.050000000745058,0.0479513891041278,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7903137207031,0.8545365333557129,0.147328719496727,0.6637897491455078,290.7912292480469,291.1499938964844,288.0556030273437,287.2101745605469,290.9418640136719,297.2593688964844,290.8025207519531,1.0,0.2232875525951385,1.0,1.0,0.4174157679080963,1.0,-1.1745556592941284,0.8047875165939331,0.3697681128978729,0.5202131271362305,0.0,0.0,0.0,23.46137809753418,25.0,79.07709503173828,-0.0,138.99038696289062,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.80523681640625,0.7564529180526733,0.1016231402754783,0.0916847437620163,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80572509765625,0.7711384296417236,0.1076551526784896,0.1023110896348953,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.80548095703125,0.7633107304573059,0.1043771505355835,0.0732947215437889,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.796875,0.5988590717315674,0.050000000745058,0.0479516834020614,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8080444335937,0.8545683026313782,0.1474020630121231,0.6640533804893494,290.8090209960937,291.1499938964844,288.0639038085937,287.2166442871094,290.9797058105469,297.2590637207031,290.8213806152344,1.0,0.2234029173851013,1.0,1.0,0.4202674329280853,1.0,-1.175270915031433,0.8011596202850342,0.3741112351417541,0.5164445638656616,0.0,0.0,0.0,23.47794532775879,25.0,97.274169921875,-0.0,139.2176971435547,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9443664550781,0.7603579759597778,0.1029235646128654,0.0927632302045822,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9450378417969,0.7744346261024475,0.1086723953485488,0.1031959652900695,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9446716308594,0.7663908004760742,0.1053205430507659,0.0738896504044532,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9314880371094,0.5997365713119507,0.050000000745058,0.0479474402964115,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9482727050781,0.8567771911621094,0.1480799466371536,0.66664057970047,290.9496765136719,291.1499938964844,288.1162109375,287.2576599121094,291.2139587402344,297.25897216796875,290.966552734375,1.0,0.2241497486829757,1.0,1.0,0.4380904734134674,1.0,-1.1814407110214231,0.779741108417511,0.4016996324062347,0.4938171505928039,0.0,0.0,0.0,23.45222854614257,25.0,185.1443634033203,-0.0,140.85630798339844,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
