time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12378840,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9443664550781,0.7603579759597778,0.1029235646128654,0.0927632302045822,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9450378417969,0.7744346261024475,0.1086723953485488,0.1031959652900695,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9446716308594,0.7663908004760742,0.1053205430507659,0.0738896504044532,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9314880371094,0.5997365713119507,0.050000000745058,0.0479474402964115,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9482727050781,0.8567771911621094,0.1480799466371536,0.66664057970047,290.9496765136719,291.1499938964844,288.1162109375,287.2576599121094,291.2139587402344,297.25897216796875,290.966552734375,1.0,0.2241497486829757,1.0,1.0,0.4380904734134674,1.0,-1.1814407110214231,0.779741108417511,0.4016996324062347,0.4938171505928039,0.0,0.0,0.0,23.45222854614257,25.0,185.1443634033203,-0.0,140.85630798339844,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0283508300781,0.7634949088096619,0.1037071868777275,0.0934219732880592,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.7772352695465088,0.1092906221747398,0.1037404164671897,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286560058594,0.7690998315811157,0.1059145405888557,0.0742720812559127,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0140075683594,0.600908100605011,0.050000000745058,0.0479418374598026,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325622558594,0.8590943217277527,0.1485568135976791,0.668544590473175,291.0341186523437,291.1499938964844,288.14263916015625,287.27838134765625,291.3291015625,297.2600402832031,291.0524597167969,1.0,0.2245577871799469,1.0,1.0,0.447001963853836,1.0,-1.1856220960617063,0.7698671817779541,0.41575488448143,0.483126550912857,0.0,0.0,0.0,23.36720085144043,25.0,215.2218780517578,-0.0,141.84185791015625,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.115234375,0.7877900004386902,0.1045915111899375,0.0940854996442794,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158752441406,0.8017376661300659,0.1099966019392013,0.1042765527963638,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.793205201625824,0.1066026836633682,0.0746533945202827,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.103515625,0.6857602000236511,0.1081284284591674,0.0651659220457077,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191101074219,0.8850115537643433,0.1491384804248809,0.6704893708229065,291.12060546875,291.1499938964844,288.169189453125,287.2992248535156,291.3983154296875,297.2621765136719,291.13690185546875,1.0,0.2254346907138824,1.0,1.0,0.4505539536476135,1.0,-1.2104519605636597,0.7796153426170349,0.4308365881443023,0.4871556758880615,0.0,0.0,0.0,21.654306411743164,43.0,222.0650329589844,-0.0,145.3800811767578,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2735900878906,0.7828699946403503,0.106532372534275,0.0958315283060073,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27410888671875,0.7955656051635742,0.1115613579750061,0.1057634130120277,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2737731933594,0.787147581577301,0.1081415116786956,0.075731836259365,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2736511230469,0.7838250398635864,0.105873055756092,0.1012757271528244,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2768859863281,0.8766740560531616,0.1504704505205154,0.6764774918556213,291.27850341796875,291.1499938964844,288.2225341796875,287.34112548828125,291.5201721191406,297.24609375,291.2921447753906,1.0,0.2357568591833114,1.0,1.0,0.4576579332351684,1.0,-1.2662335634231567,0.8028032183647156,0.4634303152561188,0.5003420114517212,0.0,0.0,0.0,23.33340644836425,31.0,212.37942504882807,-0.0,165.61639404296875,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2735900878906,0.7828699946403503,0.106532372534275,0.0958315283060073,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27410888671875,0.7955656051635742,0.1115613579750061,0.1057634130120277,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2737731933594,0.787147581577301,0.1081415116786956,0.075731836259365,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2736511230469,0.7838250398635864,0.105873055756092,0.1012757271528244,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2768859863281,0.8766740560531616,0.1504704505205154,0.6764774918556213,291.27850341796875,291.1499938964844,288.2225341796875,287.34112548828125,291.5201721191406,297.24609375,291.2921447753906,1.0,0.2357568591833114,1.0,1.0,0.4576579332351684,1.0,-1.2662335634231567,0.8028032183647156,0.4634303152561188,0.5003420114517212,0.0,0.0,0.0,23.33340644836425,31.0,212.37942504882807,-0.0,165.61639404296875,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.40655517578125,0.774247944355011,0.1085275784134864,0.0976520106196403,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4069519042969,0.785618782043457,0.1131871119141578,0.1073288097977638,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4066772460937,0.7774109244346619,0.1097411289811134,0.0768701285123825,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4062805175781,0.7664800882339478,0.1045658215880394,0.0997938811779022,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.40936279296875,0.8643977046012878,0.1518632918596267,0.682854175567627,291.4107666015625,291.1499938964844,288.27593994140625,287.383056640625,291.6264343261719,297.2416687011719,291.42303466796875,1.0,0.2385815531015396,1.0,1.0,0.4647619128227234,1.0,-1.277540683746338,0.7994520664215088,0.4780886173248291,0.4947437047958374,0.0,0.0,0.0,24.7840576171875,25.0,189.0967712402344,-0.0,172.3284912109375,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.40655517578125,0.774247944355011,0.1085275784134864,0.0976520106196403,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4069519042969,0.785618782043457,0.1131871119141578,0.1073288097977638,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4066772460937,0.7774109244346619,0.1097411289811134,0.0768701285123825,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4062805175781,0.7664800882339478,0.1045658215880394,0.0997938811779022,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.40936279296875,0.8643977046012878,0.1518632918596267,0.682854175567627,291.4107666015625,291.1499938964844,288.27593994140625,287.383056640625,291.6264343261719,297.2416687011719,291.42303466796875,1.0,0.2385815531015396,1.0,1.0,0.4647619128227234,1.0,-1.277540683746338,0.7994520664215088,0.4780886173248291,0.4947437047958374,0.0,0.0,0.0,24.7840576171875,25.0,189.0967712402344,-0.0,172.3284912109375,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.49169921875,0.7895416617393494,0.1105727702379226,0.0994517430663108,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918212890625,0.8001535534858704,0.1148783788084983,0.108882300555706,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4917297363281,0.7917984127998352,0.1114011704921722,0.0779974535107612,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4915466308594,0.7753186225891113,0.1042933538556099,0.0992966517806053,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925231933594,0.8785380721092224,0.153310477733612,0.6891511082649231,291.4929504394531,291.1499938964844,288.3291015625,287.4247436523437,291.5834045410156,297.2448425292969,291.4962158203125,1.0,0.2390192300081253,1.0,1.0,0.4553612172603607,1.0,-1.289880394935608,0.8194122910499573,0.470468133687973,0.5121864676475525,0.0,0.0,0.0,23.989303588867188,25.0,106.51924896240234,-0.0,174.578857421875,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.49169921875,0.7895416617393494,0.1105727702379226,0.0994517430663108,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918212890625,0.8001535534858704,0.1148783788084983,0.108882300555706,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4917297363281,0.7917984127998352,0.1114011704921722,0.0779974535107612,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4915466308594,0.7753186225891113,0.1042933538556099,0.0992966517806053,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925231933594,0.8785380721092224,0.153310477733612,0.6891511082649231,291.4929504394531,291.1499938964844,288.3291015625,287.4247436523437,291.5834045410156,297.2448425292969,291.4962158203125,1.0,0.2390192300081253,1.0,1.0,0.4553612172603607,1.0,-1.289880394935608,0.8194122910499573,0.470468133687973,0.5121864676475525,0.0,0.0,0.0,23.989303588867188,25.0,106.51924896240234,-0.0,174.578857421875,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.50860595703125,0.8041320443153381,0.1124903187155723,0.1011785939335823,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5086364746094,0.8136947751045227,0.1165011152625083,0.1104061231017112,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.50860595703125,0.805517852306366,0.112973928451538,0.0790917426347732,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.50860595703125,0.7851561307907104,0.104517363011837,0.0993784964084625,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5086364746094,0.8920766115188599,0.1546269953250885,0.6950855851173401,291.5086669921875,291.1499938964844,288.3817749023437,287.46588134765625,291.5272216796875,297.2478942871094,291.5085754394531,1.0,0.239849105477333,1.0,1.0,0.4459604918956756,1.0,-1.3023179769515991,0.840637743473053,0.4616802632808685,0.5308783650398254,0.0,0.0,0.0,23.337793350219727,25.0,34.54098892211914,-0.0,177.21368408203125,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.50860595703125,0.8041320443153381,0.1124903187155723,0.1011785939335823,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5086364746094,0.8136947751045227,0.1165011152625083,0.1104061231017112,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.50860595703125,0.805517852306366,0.112973928451538,0.0790917426347732,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.50860595703125,0.7851561307907104,0.104517363011837,0.0993784964084625,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5086364746094,0.8920766115188599,0.1546269953250885,0.6950855851173401,291.5086669921875,291.1499938964844,288.3817749023437,287.46588134765625,291.5272216796875,297.2478942871094,291.5085754394531,1.0,0.239849105477333,1.0,1.0,0.4459604918956756,1.0,-1.3023179769515991,0.840637743473053,0.4616802632808685,0.5308783650398254,0.0,0.0,0.0,23.337793350219727,25.0,34.54098892211914,-0.0,177.21368408203125,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5053100585937,0.8101222515106201,0.1133850589394569,0.1019902154803276,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5052795410156,0.8190484642982483,0.1172718033194542,0.1111361011862754,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5053100585937,0.8110728859901428,0.1137123554944992,0.0796100720763206,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.50537109375,0.7893970012664795,0.1047361865639686,0.0995434373617172,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5050964355469,0.897583544254303,0.1552143096923828,0.6977709531784058,291.50494384765625,291.1499938964844,288.4078063964844,287.4861755371094,291.4984741210937,297.2485046386719,291.503662109375,1.0,0.2403359860181808,1.0,1.0,0.4412601292133331,1.0,-1.308212399482727,0.8512201905250549,0.4569922387599945,0.5402587652206421,0.0,0.0,0.0,23.118221282958984,25.0,8.979426383972168,-0.0,178.67581176757812,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.494140625,0.8152651190757751,0.1142361760139465,0.1027652844786644,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4940490722656,0.8237519264221191,0.1180133670568466,0.1118414998054504,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4941101074219,0.8158447742462158,0.1144173070788383,0.0801071003079414,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.49432373046875,0.7932459712028503,0.1049983352422714,0.0997610688209533,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.49346923828125,0.9023874402046204,0.1557516604661941,0.700247585773468,291.4931030273437,291.1499938964844,288.4336242675781,287.5061950683594,291.4449462890625,297.2486877441406,291.4892578125,1.0,0.2408580482006073,1.0,1.0,0.4337588250637054,1.0,-1.3138206005096436,0.8657242655754089,0.4480963349342346,0.5536068081855774,0.0,0.0,0.0,22.948373794555664,25.0,-20.57088279724121,-0.0,180.16818237304688,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4339294433594,0.8231052756309509,0.1157715022563934,0.1041835397481918,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4337463378906,0.8310611248016357,0.1193797215819358,0.1131587997078895,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4339294433594,0.8230754733085632,0.1156956702470779,0.0810222178697586,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4344177246094,0.7992229461669922,0.105569839477539,0.1002766564488411,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4325256347656,0.9097204804420472,0.1566384434700012,0.704452633857727,291.43170166015625,291.1499938964844,288.4844055175781,287.5454406738281,291.3270874023437,297.2474975585937,291.4246520996094,1.0,0.2419589012861251,1.0,1.0,0.4187562167644501,1.0,-1.323870301246643,0.895145833492279,0.4287245273590088,0.5809471607208252,0.0,0.0,0.0,22.759496688842773,25.0,-77.49825286865234,-0.0,183.1332244873047,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4339294433594,0.8231052756309509,0.1157715022563934,0.1041835397481918,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4337463378906,0.8310611248016357,0.1193797215819358,0.1131587997078895,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4339294433594,0.8230754733085632,0.1156956702470779,0.0810222178697586,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4344177246094,0.7992229461669922,0.105569839477539,0.1002766564488411,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4325256347656,0.9097204804420472,0.1566384434700012,0.704452633857727,291.43170166015625,291.1499938964844,288.4844055175781,287.5454406738281,291.3270874023437,297.2474975585937,291.4246520996094,1.0,0.2419589012861251,1.0,1.0,0.4187562167644501,1.0,-1.323870301246643,0.895145833492279,0.4287245273590088,0.5809471607208252,0.0,0.0,0.0,22.759496688842773,25.0,-77.49825286865234,-0.0,183.1332244873047,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3486328125,0.8277981877326965,0.117077425122261,0.1054026633501052,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.34844970703125,0.8354537487030029,0.1205767542123794,0.1143260672688484,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3486328125,0.8272755146026611,0.1167865619063377,0.0818132981657981,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.34930419921875,0.8024932146072388,0.106126494705677,0.1008056327700614,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.346923828125,0.9134607911109924,0.157259315252304,0.7075121402740479,291.3459167480469,291.1499938964844,288.5337829589844,287.58331298828125,291.2067565917969,297.24444580078125,291.3371887207031,1.0,0.2430593967437744,1.0,1.0,0.4037535786628723,1.0,-1.3319931030273438,0.9239988327026368,0.4079943001270294,0.6080995798110962,0.0,0.0,0.0,22.756731033325195,25.0,-114.10163116455078,-0.0,185.9031219482422,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3486328125,0.8277981877326965,0.117077425122261,0.1054026633501052,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.34844970703125,0.8354537487030029,0.1205767542123794,0.1143260672688484,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3486328125,0.8272755146026611,0.1167865619063377,0.0818132981657981,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.34930419921875,0.8024932146072388,0.106126494705677,0.1008056327700614,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.346923828125,0.9134607911109924,0.157259315252304,0.7075121402740479,291.3459167480469,291.1499938964844,288.5337829589844,287.58331298828125,291.2067565917969,297.24444580078125,291.3371887207031,1.0,0.2430593967437744,1.0,1.0,0.4037535786628723,1.0,-1.3319931030273438,0.9239988327026368,0.4079943001270294,0.6080995798110962,0.0,0.0,0.0,22.756731033325195,25.0,-114.10163116455078,-0.0,185.9031219482422,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.26953125,0.8298348784446716,0.1181101128458976,0.1063660308718681,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2693786621094,0.8373022675514221,0.1215455904603004,0.1152730137109756,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2695617675781,0.8289274573326111,0.1176463440060615,0.0824382752180099,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2701110839844,0.8034077286720276,0.1065976023674011,0.1012616604566574,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682189941406,0.913955569267273,0.1576219052076339,0.7093677520751953,291.26739501953125,291.1499938964844,288.5777893066406,287.6166687011719,291.1463317871094,297.24053955078125,291.2606506347656,1.0,0.2440129816532135,1.0,1.0,0.3953473269939422,1.0,-1.3378121852874756,0.9414976239204408,0.3963145315647125,0.624383270740509,0.0,0.0,0.0,22.87704467773437,25.0,-111.83419799804688,-0.0,188.1820678710937,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.8299466967582703,0.1181952804327011,0.1064445748925209,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26348876953125,0.8373994827270508,0.1216258332133293,0.1153508573770523,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.263671875,0.8290075659751892,0.117716871201992,0.0824890509247779,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2641906738281,0.8034282922744751,0.1066376194357872,0.1013000756502151,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2623291015625,0.9139118194580078,0.1576467156410217,0.7094941735267639,291.26153564453125,291.1499938964844,288.5815124511719,287.6195068359375,291.14141845703125,297.2401733398437,291.2548522949219,1.0,0.2440922260284423,1.0,1.0,0.3946163654327392,1.0,-1.3382587432861328,0.9429616332054138,0.3952970504760742,0.6257533431053162,0.0,0.0,0.0,22.890697479248047,25.0,-110.90914154052734,-0.0,188.3678741455078,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1925964355469,0.8309468626976013,0.119219459593296,0.1073856651782989,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1924743652344,0.838223397731781,0.1225907579064369,0.1162846013903617,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.192626953125,0.8296188116073608,0.1185589134693145,0.0830934345722198,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1931457519531,0.8033584356307983,0.1071326583623886,0.1017746105790138,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19140625,0.9128203392028807,0.1578889638185501,0.7107445597648621,291.1906433105469,291.1499938964844,288.6272888183594,287.6537780761719,291.07965087890625,297.2356262207031,291.184326171875,1.0,0.2450310736894607,1.0,1.0,0.3854791224002838,1.0,-1.3433058261871338,0.9609851837158204,0.3823206424713135,0.6427095532417297,0.0,0.0,0.0,23.07651710510254,25.0,-101.6972427368164,-0.0,190.54931640625,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1925964355469,0.8309468626976013,0.119219459593296,0.1073856651782989,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1924743652344,0.838223397731781,0.1225907579064369,0.1162846013903617,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.192626953125,0.8296188116073608,0.1185589134693145,0.0830934345722198,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1931457519531,0.8033584356307983,0.1071326583623886,0.1017746105790138,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19140625,0.9128203392028807,0.1578889638185501,0.7107445597648621,291.1906433105469,291.1499938964844,288.6272888183594,287.6537780761719,291.07965087890625,297.2356262207031,291.184326171875,1.0,0.2450310736894607,1.0,1.0,0.3854791224002838,1.0,-1.3433058261871338,0.9609851837158204,0.3823206424713135,0.6427095532417297,0.0,0.0,0.0,23.07651710510254,25.0,-101.6972427368164,-0.0,190.54931640625,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.8312697410583496,0.1197078377008438,0.1078333184123039,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581420898437,0.8384604454040527,0.1230504661798477,0.1167286187410354,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.8297500610351562,0.1189563050866127,0.0833780840039253,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.8031932711601257,0.1073788627982139,0.1020099818706512,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571044921875,0.912030041217804,0.1579687744379043,0.7111736536026001,291.1563720703125,291.1499938964844,288.6493530273437,287.67010498046875,291.04840087890625,297.2332458496094,291.1501770019531,1.0,0.2454644292593002,1.0,1.0,0.3809105157852173,1.0,-1.3455157279968262,0.9698308110237122,0.3756849765777588,0.6510851383209229,0.0,0.0,0.0,23.174219131469727,25.0,-98.57112884521484,-0.0,191.5475616455078,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278381347656,0.8314880728721619,0.1201846301555633,0.1082687154412269,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12774658203125,0.8385932445526123,0.1234983727335929,0.1171600446105003,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278686523437,0.829777717590332,0.1193415150046348,0.0836530625820159,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12823486328125,0.8029515743255615,0.1076258644461631,0.1022455021739006,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.9110978245735168,0.1580261439085006,0.7114918231964111,291.12652587890625,291.1499938964844,288.6708374023437,287.68585205078125,291.0536804199219,297.23095703125,291.1229858398437,1.0,0.2458732426166534,1.0,1.0,0.3805181086063385,1.0,-1.3475512266159058,0.9722418189048768,0.375309407711029,0.6530802249908447,0.0,0.0,0.0,23.273914337158203,25.0,-81.79852294921875,-0.0,192.4867401123047,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.8323469758033752,0.1211765632033348,0.1091482788324356,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053466796875,0.8392623662948608,0.1244121864438057,0.1180196478962898,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.8302342891693115,0.1201341524720192,0.0842022150754928,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10546875,0.8029720783233643,0.1081643626093864,0.102742351591587,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10516357421875,0.90973562002182,0.1581436097621917,0.7120162844657898,291.10504150390625,291.1499938964844,288.7118225097656,287.7154235839844,291.07586669921875,297.227294921875,291.1041259765625,1.0,0.2466316372156143,1.0,1.0,0.3797332942485809,1.0,-1.351523995399475,0.9761333465576172,0.3753906786441803,0.6561607122421265,0.0,0.0,0.0,23.43907165527344,25.0,-37.72944641113281,-0.0,194.25894165039065,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.8323469758033752,0.1211765632033348,0.1091482788324356,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053466796875,0.8392623662948608,0.1244121864438057,0.1180196478962898,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.8302342891693115,0.1201341524720192,0.0842022150754928,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10546875,0.8029720783233643,0.1081643626093864,0.102742351591587,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10516357421875,0.90973562002182,0.1581436097621917,0.7120162844657898,291.10504150390625,291.1499938964844,288.7118225097656,287.7154235839844,291.07586669921875,297.227294921875,291.1041259765625,1.0,0.2466316372156143,1.0,1.0,0.3797332942485809,1.0,-1.351523995399475,0.9761333465576172,0.3753906786441803,0.6561607122421265,0.0,0.0,0.0,23.43907165527344,25.0,-37.72944641113281,-0.0,194.25894165039065,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1010437011719,0.8344093561172485,0.1222552508115768,0.1100974455475807,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1010437011719,0.8410918116569519,0.1253824532032013,0.1189232915639877,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1010437011719,0.8318419456481934,0.1209897175431251,0.0847885534167289,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1010437011719,0.8042881488800049,0.1087840422987937,0.1033093333244323,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1010437011719,0.9098162055015564,0.1583085656166076,0.7126986980438232,291.10107421875,291.1499938964844,288.75,287.7422180175781,291.0966796875,297.2251281738281,291.10125732421875,1.0,0.2473474591970443,1.0,1.0,0.3789484798908233,1.0,-1.3559515476226809,0.9803284406661988,0.3756231069564819,0.6594613194465637,0.0,0.0,0.0,23.52668190002441,25.0,-10.760437965393066,-0.0,196.0225524902344,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1010437011719,0.8344093561172485,0.1222552508115768,0.1100974455475807,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1010437011719,0.8410918116569519,0.1253824532032013,0.1189232915639877,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1010437011719,0.8318419456481934,0.1209897175431251,0.0847885534167289,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1010437011719,0.8042881488800049,0.1087840422987937,0.1033093333244323,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1010437011719,0.9098162055015564,0.1583085656166076,0.7126986980438232,291.10107421875,291.1499938964844,288.75,287.7422180175781,291.0966796875,297.2251281738281,291.10125732421875,1.0,0.2473474591970443,1.0,1.0,0.3789484798908233,1.0,-1.3559515476226809,0.9803284406661988,0.3756231069564819,0.6594613194465637,0.0,0.0,0.0,23.52668190002441,25.0,-10.760437965393066,-0.0,196.0225524902344,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11444091796875,0.8375477194786072,0.123422086238861,0.1111211478710174,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.8439674973487854,0.1264171600341797,0.1198821514844894,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.8344783186912537,0.1219142377376556,0.0854190364480018,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142272949219,0.8067357540130615,0.1094833314418792,0.1039482653141021,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11480712890625,0.9111779928207396,0.1585328876972198,0.7136151790618896,291.1151123046875,291.1499938964844,288.7866516113281,287.7675476074219,291.14605712890625,297.2242431640625,291.1175537109375,1.0,0.2480524331331253,1.0,1.0,0.38125941157341,1.0,-1.3609551191329956,0.9800094366073608,0.3809456825256347,0.6581514477729797,0.0,0.0,0.0,23.54974174499512,25.0,18.82542991638184,-0.0,197.84754943847656,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11444091796875,0.8375477194786072,0.123422086238861,0.1111211478710174,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.8439674973487854,0.1264171600341797,0.1198821514844894,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.8344783186912537,0.1219142377376556,0.0854190364480018,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142272949219,0.8067357540130615,0.1094833314418792,0.1039482653141021,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11480712890625,0.9111779928207396,0.1585328876972198,0.7136151790618896,291.1151123046875,291.1499938964844,288.7866516113281,287.7675476074219,291.14605712890625,297.2242431640625,291.1175537109375,1.0,0.2480524331331253,1.0,1.0,0.38125941157341,1.0,-1.3609551191329956,0.9800094366073608,0.3809456825256347,0.6581514477729797,0.0,0.0,0.0,23.54974174499512,25.0,18.82542991638184,-0.0,197.84754943847656,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.841910719871521,0.1247001737356185,0.1122377291321754,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.8480389714241028,0.127537652850151,0.1209147870540618,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.8382818698883057,0.1229294463992118,0.0861074402928352,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458435058594,0.8103461265563965,0.1102747321128845,0.1046688109636306,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.914014458656311,0.158843457698822,0.7148787379264832,291.1470947265625,291.1499938964844,288.8233337402344,287.7928466796875,291.1981506347656,297.22467041015625,291.15045166015625,1.0,0.2487780749797821,1.0,1.0,0.3835703730583191,1.0,-1.366742730140686,0.9800169467926024,0.3867258429527282,0.6570120453834534,0.0,0.0,0.0,23.50790405273437,25.0,40.720584869384766,-0.0,199.81451416015625,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.841910719871521,0.1247001737356185,0.1122377291321754,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.8480389714241028,0.127537652850151,0.1209147870540618,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.8382818698883057,0.1229294463992118,0.0861074402928352,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458435058594,0.8103461265563965,0.1102747321128845,0.1046688109636306,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.914014458656311,0.158843457698822,0.7148787379264832,291.1470947265625,291.1499938964844,288.8233337402344,287.7928466796875,291.1981506347656,297.22467041015625,291.15045166015625,1.0,0.2487780749797821,1.0,1.0,0.3835703730583191,1.0,-1.366742730140686,0.9800169467926024,0.3867258429527282,0.6570120453834534,0.0,0.0,0.0,23.50790405273437,25.0,40.720584869384766,-0.0,199.81451416015625,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654357910156,0.8445343375205994,0.1253789216279983,0.1128318160772323,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654968261719,0.8505071401596069,0.1281300783157348,0.1214609518647193,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654052734375,0.8406031727790833,0.1234705001115799,0.0864747315645217,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16510009765625,0.8125318288803101,0.1107037812471389,0.1050602868199348,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.166015625,0.9159675240516664,0.1590307652950287,0.7156525254249573,291.1664733886719,291.1499938964844,288.8416748046875,287.80548095703125,291.2243347167969,297.22528076171875,291.1701354980469,1.0,0.249156966805458,1.0,1.0,0.3847258388996124,1.0,-1.3699510097503662,0.9802154898643494,0.3897355794906616,0.6565752029418945,0.0,0.0,0.0,23.466611862182617,25.0,48.249168395996094,-0.0,200.86920166015625,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18536376953125,0.8474273681640625,0.12608103454113,0.1134475842118263,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.8532395958900452,0.1287422478199005,0.1220259815454483,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1853332519531,0.8431797027587891,0.1240317672491073,0.0868563875555992,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1850280761719,0.8149325251579285,0.1111531257629394,0.1054712086915969,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859130859375,0.9182447791099548,0.1592370718717575,0.7165137529373169,291.18634033203125,291.1499938964844,288.8599853515625,287.8180847167969,291.2403564453125,297.22613525390625,291.1895751953125,1.0,0.2495497763156891,1.0,1.0,0.3846863210201263,1.0,-1.3733536005020142,0.982373833656311,0.3909797966480255,0.6580548286437988,0.0,0.0,0.0,23.4147891998291,25.0,50.12713623046875,-0.0,201.97555541992188,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2183837890625,0.8537169694900513,0.127528890967369,0.1147265434265136,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21844482421875,0.8591973781585693,0.130007654428482,0.1232006773352623,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2183532714844,0.8488067984580994,0.1251944601535797,0.0876526460051536,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2181091308594,0.8200812935829163,0.112096183001995,0.1063402444124221,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21881103515625,0.9233700633049012,0.1596831083297729,0.7184227108955383,291.2191772460937,291.1499938964844,288.89666748046875,287.84332275390625,291.2691345214844,297.2281799316406,291.2220458984375,1.0,0.2503795027732849,1.0,1.0,0.3846073150634765,1.0,-1.380589485168457,0.987221360206604,0.3933680951595306,0.6614620089530945,0.0,0.0,0.0,23.29900360107422,25.0,46.66265487670898,-0.0,204.3314971923828,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
