time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12380880,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2183837890625,0.8537169694900513,0.127528890967369,0.1147265434265136,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21844482421875,0.8591973781585693,0.130007654428482,0.1232006773352623,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2183532714844,0.8488067984580994,0.1251944601535797,0.0876526460051536,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2181091308594,0.8200812935829163,0.112096183001995,0.1063402444124221,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21881103515625,0.9233700633049012,0.1596831083297729,0.7184227108955383,291.2191772460937,291.1499938964844,288.89666748046875,287.84332275390625,291.2691345214844,297.2281799316406,291.2220458984375,1.0,0.2503795027732849,1.0,1.0,0.3846073150634765,1.0,-1.380589485168457,0.987221360206604,0.3933680951595306,0.6614620089530945,0.0,0.0,0.0,23.29900360107422,25.0,46.66265487670898,-0.0,204.3314971923828,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.249755859375,0.8603151440620422,0.1290152370929718,0.1160439476370811,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2497863769531,0.8654542565345764,0.1313124746084213,0.1244159638881683,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2497253417969,0.8547212481498718,0.1263940930366516,0.0884773358702659,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2494812011719,0.8253846764564514,0.1130840554833412,0.1072548180818557,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2501525878906,0.928759217262268,0.1601534187793731,0.7204620838165283,291.2505187988281,291.1499938964844,288.9333190917969,287.8685302734375,291.2981262207031,297.2304992675781,291.2532653808594,1.0,0.2512639462947845,1.0,1.0,0.3845282793045044,1.0,-1.3881655931472778,0.9922875165939332,0.3958780765533447,0.665023148059845,0.0,0.0,0.0,23.187641143798828,25.0,44.36836242675781,-0.0,206.84490966796875,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.249755859375,0.8603151440620422,0.1290152370929718,0.1160439476370811,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2497863769531,0.8654542565345764,0.1313124746084213,0.1244159638881683,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2497253417969,0.8547212481498718,0.1263940930366516,0.0884773358702659,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2494812011719,0.8253846764564514,0.1130840554833412,0.1072548180818557,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2501525878906,0.928759217262268,0.1601534187793731,0.7204620838165283,291.2505187988281,291.1499938964844,288.9333190917969,287.8685302734375,291.2981262207031,297.2304992675781,291.2532653808594,1.0,0.2512639462947845,1.0,1.0,0.3845282793045044,1.0,-1.3881655931472778,0.9922875165939332,0.3958780765533447,0.665023148059845,0.0,0.0,0.0,23.187641143798828,25.0,44.36836242675781,-0.0,206.84490966796875,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2705993652344,0.8670651912689209,0.1305213272571563,0.1173863336443901,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2705993652344,0.8718538284301758,0.1326416879892349,0.1256601810455322,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.27056884765625,0.8607783317565918,0.1276145875453949,0.0893212854862213,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2704772949219,0.8307501077651978,0.1141028702259063,0.1082039698958396,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2707214355469,0.934174120426178,0.1606283634901046,0.7225573658943176,291.2708435058594,291.1499938964844,288.9700012207031,287.89373779296875,291.2933959960937,297.2329406738281,291.2717590332031,1.0,0.2521973252296448,1.0,1.0,0.38076251745224,1.0,-1.3959383964538574,1.0034306049346924,0.392507791519165,0.6746096611022949,0.0,0.0,0.0,23.088642120361328,25.0,26.863847732543945,-0.0,209.49082946777344,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2705993652344,0.8670651912689209,0.1305213272571563,0.1173863336443901,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2705993652344,0.8718538284301758,0.1326416879892349,0.1256601810455322,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.27056884765625,0.8607783317565918,0.1276145875453949,0.0893212854862213,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2704772949219,0.8307501077651978,0.1141028702259063,0.1082039698958396,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2707214355469,0.934174120426178,0.1606283634901046,0.7225573658943176,291.2708435058594,291.1499938964844,288.9700012207031,287.89373779296875,291.2933959960937,297.2329406738281,291.2717590332031,1.0,0.2521973252296448,1.0,1.0,0.38076251745224,1.0,-1.3959383964538574,1.0034306049346924,0.392507791519165,0.6746096611022949,0.0,0.0,0.0,23.088642120361328,25.0,26.863847732543945,-0.0,209.49082946777344,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2771301269531,0.8733063340187073,0.1319994181394577,0.1187140494585037,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2771301269531,0.8777537941932678,0.1339587718248367,0.1269021034240722,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2771301269531,0.8663522601127625,0.1288163512945175,0.0901593267917633,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.277099609375,0.8356605172157288,0.1151202619075775,0.1091601476073265,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.27716064453125,0.9388092756271362,0.1610625833272934,0.7245222926139832,291.2772216796875,291.1499938964844,289.00665283203125,287.9188842773437,291.2862548828125,297.2350769042969,291.27752685546875,1.0,0.2531605362892151,1.0,1.0,0.376996785402298,1.0,-1.4035358428955078,1.0147064924240112,0.3888294100761413,0.6843693256378174,0.0,0.0,0.0,23.02915000915528,25.0,12.004945755004885,-0.0,212.19192504882807,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2771301269531,0.8733063340187073,0.1319994181394577,0.1187140494585037,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2771301269531,0.8777537941932678,0.1339587718248367,0.1269021034240722,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2771301269531,0.8663522601127625,0.1288163512945175,0.0901593267917633,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.277099609375,0.8356605172157288,0.1151202619075775,0.1091601476073265,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.27716064453125,0.9388092756271362,0.1610625833272934,0.7245222926139832,291.2772216796875,291.1499938964844,289.00665283203125,287.9188842773437,291.2862548828125,297.2350769042969,291.27752685546875,1.0,0.2531605362892151,1.0,1.0,0.376996785402298,1.0,-1.4035358428955078,1.0147064924240112,0.3888294100761413,0.6843693256378174,0.0,0.0,0.0,23.02915000915528,25.0,12.004945755004885,-0.0,212.19192504882807,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2781982421875,0.876161515712738,0.132725715637207,0.1193670332431793,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2781982421875,0.8804439902305603,0.1346097588539123,0.1275169551372528,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2781982421875,0.8688868284225464,0.1294073611497879,0.0905721336603164,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2781677246094,0.8378931283950806,0.1156255602836608,0.1096360757946968,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2781982421875,0.940756857395172,0.1612607091665268,0.7254248857498169,291.2782287597656,291.1499938964844,289.0249938964844,287.93145751953125,291.2827453613281,297.23602294921875,291.2783203125,1.0,0.2536464631557464,1.0,1.0,0.3751139044761657,1.0,-1.4072083234786987,1.0202795267105105,0.3869288265705108,0.6892110705375671,0.0,0.0,0.0,23.01540756225586,25.0,6.942756175994873,-0.0,213.54307556152344,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.8788639903068542,0.1334438621997833,0.1200130358338356,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.8829847574234009,0.1352554261684417,0.1281272917985916,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.8712761998176575,0.1299916803836822,0.090980626642704,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.277587890625,0.8400014042854309,0.1161282360553741,0.1101100742816925,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.9424941539764404,0.1614458560943603,0.7262718677520752,291.2774658203125,291.1499938964844,289.0433349609375,287.94403076171875,291.2729797363281,297.2369079589844,291.2769470214844,1.0,0.2541325688362121,1.0,1.0,0.3724814355373382,1.0,-1.4107928276062012,1.0269855260849,0.3838072717189789,0.6952011585235596,0.0,0.0,0.0,23.01026725769043,25.0,0.4891786873340606,-0.0,214.8890838623047,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381420,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2676086425781,0.8837177753448486,0.1348453611135482,0.1212783604860305,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.267578125,0.8875290751457214,0.136522576212883,0.1293292343616485,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2676086425781,0.8755297660827637,0.1311314553022384,0.0917806327342987,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2677307128906,0.8437700271606445,0.1171182245016098,0.1110474318265914,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2674560546875,0.94525408744812,0.1617676019668579,0.727770209312439,291.2673034667969,291.1499938964844,289.0799865722656,287.9691162109375,291.2516174316406,297.2384033203125,291.2662048339844,1.0,0.2550964653491974,1.0,1.0,0.3672164976596832,1.0,-1.417639136314392,1.040388107299805,0.3772510886192322,0.7072410583496094,0.0,0.0,0.0,23.027063369750977,25.0,-11.877047538757324,-0.0,217.5420684814453,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2676086425781,0.8837177753448486,0.1348453611135482,0.1212783604860305,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.267578125,0.8875290751457214,0.136522576212883,0.1293292343616485,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2676086425781,0.8755297660827637,0.1311314553022384,0.0917806327342987,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2677307128906,0.8437700271606445,0.1171182245016098,0.1110474318265914,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2674560546875,0.94525408744812,0.1617676019668579,0.727770209312439,291.2673034667969,291.1499938964844,289.0799865722656,287.9691162109375,291.2516174316406,297.2384033203125,291.2662048339844,1.0,0.2550964653491974,1.0,1.0,0.3672164976596832,1.0,-1.417639136314392,1.040388107299805,0.3772510886192322,0.7072410583496094,0.0,0.0,0.0,23.027063369750977,25.0,-11.877047538757324,-0.0,217.5420684814453,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528991699219,0.8878152370452881,0.1362002044916153,0.1225024834275245,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528686523437,0.8913388252258301,0.1377551555633545,0.1305000483989715,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.8790614008903503,0.1322309076786041,0.0925534814596176,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2530517578125,0.8469241261482239,0.1180851683020591,0.1119647175073623,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.25274658203125,0.9470752477645874,0.1620225608348846,0.7289756536483765,291.2525329589844,291.1499938964844,289.1166687011719,287.99420166015625,291.2305603027344,297.2395935058594,291.25115966796875,1.0,0.2560356259346008,1.0,1.0,0.3619515299797058,1.0,-1.4239904880523682,1.0535088777542114,0.3704815804958343,0.719103991985321,0.0,0.0,0.0,23.07672119140625,25.0,-19.20448303222656,-0.0,220.1073455810547,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528991699219,0.8878152370452881,0.1362002044916153,0.1225024834275245,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528686523437,0.8913388252258301,0.1377551555633545,0.1305000483989715,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.8790614008903503,0.1322309076786041,0.0925534814596176,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2530517578125,0.8469241261482239,0.1180851683020591,0.1119647175073623,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.25274658203125,0.9470752477645874,0.1620225608348846,0.7289756536483765,291.2525329589844,291.1499938964844,289.1166687011719,287.99420166015625,291.2305603027344,297.2395935058594,291.25115966796875,1.0,0.2560356259346008,1.0,1.0,0.3619515299797058,1.0,-1.4239904880523682,1.0535088777542114,0.3704815804958343,0.719103991985321,0.0,0.0,0.0,23.07672119140625,25.0,-19.20448303222656,-0.0,220.1073455810547,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381660,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2380676269531,0.8913518786430359,0.1375195831060409,0.1236924305558204,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2380676269531,0.8946040868759155,0.1389596164226532,0.1316431164741516,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.23809814453125,0.8820558786392212,0.1332976520061493,0.0933024138212204,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2381896972656,0.8496266603469849,0.1190339550375938,0.1128641590476036,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2379455566406,0.9482093453407288,0.1622194945812225,0.7299124002456665,291.23779296875,291.1458740234375,289.1533203125,288.0192565917969,291.2181091308594,297.2406005859375,291.2366943359375,1.0,0.2569398880004883,1.0,1.0,0.3576080203056335,1.0,-1.4298946857452393,1.0648599863052368,0.36503466963768,0.7292970418930054,0.0,0.0,0.0,23.14723396301269,25.0,-19.38882064819336,-0.0,222.5692138671875,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381720,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2380676269531,0.8913518786430359,0.1375195831060409,0.1236924305558204,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2380676269531,0.8946040868759155,0.1389596164226532,0.1316431164741516,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.23809814453125,0.8820558786392212,0.1332976520061493,0.0933024138212204,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2381896972656,0.8496266603469849,0.1190339550375938,0.1128641590476036,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2379455566406,0.9482093453407288,0.1622194945812225,0.7299124002456665,291.23779296875,291.1458740234375,289.1533203125,288.0192565917969,291.2181091308594,297.2406005859375,291.2366943359375,1.0,0.2569398880004883,1.0,1.0,0.3576080203056335,1.0,-1.4298946857452393,1.0648599863052368,0.36503466963768,0.7292970418930054,0.0,0.0,0.0,23.14723396301269,25.0,-19.38882064819336,-0.0,222.5692138671875,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381780,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.225341796875,0.8946820497512817,0.1388225108385086,0.1248640045523643,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.225341796875,0.8976691365242004,0.1401492804288864,0.1327695548534393,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2253723144531,0.8848524689674377,0.1343463361263275,0.0940365865826606,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2254638671875,0.8521794676780701,0.1199757158756256,0.1137547940015792,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2252502441406,0.9490683674812316,0.162375271320343,0.7306482195854187,291.22509765625,291.10040283203125,289.19000244140625,288.0442810058594,291.2066345214844,297.2416076660156,291.2240295410156,1.0,0.2578070759773254,1.0,1.0,0.3532644808292389,1.0,-1.4354873895645142,1.075977802276611,0.3595095574855804,0.739325225353241,0.0,0.0,0.0,23.22194099426269,25.0,-18.140459060668945,-0.0,224.9380645751953,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381840,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.225341796875,0.8946820497512817,0.1388225108385086,0.1248640045523643,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.225341796875,0.8976691365242004,0.1401492804288864,0.1327695548534393,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2253723144531,0.8848524689674377,0.1343463361263275,0.0940365865826606,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2254638671875,0.8521794676780701,0.1199757158756256,0.1137547940015792,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2252502441406,0.9490683674812316,0.162375271320343,0.7306482195854187,291.22509765625,291.10040283203125,289.19000244140625,288.0442810058594,291.2066345214844,297.2416076660156,291.2240295410156,1.0,0.2578070759773254,1.0,1.0,0.3532644808292389,1.0,-1.4354873895645142,1.075977802276611,0.3595095574855804,0.739325225353241,0.0,0.0,0.0,23.22194099426269,25.0,-18.140459060668945,-0.0,224.9380645751953,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381900,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2192077636719,0.8963311910629272,0.1394702494144439,0.1254459768533706,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2192077636719,0.8991866707801819,0.1407405734062194,0.1333289742469787,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.21923828125,0.8862358331680298,0.1348659545183181,0.094400055706501,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193298339844,0.8534530401229858,0.1204455941915512,0.1141988039016723,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190856933594,0.9494656920433044,0.1624405086040496,0.7309563755989075,291.2189636230469,291.0776672363281,289.2083435058594,288.0567932128906,291.2010803222656,297.2421264648437,291.2179260253906,1.0,0.2582274377346039,1.0,1.0,0.3510927259922027,1.0,-1.438196897506714,1.0814861059188845,0.3567108511924743,0.744308590888977,0.0,0.0,0.0,23.258167266845703,25.0,-17.59695053100586,-0.0,226.0920562744141,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381960,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.21295166015625,0.897987425327301,0.1401160657405853,0.1260260790586471,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.21295166015625,0.9007118344306946,0.1413300782442093,0.1338865160942077,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2129821777344,0.8876264095306396,0.1353827565908432,0.0947615355253219,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.21307373046875,0.8547406196594238,0.1209152787923812,0.1146424785256385,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2128295898437,0.949862539768219,0.162498190999031,0.7312294840812683,291.2126770019531,291.054931640625,289.2266540527344,288.0692749023437,291.1932067871094,297.2426452636719,291.2115173339844,1.0,0.2586394846439361,1.0,1.0,0.3486219942569732,1.0,-1.440857172012329,1.0874382257461548,0.3534188568592071,0.7497459650039673,0.0,0.0,0.0,23.29295539855957,25.0,-18.06172180175781,-0.0,227.22756958007807,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382020,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.19830322265625,0.9012866020202636,0.1413981765508651,0.1271789371967315,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19830322265625,0.9037603735923768,0.1425019949674606,0.1349954605102539,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1983642578125,0.8903972506523132,0.1364061683416366,0.0954776629805564,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1984558105469,0.8573302626609802,0.1218525618314743,0.1155283376574516,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1982116699219,0.9506222009658812,0.1625907868146896,0.7316730618476868,291.197998046875,291.00946044921875,289.2633361816406,288.0942687988281,291.1767883300781,297.24237060546875,291.1967468261719,1.0,0.2594394981861114,1.0,1.0,0.3436805307865143,1.0,-1.4460281133651731,1.0993144512176514,0.3467136323451996,0.7606276273727417,0.0,0.0,0.0,23.35957908630371,25.0,-20.06451797485352,-0.0,229.4437561035156,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382080,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.19830322265625,0.9012866020202636,0.1413981765508651,0.1271789371967315,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19830322265625,0.9037603735923768,0.1425019949674606,0.1349954605102539,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1983642578125,0.8903972506523132,0.1364061683416366,0.0954776629805564,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1984558105469,0.8573302626609802,0.1218525618314743,0.1155283376574516,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1982116699219,0.9506222009658812,0.1625907868146896,0.7316730618476868,291.197998046875,291.00946044921875,289.2633361816406,288.0942687988281,291.1767883300781,297.24237060546875,291.1967468261719,1.0,0.2594394981861114,1.0,1.0,0.3436805307865143,1.0,-1.4460281133651731,1.0993144512176514,0.3467136323451996,0.7606276273727417,0.0,0.0,0.0,23.35957908630371,25.0,-20.06451797485352,-0.0,229.4437561035156,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382140,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830139160156,0.9045775532722472,0.1426674425601959,0.128319963812828,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830139160156,0.9068806767463684,0.143665462732315,0.1360958665609359,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830444335937,0.8931500911712646,0.1374185234308242,0.0961854234337806,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.8599331378936768,0.1227880045771598,0.1164119467139244,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828918457031,0.951333463191986,0.1626550108194351,0.7319871187210083,291.1827087402344,290.9639892578125,289.29998779296875,288.11920166015625,291.1609191894531,297.2417907714844,291.1814270019531,1.0,0.2602087259292602,1.0,1.0,0.3387390673160553,1.0,-1.451006531715393,1.1110650300979614,0.339941531419754,0.7714282870292664,0.0,0.0,0.0,23.42266273498535,25.0,-21.01869201660156,-0.0,231.5889129638672,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382200,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830139160156,0.9045775532722472,0.1426674425601959,0.128319963812828,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830139160156,0.9068806767463684,0.143665462732315,0.1360958665609359,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830444335937,0.8931500911712646,0.1374185234308242,0.0961854234337806,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.8599331378936768,0.1227880045771598,0.1164119467139244,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828918457031,0.951333463191986,0.1626550108194351,0.7319871187210083,291.1827087402344,290.9639892578125,289.29998779296875,288.11920166015625,291.1609191894531,297.2417907714844,291.1814270019531,1.0,0.2602087259292602,1.0,1.0,0.3387390673160553,1.0,-1.451006531715393,1.1110650300979614,0.339941531419754,0.7714282870292664,0.0,0.0,0.0,23.42266273498535,25.0,-21.01869201660156,-0.0,231.5889129638672,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382260,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.9079498648643494,0.1439147591590881,0.1294462829828262,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.9100802540779114,0.1448151767253875,0.1371867507696151,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15869140625,0.8958845138549805,0.1384141147136688,0.0968843102455139,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.862549364566803,0.123717300593853,0.1172926649451255,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15838623046875,0.9519934058189392,0.162683293223381,0.7321602702140808,291.157958984375,290.9185485839844,289.336669921875,288.1441345214844,291.1158142089844,297.2411499023437,291.15509033203125,1.0,0.2609489560127258,1.0,1.0,0.3302704095840454,1.0,-1.4557726383209229,1.1283830404281616,0.327389508485794,0.7878281474113464,0.0,0.0,0.0,23.483179092407227,25.0,-35.7582893371582,-0.0,233.66262817382807,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382320,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.9079498648643494,0.1439147591590881,0.1294462829828262,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.9100802540779114,0.1448151767253875,0.1371867507696151,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15869140625,0.8958845138549805,0.1384141147136688,0.0968843102455139,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.862549364566803,0.123717300593853,0.1172926649451255,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15838623046875,0.9519934058189392,0.162683293223381,0.7321602702140808,291.157958984375,290.9185485839844,289.336669921875,288.1441345214844,291.1158142089844,297.2411499023437,291.15509033203125,1.0,0.2609489560127258,1.0,1.0,0.3302704095840454,1.0,-1.4557726383209229,1.1283830404281616,0.327389508485794,0.7878281474113464,0.0,0.0,0.0,23.483179092407227,25.0,-35.7582893371582,-0.0,233.66262817382807,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382380,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1223449707031,0.9107114672660828,0.1451002955436706,0.1305254846811294,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1223449707031,0.9126742482185364,0.1459209322929382,0.1382435709238052,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224365234375,0.8979972004890442,0.1393613219261169,0.0975549593567848,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227111816406,0.8646237850189209,0.1246149316430091,0.1181499361991882,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221008300781,0.9519303441047668,0.1626420468091964,0.7320595383644104,291.1216125488281,290.8730773925781,289.3733215332031,288.16900634765625,291.0697937011719,297.2401123046875,291.1183776855469,1.0,0.261649340391159,1.0,1.0,0.3218017518520355,1.0,-1.4600505828857422,1.145458459854126,0.3145920634269714,0.8040894269943237,0.0,0.0,0.0,23.56570243835449,25.0,-47.63028717041016,-0.0,235.60665893554688,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382440,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1223449707031,0.9107114672660828,0.1451002955436706,0.1305254846811294,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1223449707031,0.9126742482185364,0.1459209322929382,0.1382435709238052,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224365234375,0.8979972004890442,0.1393613219261169,0.0975549593567848,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227111816406,0.8646237850189209,0.1246149316430091,0.1181499361991882,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221008300781,0.9519303441047668,0.1626420468091964,0.7320595383644104,291.1216125488281,290.8730773925781,289.3733215332031,288.16900634765625,291.0697937011719,297.2401123046875,291.1183776855469,1.0,0.261649340391159,1.0,1.0,0.3218017518520355,1.0,-1.4600505828857422,1.145458459854126,0.3145920634269714,0.8040894269943237,0.0,0.0,0.0,23.56570243835449,25.0,-47.63028717041016,-0.0,235.60665893554688,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382500,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.102783203125,0.9118028879165648,0.1456698179244995,0.1310440152883529,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1027526855469,0.9136877059936525,0.1464562118053436,0.1387554556131363,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1028747558594,0.8987830281257629,0.1398159563541412,0.0978771448135376,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031494140625,0.8654205203056335,0.1250506341457367,0.118566557765007,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1025390625,0.9515873193740844,0.1625942289829254,0.7318882346153259,291.1020202636719,290.850341796875,289.39166259765625,288.18145751953125,291.0473327636719,297.23944091796875,291.09869384765625,1.0,0.2619805037975311,1.0,1.0,0.3175674378871918,1.0,-1.461969017982483,1.153794527053833,0.3081744909286499,0.8120641112327576,0.0,0.0,0.0,23.61607360839844,25.0,-51.280460357666016,-0.0,236.51600646972656,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382560,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0819396972656,0.9127547144889832,0.1462254524230957,0.131550058722496,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0819091796875,0.9145671129226683,0.14698126912117,0.1392575949430465,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.08203125,0.8994418382644653,0.1402590274810791,0.0981913208961486,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08233642578125,0.8661047220230103,0.1254781186580658,0.1189756318926811,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816650390625,0.9510960578918456,0.1625295430421829,0.7316415905952454,291.0810852050781,290.8276062011719,289.4100036621094,288.1938781738281,291.01904296875,297.2387084960937,291.0772705078125,1.0,0.2622983157634735,1.0,1.0,0.312500536441803,1.0,-1.4637516736984253,1.1632676124572754,0.3004840612411499,0.8211997747421265,0.0,0.0,0.0,23.67013359069824,25.0,-56.40756988525391,-0.0,237.3831787109375,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382620,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.032958984375,0.9141280651092528,0.1472845822572708,0.1325190812349319,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.032958984375,0.9158199429512024,0.147993803024292,0.1402292102575302,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330810546875,0.9002901911735535,0.1411021798849105,0.0987920984625816,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.033447265625,0.8670508861541748,0.1263013929128646,0.1197668388485908,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326843261719,0.9495668411254884,0.1623409837484359,0.7308985590934753,291.0320129394531,290.7821350097656,289.4466552734375,288.2187194824219,290.96209716796875,297.2369384765625,291.0277709960937,1.0,0.2628880143165588,1.0,1.0,0.3023667931556701,1.0,-1.4668607711791992,1.1818628311157229,0.2849979400634765,0.8392144441604614,0.0,0.0,0.0,23.79204559326172,25.0,-66.16241455078125,-0.0,238.97206115722656,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382680,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.032958984375,0.9141280651092528,0.1472845822572708,0.1325190812349319,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.032958984375,0.9158199429512024,0.147993803024292,0.1402292102575302,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330810546875,0.9002901911735535,0.1411021798849105,0.0987920984625816,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.033447265625,0.8670508861541748,0.1263013929128646,0.1197668388485908,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326843261719,0.9495668411254884,0.1623409837484359,0.7308985590934753,291.0320129394531,290.7821350097656,289.4466552734375,288.2187194824219,290.96209716796875,297.2369384765625,291.0277709960937,1.0,0.2628880143165588,1.0,1.0,0.3023667931556701,1.0,-1.4668607711791992,1.1818628311157229,0.2849979400634765,0.8392144441604614,0.0,0.0,0.0,23.79204559326172,25.0,-66.16241455078125,-0.0,238.97206115722656,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382740,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9814758300781,0.9148199558258056,0.148277997970581,0.1334282010793686,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9814453125,0.9164286255836488,0.1489582508802414,0.1411552131175995,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9815979003906,0.9005470871925354,0.1418901681900024,0.0993541330099105,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9819641113281,0.8674609661102295,0.1270826011896133,0.120518684387207,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9812316894531,0.947338342666626,0.1620761603116989,0.7298116683959961,290.98052978515625,290.7366638183594,289.4833374023437,288.2435302734375,290.9076538085937,297.23486328125,290.9761962890625,1.0,0.2634099125862121,1.0,1.0,0.2922330200672149,1.0,-1.469336748123169,1.1996853351593018,0.2696513533592224,0.8565854430198669,0.0,0.0,0.0,23.929893493652344,25.0,-70.5444564819336,-0.0,240.3477935791016,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382800,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9814758300781,0.9148199558258056,0.148277997970581,0.1334282010793686,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9814453125,0.9164286255836488,0.1489582508802414,0.1411552131175995,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9815979003906,0.9005470871925354,0.1418901681900024,0.0993541330099105,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9819641113281,0.8674609661102295,0.1270826011896133,0.120518684387207,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9812316894531,0.947338342666626,0.1620761603116989,0.7298116683959961,290.98052978515625,290.7366638183594,289.4833374023437,288.2435302734375,290.9076538085937,297.23486328125,290.9761962890625,1.0,0.2634099125862121,1.0,1.0,0.2922330200672149,1.0,-1.469336748123169,1.1996853351593018,0.2696513533592224,0.8565854430198669,0.0,0.0,0.0,23.929893493652344,25.0,-70.5444564819336,-0.0,240.3477935791016,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382860,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.93035888671875,0.9151076674461364,0.1492198258638382,0.1342882364988327,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9303283691406,0.9166646599769592,0.1498845219612121,0.1420431584119796,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.93048095703125,0.9004597663879395,0.1426340043544769,0.0998837053775787,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9308166503906,0.8675589561462402,0.1278288662433624,0.1212362125515937,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9301147460937,0.9446789622306824,0.1617472469806671,0.7284256219863892,290.929443359375,290.6911926269531,289.5199890136719,288.2683410644531,290.8578186035156,297.2326354980469,290.9252624511719,1.0,0.2638621926307678,1.0,1.0,0.2823527455329895,1.0,-1.471268653869629,1.2163665294647217,0.254902184009552,0.8729261755943298,0.0,0.0,0.0,24.07251167297364,25.0,-70.62470245361328,-0.0,241.515853881836,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
