time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12382920,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.93035888671875,0.9151076674461364,0.1492198258638382,0.1342882364988327,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9303283691406,0.9166646599769592,0.1498845219612121,0.1420431584119796,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.93048095703125,0.9004597663879395,0.1426340043544769,0.0998837053775787,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9308166503906,0.8675589561462402,0.1278288662433624,0.1212362125515937,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9301147460937,0.9446789622306824,0.1617472469806671,0.7284256219863892,290.929443359375,290.6911926269531,289.5199890136719,288.2683410644531,290.8578186035156,297.2326354980469,290.9252624511719,1.0,0.2638621926307678,1.0,1.0,0.2823527455329895,1.0,-1.471268653869629,1.2163665294647217,0.254902184009552,0.8729261755943298,0.0,0.0,0.0,24.07251167297364,25.0,-70.62470245361328,-0.0,241.515853881836,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382980,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.881103515625,0.9152723550796508,0.1501243412494659,0.1351116448640823,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8810729980469,0.916802942752838,0.1507836729288101,0.1429028660058975,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8812255859375,0.9002751111984253,0.1433456689119339,0.1003887355327606,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.88153076171875,0.8675695657730103,0.1285482347011566,0.1219264045357704,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8808898925781,0.9418647885322572,0.1613674610853195,0.726796567440033,290.8802490234375,290.6457214355469,289.5566711425781,288.2930908203125,290.8109741210937,297.2303771972656,290.876220703125,1.0,0.2642474174499511,1.0,1.0,0.272472470998764,1.0,-1.472768783569336,1.2323185205459597,0.2404502481222152,0.8886242508888245,0.0,0.0,0.0,24.20926094055176,25.0,-68.72749328613281,-0.0,242.49411010742188,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.881103515625,0.9152723550796508,0.1501243412494659,0.1351116448640823,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8810729980469,0.916802942752838,0.1507836729288101,0.1429028660058975,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8812255859375,0.9002751111984253,0.1433456689119339,0.1003887355327606,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.88153076171875,0.8675695657730103,0.1285482347011566,0.1219264045357704,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8808898925781,0.9418647885322572,0.1613674610853195,0.726796567440033,290.8802490234375,290.6457214355469,289.5566711425781,288.2930908203125,290.8109741210937,297.2303771972656,290.876220703125,1.0,0.2642474174499511,1.0,1.0,0.272472470998764,1.0,-1.472768783569336,1.2323185205459597,0.2404502481222152,0.8886242508888245,0.0,0.0,0.0,24.20926094055176,25.0,-68.72749328613281,-0.0,242.49411010742188,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.85723876953125,0.9153674244880676,0.1505658328533172,0.1355127990245819,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8572082519531,0.9168931245803832,0.1512258201837539,0.1433248519897461,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8573608398437,0.9001978635787964,0.1436923444271087,0.100634217262268,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.857666015625,0.8675897121429443,0.1289006024599075,0.1222635582089424,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8570556640625,0.940459370613098,0.1611618846654892,0.7259069085121155,290.8564147949219,290.6229858398437,289.57501220703125,288.3054504394531,290.7886962890625,297.229248046875,290.8524780273437,1.0,0.2644166350364685,1.0,1.0,0.2675323188304901,1.0,-1.4733885526657104,1.2400356531143188,0.2333528846502304,0.896240234375,0.0,0.0,0.0,24.27332878112793,25.0,-67.3812484741211,-0.0,242.9193572998047,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.83416748046875,0.9154881834983826,0.151001825928688,0.1359083503484726,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.83416748046875,0.9170141220092772,0.1516644656658172,0.1437429338693618,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.83428955078125,0.9001458287239075,0.1440344899892807,0.100876048207283,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8345947265625,0.8676350712776184,0.1292499750852584,0.1225971579551696,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8340148925781,0.939073383808136,0.1609476804733276,0.7249752283096313,290.8334045410156,290.60028076171875,289.59332275390625,288.3178100585937,290.7689208984375,297.2281799316406,290.8296813964844,1.0,0.2645715773105621,1.0,1.0,0.2628630101680755,1.0,-1.4739376306533811,1.2472227811813354,0.2267148643732071,0.9033414125442504,0.0,0.0,0.0,24.333969116210938,25.0,-65.12279510498047,-0.0,243.3066864013672,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383220,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7918395996094,0.9159103631973268,0.1518649905920028,0.1366885602474212,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.79180908203125,0.9174498915672302,0.1525374948978424,0.1445724219083786,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7919311523437,0.9002073407173157,0.1447117179632187,0.1013527363538742,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7922058105469,0.8678873777389526,0.1299459487199783,0.1232591047883033,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.79168701171875,0.9364665746688844,0.1605005860328674,0.7230135202407837,290.7911376953125,290.5548095703125,289.6300048828125,288.342529296875,290.7320861816406,297.22613525390625,290.78778076171875,1.0,0.2648430466651916,1.0,1.0,0.2535243332386017,1.0,-1.4748821258544922,1.261112928390503,0.213769257068634,0.9170889258384703,0.0,0.0,0.0,24.4414291381836,25.0,-59.663700103759766,-0.0,243.9836578369141,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383280,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7918395996094,0.9159103631973268,0.1518649905920028,0.1366885602474212,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.79180908203125,0.9174498915672302,0.1525374948978424,0.1445724219083786,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7919311523437,0.9002073407173157,0.1447117179632187,0.1013527363538742,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7922058105469,0.8678873777389526,0.1299459487199783,0.1232591047883033,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.79168701171875,0.9364665746688844,0.1605005860328674,0.7230135202407837,290.7911376953125,290.5548095703125,289.6300048828125,288.342529296875,290.7320861816406,297.22613525390625,290.78778076171875,1.0,0.2648430466651916,1.0,1.0,0.2535243332386017,1.0,-1.4748821258544922,1.261112928390503,0.213769257068634,0.9170889258384703,0.0,0.0,0.0,24.4414291381836,25.0,-59.663700103759766,-0.0,243.9836578369141,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.75299072265625,0.9166512489318848,0.1527228653430938,0.137461856007576,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7529602050781,0.9182196855545044,0.1534109860658645,0.1454000622034073,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7530822753906,0.9005563855171204,0.1453858762979507,0.1018255949020385,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7533264160156,0.8684186935424805,0.1306442022323608,0.1239209696650505,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7528686523437,0.9341628551483154,0.1600361764430999,0.7209617495536804,290.7523498535156,290.50933837890625,289.6666564941406,288.3672180175781,290.69830322265625,297.224365234375,290.749267578125,1.0,0.2650721669197082,1.0,1.0,0.2441856861114502,1.0,-1.4757033586502075,1.2744673490524292,0.2012360095977783,0.9303231239318848,0.0,0.0,0.0,24.528568267822266,25.0,-54.686771392822266,-0.0,244.5590209960937,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383400,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.75299072265625,0.9166512489318848,0.1527228653430938,0.137461856007576,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7529602050781,0.9182196855545044,0.1534109860658645,0.1454000622034073,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7530822753906,0.9005563855171204,0.1453858762979507,0.1018255949020385,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7533264160156,0.8684186935424805,0.1306442022323608,0.1239209696650505,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7528686523437,0.9341628551483154,0.1600361764430999,0.7209617495536804,290.7523498535156,290.50933837890625,289.6666564941406,288.3672180175781,290.69830322265625,297.224365234375,290.749267578125,1.0,0.2650721669197082,1.0,1.0,0.2441856861114502,1.0,-1.4757033586502075,1.2744673490524292,0.2012360095977783,0.9303231239318848,0.0,0.0,0.0,24.528568267822266,25.0,-54.686771392822266,-0.0,244.5590209960937,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383460,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7169494628906,0.9177103638648988,0.1535788923501968,0.1382322609424591,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7169494628906,0.9193233847618104,0.154288962483406,0.1462304592132568,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.717041015625,0.9011911749839784,0.1460609436035156,0.1022980138659477,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7172546386719,0.8692291378974915,0.1313486546278,0.124587245285511,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.71685791015625,0.9321653842926024,0.1595596522092819,0.7188475728034973,290.71636962890625,290.4638671875,289.7033386230469,288.3918762207031,290.6659545898437,297.2228088378906,290.7134704589844,1.0,0.2652682363986969,1.0,1.0,0.2345832139253616,1.0,-1.4764541387557983,1.2876359224319458,0.1888181418180465,0.9433818459510804,0.0,0.0,0.0,24.596803665161133,25.0,-50.766971588134766,-0.0,245.0583648681641,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383520,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7169494628906,0.9177103638648988,0.1535788923501968,0.1382322609424591,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7169494628906,0.9193233847618104,0.154288962483406,0.1462304592132568,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.717041015625,0.9011911749839784,0.1460609436035156,0.1022980138659477,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7172546386719,0.8692291378974915,0.1313486546278,0.124587245285511,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.71685791015625,0.9321653842926024,0.1595596522092819,0.7188475728034973,290.71636962890625,290.4638671875,289.7033386230469,288.3918762207031,290.6659545898437,297.2228088378906,290.7134704589844,1.0,0.2652682363986969,1.0,1.0,0.2345832139253616,1.0,-1.4764541387557983,1.2876359224319458,0.1888181418180465,0.9433818459510804,0.0,0.0,0.0,24.596803665161133,25.0,-50.766971588134766,-0.0,245.0583648681641,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383580,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6835021972656,0.9190343618392944,0.1544341593980789,0.1390011310577392,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6835021972656,0.9207086563110352,0.1551732569932937,0.1470658183097839,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.68359375,0.9020637273788452,0.1467386782169342,0.1027715429663658,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6838073730469,0.8702751398086548,0.1320610642433166,0.1252600699663162,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6834411621094,0.9304211735725404,0.1590736210346222,0.7166850566864014,290.6829833984375,290.4183959960937,289.739990234375,288.41650390625,290.63671875,297.22149658203125,290.6803283691406,1.0,0.2654386460781097,1.0,1.0,0.224980741739273,1.0,-1.4771602153778076,1.3002792596817017,0.1768809705972671,0.955921232700348,0.0,0.0,0.0,24.64948272705078,25.0,-46.83341217041016,-0.0,245.5000915527344,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383640,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6835021972656,0.9190343618392944,0.1544341593980789,0.1390011310577392,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6835021972656,0.9207086563110352,0.1551732569932937,0.1470658183097839,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.68359375,0.9020637273788452,0.1467386782169342,0.1027715429663658,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6838073730469,0.8702751398086548,0.1320610642433166,0.1252600699663162,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6834411621094,0.9304211735725404,0.1590736210346222,0.7166850566864014,290.6829833984375,290.4183959960937,289.739990234375,288.41650390625,290.63671875,297.22149658203125,290.6803283691406,1.0,0.2654386460781097,1.0,1.0,0.224980741739273,1.0,-1.4771602153778076,1.3002792596817017,0.1768809705972671,0.955921232700348,0.0,0.0,0.0,24.64948272705078,25.0,-46.83341217041016,-0.0,245.5000915527344,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383700,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6679382324219,0.9197877645492554,0.1548624634742736,0.1393856704235077,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6679382324219,0.9214987754821776,0.1556186825037002,0.1474860906600952,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.66802978515625,0.9025815725326538,0.1470794826745987,0.1030092909932136,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.668212890625,0.8708797097206116,0.1324210464954376,0.125599592924118,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6679077148437,0.9296356439590454,0.1588281691074371,0.715590238571167,290.6674499511719,290.3956604003906,289.7583312988281,288.4288024902344,290.62335205078125,297.2209167480469,290.6649475097656,1.0,0.2655162811279297,1.0,1.0,0.2201795130968094,1.0,-1.477505087852478,1.3064026832580566,0.171102374792099,0.9619932174682616,0.0,0.0,0.0,24.6706600189209,25.0,-44.7595100402832,-0.0,245.70455932617188,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383760,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6528015136719,0.9206079244613647,0.1552915573120117,0.1397707313299179,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6528015136719,0.9223594665527344,0.1560666263103485,0.1479085385799408,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.65289306640625,0.9031595587730408,0.1474219113588333,0.1032480150461196,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.653076171875,0.871543288230896,0.132783830165863,0.1259415745735168,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6527709960937,0.9289135932922364,0.1585815846920013,0.7144891619682312,290.65234375,290.3729248046875,289.77667236328125,288.44110107421875,290.60797119140625,297.22039794921875,290.6497497558594,1.0,0.2655900418758392,1.0,1.0,0.2148283869028091,1.0,-1.4778498411178589,1.3130017518997192,0.1648480296134948,0.9685376286506652,0.0,0.0,0.0,24.68843650817871,25.0,-43.77951049804688,-0.0,245.9011993408203,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383820,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.62213134765625,0.9223524332046508,0.156147226691246,0.1405399739742279,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.62213134765625,0.9241987466812134,0.1569669693708419,0.1487584859132766,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6222229003906,0.9044256806373596,0.1481082141399383,0.1037271991372108,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6224060058594,0.8729707598686218,0.1335150897502899,0.1266316324472427,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6221008300781,0.9275647401809692,0.1580819636583328,0.7122618556022644,290.6216735839844,290.32745361328125,289.8133239746094,288.4656677246094,290.57928466796875,297.2195129394531,290.61920166015625,1.0,0.2657274603843689,1.0,1.0,0.204126164317131,1.0,-1.4785236120224,1.3257849216461182,0.1527386605739593,0.9812124371528624,0.0,0.0,0.0,24.7177791595459,25.0,-42.4685173034668,-0.0,246.272201538086,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383880,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.62213134765625,0.9223524332046508,0.156147226691246,0.1405399739742279,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.62213134765625,0.9241987466812134,0.1569669693708419,0.1487584859132766,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6222229003906,0.9044256806373596,0.1481082141399383,0.1037271991372108,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6224060058594,0.8729707598686218,0.1335150897502899,0.1266316324472427,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6221008300781,0.9275647401809692,0.1580819636583328,0.7122618556022644,290.6216735839844,290.32745361328125,289.8133239746094,288.4656677246094,290.57928466796875,297.2195129394531,290.61920166015625,1.0,0.2657274603843689,1.0,1.0,0.204126164317131,1.0,-1.4785236120224,1.3257849216461182,0.1527386605739593,0.9812124371528624,0.0,0.0,0.0,24.7177791595459,25.0,-42.4685173034668,-0.0,246.272201538086,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383940,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.59381103515625,0.9241747260093688,0.1570008099079132,0.1413063555955886,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.59381103515625,0.926134705543518,0.1578739583492279,0.1496139913797378,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5938720703125,0.9057891964912416,0.1487973481416702,0.1042077466845512,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.59405517578125,0.8744834065437317,0.1342544108629226,0.1273287087678909,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.59381103515625,0.9262832999229432,0.1575747579336166,0.7099967002868652,290.5933837890625,290.2820129394531,289.8500061035156,288.4902038574219,290.55450439453125,297.21875,290.5911865234375,1.0,0.2658532857894897,1.0,1.0,0.1934239417314529,1.0,-1.4791651964187622,1.3378900289535522,0.1412751674652099,0.993212103843689,0.0,0.0,0.0,24.741594314575195,25.0,-39.47168731689453,-0.0,246.615463256836,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384000,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.59381103515625,0.9241747260093688,0.1570008099079132,0.1413063555955886,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.59381103515625,0.926134705543518,0.1578739583492279,0.1496139913797378,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5938720703125,0.9057891964912416,0.1487973481416702,0.1042077466845512,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.59405517578125,0.8744834065437317,0.1342544108629226,0.1273287087678909,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.59381103515625,0.9262832999229432,0.1575747579336166,0.7099967002868652,290.5933837890625,290.2820129394531,289.8500061035156,288.4902038574219,290.55450439453125,297.21875,290.5911865234375,1.0,0.2658532857894897,1.0,1.0,0.1934239417314529,1.0,-1.4791651964187622,1.3378900289535522,0.1412751674652099,0.993212103843689,0.0,0.0,0.0,24.741594314575195,25.0,-39.47168731689453,-0.0,246.615463256836,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384060,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5663146972656,0.9304538369178772,0.1581989377737045,0.1422503888607025,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5663146972656,0.9325557947158812,0.1591423749923706,0.1506681740283966,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.56640625,0.9113271236419678,0.1498415172100067,0.104831613600254,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5665588378906,0.8797627687454224,0.1353583484888076,0.1282265782356262,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5663146972656,0.9294613599777222,0.1574210971593856,0.708625316619873,290.5658874511719,290.2365417480469,289.8866577148437,288.5150146484375,290.5272216796875,297.2213439941406,290.5636291503906,1.0,0.2660363018512726,1.0,1.0,0.1811543852090835,1.0,-1.4817421436309814,1.3525002002716064,0.1292420178651809,1.0072898864746094,0.0,0.0,0.0,24.590112686157227,25.0,-38.7183837890625,-0.0,247.32565307617188,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384120,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5663146972656,0.9304538369178772,0.1581989377737045,0.1422503888607025,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5663146972656,0.9325557947158812,0.1591423749923706,0.1506681740283966,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.56640625,0.9113271236419678,0.1498415172100067,0.104831613600254,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5665588378906,0.8797627687454224,0.1353583484888076,0.1282265782356262,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5663146972656,0.9294613599777222,0.1574210971593856,0.708625316619873,290.5658874511719,290.2365417480469,289.8866577148437,288.5150146484375,290.5272216796875,297.2213439941406,290.5636291503906,1.0,0.2660363018512726,1.0,1.0,0.1811543852090835,1.0,-1.4817421436309814,1.3525002002716064,0.1292420178651809,1.0072898864746094,0.0,0.0,0.0,24.590112686157227,25.0,-38.7183837890625,-0.0,247.32565307617188,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384180,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5404357910156,0.947632908821106,0.1599143147468567,0.1436595916748047,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5404357910156,0.949886918067932,0.160980150103569,0.1522533148527145,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5404968261719,0.928132176399231,0.1514374762773513,0.1058374196290969,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5406494140625,0.894670307636261,0.1370418965816497,0.1296639293432235,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5404357910156,0.9437498450279236,0.1578473895788192,0.7098013162612915,290.5400695800781,290.1910705566406,289.92333984375,288.54034423828125,290.5058898925781,297.2291259765625,290.53814697265625,1.0,0.2664882838726043,1.0,1.0,0.1688848435878753,1.0,-1.489679217338562,1.37101411819458,0.1186651885509491,1.0241856575012207,0.0,0.0,0.0,24.05444526672364,25.0,-35.5897331237793,-0.0,249.31182861328125,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384240,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5404357910156,0.947632908821106,0.1599143147468567,0.1436595916748047,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5404357910156,0.949886918067932,0.160980150103569,0.1522533148527145,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5404968261719,0.928132176399231,0.1514374762773513,0.1058374196290969,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5406494140625,0.894670307636261,0.1370418965816497,0.1296639293432235,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5404357910156,0.9437498450279236,0.1578473895788192,0.7098013162612915,290.5400695800781,290.1910705566406,289.92333984375,288.54034423828125,290.5058898925781,297.2291259765625,290.53814697265625,1.0,0.2664882838726043,1.0,1.0,0.1688848435878753,1.0,-1.489679217338562,1.37101411819458,0.1186651885509491,1.0241856575012207,0.0,0.0,0.0,24.05444526672364,25.0,-35.5897331237793,-0.0,249.31182861328125,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384300,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5289306640625,0.9589335918426514,0.1609124094247818,0.1444985121488571,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5289306640625,0.9612270593643188,0.1620630919933319,0.1532092243432998,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.52899169921875,0.939961075782776,0.1523914039134979,0.1064554899930954,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.52911376953125,0.905125856399536,0.1380520761013031,0.130550131201744,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5289611816406,0.9538830518722534,0.1582305580377578,0.7111899256706238,290.5285949707031,290.1683349609375,289.9416809082031,288.5531616210937,290.4958190917969,297.2342529296875,290.5267944335937,1.0,0.2668467462062835,1.0,1.0,0.1627500802278518,1.0,-1.4953057765960691,1.3818713426589966,0.1134344562888145,1.033898115158081,0.0,0.0,0.0,23.70528984069824,25.0,-33.64492416381836,-0.0,250.8050994873047,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5158996582031,0.9712084531784058,0.1619832217693328,0.1454074829816818,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5158996582031,0.9734944701194764,0.1632347106933593,0.154253751039505,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5159912109375,0.9533343315124512,0.1534285396337509,0.1071352511644363,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.51617431640625,0.9183323979377748,0.1391537636518478,0.1315276622772216,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.51593017578125,0.9653005003929138,0.1587061136960983,0.7130163908004761,290.5154724121094,290.1455993652344,289.9599914550781,288.56610107421875,290.471435546875,297.2398986816406,290.51275634765625,1.0,0.267300546169281,1.0,1.0,0.1556644886732101,1.0,-1.501832365989685,1.3967905044555664,0.105041928589344,1.0474764108657837,0.0,0.0,0.0,23.327136993408203,45.0,-38.33079528808594,-0.0,252.6215667724609,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384420,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4679260253906,0.9019057750701904,0.1642480492591858,0.147565022110939,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4678955078125,0.9046359062194824,0.1657654792070388,0.1567549556493759,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4681091308594,0.8854756355285645,0.1556703001260757,0.1087862476706504,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4684143066406,0.8575947284698486,0.1415570378303527,0.1339052468538284,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.468017578125,0.8940851092338562,0.1598540395498275,0.718670129776001,290.46710205078125,290.1001281738281,289.9966735839844,288.59228515625,290.3925476074219,297.2518920898437,290.4621276855469,1.0,0.2759101092815399,1.0,1.0,0.1414933204650879,1.0,-1.5190463066101074,1.4368467330932615,0.0821994990110397,1.0839595794677734,0.0,0.0,0.0,27.83403205871582,65.0,-65.95118713378906,-0.0,271.7112121582031,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4679260253906,0.9019057750701904,0.1642480492591858,0.147565022110939,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4678955078125,0.9046359062194824,0.1657654792070388,0.1567549556493759,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4681091308594,0.8854756355285645,0.1556703001260757,0.1087862476706504,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4684143066406,0.8575947284698486,0.1415570378303527,0.1339052468538284,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.468017578125,0.8940851092338562,0.1598540395498275,0.718670129776001,290.46710205078125,290.1001281738281,289.9966735839844,288.59228515625,290.3925476074219,297.2518920898437,290.4621276855469,1.0,0.2759101092815399,1.0,1.0,0.1414933204650879,1.0,-1.5190463066101074,1.4368467330932615,0.0821994990110397,1.0839595794677734,0.0,0.0,0.0,27.83403205871582,65.0,-65.95118713378906,-0.0,271.7112121582031,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384540,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3976135253906,0.8288025259971619,0.1665486395359039,0.1499500125646591,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3975524902344,0.8315371870994568,0.1684306114912033,0.1595871746540069,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3978271484375,0.815292239189148,0.1580171287059784,0.1106615215539932,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.398193359375,0.7903317213058472,0.144114539027214,0.1366321891546249,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3977355957031,0.820762038230896,0.1611431688070297,0.725933313369751,290.3965759277344,290.0546569824219,290.0333251953125,288.6187744140625,290.30096435546875,297.2634582519531,290.3905029296875,1.0,0.2897884547710418,1.0,1.0,0.1273221522569656,1.0,-1.53955340385437,1.483239769935608,0.0563136674463748,1.126094937324524,0.0,0.0,0.0,36.85789489746094,53.0,-92.30498504638672,-0.0,304.5773620605469,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384600,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3976135253906,0.8288025259971619,0.1665486395359039,0.1499500125646591,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3975524902344,0.8315371870994568,0.1684306114912033,0.1595871746540069,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3978271484375,0.815292239189148,0.1580171287059784,0.1106615215539932,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.398193359375,0.7903317213058472,0.144114539027214,0.1366321891546249,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3977355957031,0.820762038230896,0.1611431688070297,0.725933313369751,290.3965759277344,290.0546569824219,290.0333251953125,288.6187744140625,290.30096435546875,297.2634582519531,290.3905029296875,1.0,0.2897884547710418,1.0,1.0,0.1273221522569656,1.0,-1.53955340385437,1.483239769935608,0.0563136674463748,1.126094937324524,0.0,0.0,0.0,36.85789489746094,53.0,-92.30498504638672,-0.0,304.5773620605469,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384660,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.321533203125,0.8139634728431702,0.1688630431890487,0.1521374434232711,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3215026855469,0.8173213601112366,0.1711871027946472,0.16229248046875,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3217163085937,0.8001309037208557,0.1604321897029876,0.1124252825975418,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.32208251953125,0.7761204242706299,0.1467804610729217,0.1392495185136795,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3216552734375,0.8041208982467651,0.1625242382287979,0.7326040863990784,290.320556640625,290.0091857910156,290.07000732421875,288.64556884765625,290.22528076171875,297.2742919921875,290.31494140625,1.0,0.2956582903861999,1.0,1.0,0.1130715757608413,1.0,-1.55869722366333,1.5255649089813232,0.0331323482096195,1.1644729375839231,0.0,0.0,0.0,40.42191696166992,41.0,-100.4483871459961,-0.0,323.13580322265625,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384720,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.321533203125,0.8139634728431702,0.1688630431890487,0.1521374434232711,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3215026855469,0.8173213601112366,0.1711871027946472,0.16229248046875,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3217163085937,0.8001309037208557,0.1604321897029876,0.1124252825975418,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.32208251953125,0.7761204242706299,0.1467804610729217,0.1392495185136795,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3216552734375,0.8041208982467651,0.1625242382287979,0.7326040863990784,290.320556640625,290.0091857910156,290.07000732421875,288.64556884765625,290.22528076171875,297.2742919921875,290.31494140625,1.0,0.2956582903861999,1.0,1.0,0.1130715757608413,1.0,-1.55869722366333,1.5255649089813232,0.0331323482096195,1.1644729375839231,0.0,0.0,0.0,40.42191696166992,41.0,-100.4483871459961,-0.0,323.13580322265625,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384780,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.25830078125,0.8263508677482605,0.1712803393602371,0.1542162895202636,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2582702636719,0.8303318619728088,0.1740865856409073,0.1649293750524521,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2584228515625,0.8135318756103516,0.1629772931337356,0.1141279861330986,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2586975097656,0.7902233004570007,0.1495988517999649,0.1418095529079437,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2584228515625,0.8156454563140869,0.1640461832284927,0.7389432787895203,290.2575988769531,289.9637451171875,290.1066589355469,288.6725769042969,290.1834716796875,297.2850646972656,290.253662109375,1.0,0.2963820099830627,1.0,1.0,0.0988210067152977,1.0,-1.5770870447158811,1.5603917837142944,0.0166953075677156,1.1955013275146484,0.0,0.0,0.0,39.20738220214844,29.0,-85.98523712158203,-0.0,328.9086608886719,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384840,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.25830078125,0.8263508677482605,0.1712803393602371,0.1542162895202636,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2582702636719,0.8303318619728088,0.1740865856409073,0.1649293750524521,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2584228515625,0.8135318756103516,0.1629772931337356,0.1141279861330986,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2586975097656,0.7902233004570007,0.1495988517999649,0.1418095529079437,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2584228515625,0.8156454563140869,0.1640461832284927,0.7389432787895203,290.2575988769531,289.9637451171875,290.1066589355469,288.6725769042969,290.1834716796875,297.2850646972656,290.253662109375,1.0,0.2963820099830627,1.0,1.0,0.0988210067152977,1.0,-1.5770870447158811,1.5603917837142944,0.0166953075677156,1.1955013275146484,0.0,0.0,0.0,39.20738220214844,29.0,-85.98523712158203,-0.0,328.9086608886719,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384900,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2353820800781,0.8410617709159851,0.1725556701421737,0.1552587896585464,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2353515625,0.8455479741096497,0.1756102889776229,0.1662599295377731,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2355041503906,0.8282900452613831,0.1643206924200058,0.1149858087301254,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2356872558594,0.806328535079956,0.1510828584432602,0.1431032717227935,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2354736328125,0.8295701146125793,0.1648802161216735,0.7421665191650391,290.23486328125,289.9410095214844,290.125,288.6861267089844,290.17578125,297.2906494140625,290.23193359375,1.0,0.295305460691452,1.0,1.0,0.0916957184672355,1.0,-1.5863888263702393,1.575199842453003,0.011188955977559,1.2083913087844849,0.0,0.0,0.0,37.2957763671875,29.0,-72.49435424804688,-0.0,328.3617248535156,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384960,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2193298339844,0.8636895418167114,0.1738884449005127,0.1563220918178558,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2193298339844,0.8689089417457581,0.177193596959114,0.1676152646541595,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2193908691406,0.850172221660614,0.1657221019268036,0.1158607453107833,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2195129394531,0.8283161520957947,0.1526257544755935,0.1444216072559356,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2193908691406,0.8506876826286316,0.1657733619213104,0.745505154132843,290.2190246582031,289.91827392578125,290.1433410644531,288.6997375488281,290.1780700683594,297.2964782714844,290.21728515625,1.0,0.2934920191764831,1.0,1.0,0.085887961089611,1.0,-1.5959336757659912,1.5881071090698242,0.0078265974298119,1.2193341255187988,0.0,0.0,0.0,34.68971252441406,25.0,-55.65665054321289,-0.0,326.0316467285156,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
