time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12385020,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2068176269531,0.9235468506813048,0.1767532676458358,0.1586376875638961,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2068176269531,0.9309859275817872,0.1805641949176788,0.1705294847488403,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2068176269531,0.9073525071144104,0.168723776936531,0.1177576258778572,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.20684814453125,0.8828335404396057,0.1559106260538101,0.1472581624984741,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2068176269531,0.9059947729110718,0.1677626669406891,0.7531433701515198,290.206787109375,289.872802734375,290.17999267578125,288.7269897460937,290.195068359375,297.3090515136719,290.2066955566406,1.0,0.2910717129707336,1.0,1.0,0.0742724537849426,1.0,-1.617064118385315,1.6134639978408811,0.003600054886192,1.2403242588043213,0.0,0.0,0.0,29.98907852172852,25.0,-22.843936920166016,-0.0,323.6853942871094,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385080,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2068176269531,0.9235468506813048,0.1767532676458358,0.1586376875638961,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2068176269531,0.9309859275817872,0.1805641949176788,0.1705294847488403,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2068176269531,0.9073525071144104,0.168723776936531,0.1177576258778572,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.20684814453125,0.8828335404396057,0.1559106260538101,0.1472581624984741,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2068176269531,0.9059947729110718,0.1677626669406891,0.7531433701515198,290.206787109375,289.872802734375,290.17999267578125,288.7269897460937,290.195068359375,297.3090515136719,290.2066955566406,1.0,0.2910717129707336,1.0,1.0,0.0742724537849426,1.0,-1.617064118385315,1.6134639978408811,0.003600054886192,1.2403242588043213,0.0,0.0,0.0,29.98907852172852,25.0,-22.843936920166016,-0.0,323.6853942871094,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385140,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2123107910156,0.9876317977905272,0.1798754632472992,0.1612462252378463,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2123107910156,0.9888779520988464,0.1842563301324844,0.1705884337425232,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2122802734375,0.9746440052986144,0.1719873398542404,0.1198843047022819,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.21221923828125,0.9495285749435424,0.1594594419002533,0.1504071652889251,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2122802734375,0.9715633392333984,0.1700231432914734,0.7622942328453064,290.21246337890625,289.82733154296875,290.2166748046875,288.7543029785156,290.2221374511719,297.32275390625,290.21356201171875,1.0,0.2903173863887787,1.0,1.0,0.0626569464802742,1.0,-1.6373460292816162,1.635845184326172,0.0015007816255092,1.2587640285491943,0.0,0.0,0.0,26.79370307922364,45.0,3.0120677947998047,-0.0,325.0610046386719,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385200,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2123107910156,0.9876317977905272,0.1798754632472992,0.1612462252378463,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2123107910156,0.9888779520988464,0.1842563301324844,0.1705884337425232,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2122802734375,0.9746440052986144,0.1719873398542404,0.1198843047022819,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.21221923828125,0.9495285749435424,0.1594594419002533,0.1504071652889251,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2122802734375,0.9715633392333984,0.1700231432914734,0.7622942328453064,290.21246337890625,289.82733154296875,290.2166748046875,288.7543029785156,290.2221374511719,297.32275390625,290.21356201171875,1.0,0.2903173863887787,1.0,1.0,0.0626569464802742,1.0,-1.6373460292816162,1.635845184326172,0.0015007816255092,1.2587640285491943,0.0,0.0,0.0,26.79370307922364,45.0,3.0120677947998047,-0.0,325.0610046386719,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385260,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2294006347656,0.9719571471214294,0.1832475960254669,0.1642618179321289,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2294311523437,0.9801312685012816,0.1883436441421508,0.1777328848838806,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2293395996094,0.9578378200531006,0.1755153238773346,0.1223356425762176,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2292785644531,0.9320739507675172,0.1632798463106155,0.1540010422468185,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2293395996094,0.9525210857391356,0.1725663095712661,0.7736026644706726,290.22967529296875,289.7818603515625,290.2533264160156,288.7815856933594,290.2540588378906,297.33795166015625,290.2315368652344,1.0,0.2984038293361664,1.0,1.0,0.0480354130268096,1.0,-1.673484444618225,1.6730400323867798,0.0004444006190169,1.2882428169250488,0.0,0.0,0.0,28.86438751220703,65.0,20.935651779174805,-0.0,348.92047119140625,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385320,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2294006347656,0.9719571471214294,0.1832475960254669,0.1642618179321289,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2294311523437,0.9801312685012816,0.1883436441421508,0.1777328848838806,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2293395996094,0.9578378200531006,0.1755153238773346,0.1223356425762176,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2292785644531,0.9320739507675172,0.1632798463106155,0.1540010422468185,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2293395996094,0.9525210857391356,0.1725663095712661,0.7736026644706726,290.22967529296875,289.7818603515625,290.2533264160156,288.7815856933594,290.2540588378906,297.33795166015625,290.2315368652344,1.0,0.2984038293361664,1.0,1.0,0.0480354130268096,1.0,-1.673484444618225,1.6730400323867798,0.0004444006190169,1.2882428169250488,0.0,0.0,0.0,28.86438751220703,65.0,20.935651779174805,-0.0,348.92047119140625,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385380,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2554931640625,0.8823301196098328,0.1867858469486236,0.1676854193210601,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.25555419921875,0.8910692930221558,0.192388042807579,0.1817406415939331,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2554626464844,0.8700167536735535,0.1792330592870712,0.1251196414232254,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2553405761719,0.8503788113594055,0.1673023402690887,0.1580560952425003,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.25543212890625,0.8640248775482178,0.175311267375946,0.7871119379997253,290.255859375,289.73638916015625,290.2900085449219,288.8088073730469,290.2892761230469,297.35223388671875,290.2580871582031,1.0,0.3120917677879333,1.0,1.0,0.0334138795733451,1.0,-1.7039666175842283,1.703855037689209,0.0001115776685765,1.3125706911087036,0.0,0.0,0.0,37.16877365112305,85.0,33.556602478027344,-0.0,389.9919738769531,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385440,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2554931640625,0.8823301196098328,0.1867858469486236,0.1676854193210601,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.25555419921875,0.8910692930221558,0.192388042807579,0.1817406415939331,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2554626464844,0.8700167536735535,0.1792330592870712,0.1251196414232254,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2553405761719,0.8503788113594055,0.1673023402690887,0.1580560952425003,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.25543212890625,0.8640248775482178,0.175311267375946,0.7871119379997253,290.255859375,289.73638916015625,290.2900085449219,288.8088073730469,290.2892761230469,297.35223388671875,290.2580871582031,1.0,0.3120917677879333,1.0,1.0,0.0334138795733451,1.0,-1.7039666175842283,1.703855037689209,0.0001115776685765,1.3125706911087036,0.0,0.0,0.0,37.16877365112305,85.0,33.556602478027344,-0.0,389.9919738769531,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385500,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.27056884765625,0.8484308123588562,0.1886174082756042,0.1695019900798797,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2705993652344,0.8566966652870178,0.1945083439350128,0.1839154660701751,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2705078125,0.8376001119613647,0.1811639815568924,0.1265997588634491,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2704162597656,0.8201530575752258,0.1693908423185348,0.1602077335119247,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2704772949219,0.8315635919570923,0.1767608970403671,0.7944542169570923,290.2709350585937,289.7136535644531,290.3083190917969,288.8223571777344,290.307373046875,297.3595275878906,290.2733154296875,1.0,0.3205378353595733,1.0,1.0,0.0261031109839677,1.0,-1.7219340801239014,1.7218810319900513,5.3015322919236496e-05,1.326815128326416,0.0,0.0,0.0,42.6906623840332,85.0,38.02766799926758,-0.0,416.3439331054688,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385560,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28662109375,0.8207817077636719,0.1904855072498321,0.1713826209306717,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2866516113281,0.8287673592567444,0.1966837346553802,0.1861768513917923,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2865600585937,0.8105012774467468,0.1831379830837249,0.1281342357397079,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.28643798828125,0.7925455570220947,0.1715260148048401,0.162436306476593,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2864990234375,0.8035577535629272,0.1782569289207458,0.8021607398986816,290.2869873046875,289.6909484863281,290.32666015625,288.8358764648437,290.3256225585937,297.3668212890625,290.2894592285156,1.0,0.3297660052776336,1.0,1.0,0.0208824891597032,1.0,-1.7406775951385498,1.740647315979004,3.020385338459164e-05,1.341625690460205,0.0,0.0,0.0,49.04440689086914,73.0,41.53276824951172,-0.0,446.156494140625,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385620,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3207397460937,0.8082588315010071,0.1943481862545013,0.1749608963727951,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.32080078125,0.8171189427375793,0.2011999487876892,0.1905500888824463,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3207092285156,0.7979829907417297,0.1872264444828033,0.1310723721981048,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3205871582031,0.781096339225769,0.1759447902441024,0.1667250394821167,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3206481933594,0.7897587418556213,0.1813960075378418,0.8167703747749329,290.3211669921875,289.6454772949219,290.36334228515625,288.8627319335937,290.3622131347656,297.38153076171875,290.3236999511719,1.0,0.3386927843093872,1.0,1.0,0.0104412445798516,1.0,-1.7764455080032349,1.7764360904693604,9.507634786132256e-06,1.3698785305023191,0.0,0.0,0.0,54.0399055480957,61.0,46.26549911499024,-0.0,483.1968688964844,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385680,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3207397460937,0.8082588315010071,0.1943481862545013,0.1749608963727951,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.32080078125,0.8171189427375793,0.2011999487876892,0.1905500888824463,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3207092285156,0.7979829907417297,0.1872264444828033,0.1310723721981048,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3205871582031,0.781096339225769,0.1759447902441024,0.1667250394821167,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3206481933594,0.7897587418556213,0.1813960075378418,0.8167703747749329,290.3211669921875,289.6454772949219,290.36334228515625,288.8627319335937,290.3622131347656,297.38153076171875,290.3236999511719,1.0,0.3386927843093872,1.0,1.0,0.0104412445798516,1.0,-1.7764455080032349,1.7764360904693604,9.507634786132256e-06,1.3698785305023191,0.0,0.0,0.0,54.0399055480957,61.0,46.26549911499024,-0.0,483.1968688964844,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385740,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3564147949219,0.819858193397522,0.1984175145626068,0.1785016804933548,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3564758300781,0.829179048538208,0.205957755446434,0.1949199587106704,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3563842773437,0.8106079697608948,0.1915347427129745,0.1339910179376602,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.35626220703125,0.7944679856300354,0.1805915087461471,0.1709953695535659,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3563232421875,0.8011865019798279,0.184761181473732,0.8312849998474121,290.3568420410156,289.6000061035156,290.3999938964844,288.88934326171875,290.3988647460937,297.39666748046875,290.3594055175781,1.0,0.3422705829143524,1.0,1.0,0.0,1.0,-1.8120039701461792,1.8120012283325195,2.777807821985334e-06,1.3978904485702517,0.0,0.0,0.0,53.30202865600586,49.0,48.89620971679688,-0.0,503.8010559082031,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385800,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3564147949219,0.819858193397522,0.1984175145626068,0.1785016804933548,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3564758300781,0.829179048538208,0.205957755446434,0.1949199587106704,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3563842773437,0.8106079697608948,0.1915347427129745,0.1339910179376602,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.35626220703125,0.7944679856300354,0.1805915087461471,0.1709953695535659,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3563232421875,0.8011865019798279,0.184761181473732,0.8312849998474121,290.3568420410156,289.6000061035156,290.3999938964844,288.88934326171875,290.3988647460937,297.39666748046875,290.3594055175781,1.0,0.3422705829143524,1.0,1.0,0.0,1.0,-1.8120039701461792,1.8120012283325195,2.777807821985334e-06,1.3978904485702517,0.0,0.0,0.0,53.30202865600586,49.0,48.89620971679688,-0.0,503.8010559082031,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385860,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3929443359375,0.8501694798469543,0.2026958018541336,0.1820841878652572,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3930053710937,0.8610489964485168,0.2109570354223251,0.1993643790483474,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3929138183594,0.8411296606063843,0.1960674524307251,0.1369524002075195,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.392822265625,0.8265608549118042,0.1854721456766128,0.1753321290016174,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.392822265625,0.8309828042984009,0.1883586347103119,0.8461081385612488,290.3933410644531,289.5545349121094,290.4366760253906,288.9156188964844,290.4355773925781,297.41217041015625,290.3959350585937,1.0,0.3422865867614746,1.0,1.0,0.0,1.0,-1.848204135894776,1.848201394081116,2.761875293799676e-06,1.4263570308685305,0.0,0.0,0.0,48.71207046508789,37.0,50.34225845336914,-0.0,513.4136352539062,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385920,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3929443359375,0.8501694798469543,0.2026958018541336,0.1820841878652572,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3930053710937,0.8610489964485168,0.2109570354223251,0.1993643790483474,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3929138183594,0.8411296606063843,0.1960674524307251,0.1369524002075195,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.392822265625,0.8265608549118042,0.1854721456766128,0.1753321290016174,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.392822265625,0.8309828042984009,0.1883586347103119,0.8461081385612488,290.3933410644531,289.5545349121094,290.4366760253906,288.9156188964844,290.4355773925781,297.41217041015625,290.3959350585937,1.0,0.3422865867614746,1.0,1.0,0.0,1.0,-1.848204135894776,1.848201394081116,2.761875293799676e-06,1.4263570308685305,0.0,0.0,0.0,48.71207046508789,37.0,50.34225845336914,-0.0,513.4136352539062,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385980,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.429931640625,0.9132158160209656,0.2071749418973922,0.1857467293739318,297.4476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.42999267578125,0.9280207753181458,0.2161915302276611,0.2039247453212738,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.42987060546875,0.9028438925743104,0.2008196860551834,0.1399884819984436,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4298095703125,0.8866174221038818,0.1905834972858429,0.1797801703214645,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4298095703125,0.8896892070770264,0.192185178399086,0.8614531755447388,290.4303283691406,289.5090637207031,290.47332763671875,288.9415283203125,290.4722595214844,297.4279479980469,290.4328918457031,1.0,0.3400321304798126,1.0,1.0,0.0,1.0,-1.8854902982711792,1.88548743724823,2.8721847229462583e-06,1.4556338787078855,0.0,0.0,0.0,41.451446533203125,25.0,51.12186813354492,-0.0,515.4595336914062,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386040,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.429931640625,0.9132158160209656,0.2071749418973922,0.1857467293739318,297.4476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.42999267578125,0.9280207753181458,0.2161915302276611,0.2039247453212738,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.42987060546875,0.9028438925743104,0.2008196860551834,0.1399884819984436,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4298095703125,0.8866174221038818,0.1905834972858429,0.1797801703214645,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4298095703125,0.8896892070770264,0.192185178399086,0.8614531755447388,290.4303283691406,289.5090637207031,290.47332763671875,288.9415283203125,290.4722595214844,297.4279479980469,290.4328918457031,1.0,0.3400321304798126,1.0,1.0,0.0,1.0,-1.8854902982711792,1.88548743724823,2.8721847229462583e-06,1.4556338787078855,0.0,0.0,0.0,41.451446533203125,25.0,51.12186813354492,-0.0,515.4595336914062,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386100,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4485168457031,0.97236567735672,0.2094862908124923,0.1876147985458374,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4485778808594,0.9850351214408876,0.2188941985368728,0.2062562406063079,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.448486328125,0.962591826915741,0.2032754123210907,0.1415404379367828,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4483947753906,0.9449359178543092,0.1932233870029449,0.1820543259382248,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4483947753906,0.9472984075546264,0.1941820383071899,0.8693612217903137,290.44891357421875,289.486328125,290.4916687011719,288.95428466796875,290.4906005859375,297.4359436035156,290.4514465332031,1.0,0.3383402228355407,1.0,1.0,0.0,1.0,-1.90462338924408,1.9046204090118408,2.9297418677742826e-06,1.4706408977508545,0.0,0.0,0.0,37.08423614501953,25.0,51.36127471923828,-0.0,514.4185791015625,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386160,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4682922363281,0.994651973247528,0.2118027955293655,0.189626544713974,297.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4682006835937,0.9747310280799866,0.2222190648317337,0.185856357216835,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.46826171875,0.9869576692581176,0.2057325541973114,0.1432076692581176,297.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4681701660156,0.9724591970443726,0.1958677917718887,0.1844874620437622,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4681701660156,0.9734784960746764,0.1961842179298401,0.8780227303504944,290.4686584472656,289.4635925292969,290.510009765625,288.9669494628906,290.5089416503906,297.4448547363281,290.4709777832031,1.0,0.3353656232357025,1.0,1.0,0.0,1.0,-1.897471308708191,1.897468328475952,2.908815076807514e-06,1.465503215789795,0.0,0.0,0.0,35.2811279296875,45.0,52.022438049316406,-0.0,503.818603515625,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386220,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5038757324219,0.976107120513916,0.2184271812438964,0.1781920939683914,297.51287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5038757324219,0.975639820098877,0.2306159436702728,0.1873546540737152,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5039367675781,0.9920512437820436,0.2108366638422012,0.1467207819223404,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5038757324219,0.9792001247406006,0.2013583779335022,0.1896058320999145,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5038757324219,0.9783008098602296,0.2004332989454269,0.8966687917709351,290.5043334960937,289.4181213378906,290.5466613769531,288.99188232421875,290.54559326171875,297.472900390625,290.5068359375,1.0,0.3399215936660766,1.0,1.0,0.0,1.0,-1.9186769723892207,1.9186739921569824,2.9723919396928977e-06,1.481632113456726,0.0,0.0,0.0,35.898780822753906,65.0,51.12324142456055,-0.0,520.2355346679688,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386280,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5038757324219,0.976107120513916,0.2184271812438964,0.1781920939683914,297.51287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5038757324219,0.975639820098877,0.2306159436702728,0.1873546540737152,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5039367675781,0.9920512437820436,0.2108366638422012,0.1467207819223404,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5038757324219,0.9792001247406006,0.2013583779335022,0.1896058320999145,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5038757324219,0.9783008098602296,0.2004332989454269,0.8966687917709351,290.5043334960937,289.4181213378906,290.5466613769531,288.99188232421875,290.54559326171875,297.472900390625,290.5068359375,1.0,0.3399215936660766,1.0,1.0,0.0,1.0,-1.9186769723892207,1.9186739921569824,2.9723919396928977e-06,1.481632113456726,0.0,0.0,0.0,35.898780822753906,65.0,51.12324142456055,-0.0,520.2355346679688,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386340,297.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5404663085937,0.9926398992538452,0.2245134860277176,0.1963711678981781,297.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5404052734375,0.9818942546844482,0.238088771700859,0.1987608224153518,297.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5404663085937,0.988646686077118,0.2161697447299957,0.1504226624965667,297.4869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5404052734375,0.9762762188911438,0.2070960253477096,0.1949966251850128,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5403747558594,0.9735897779464722,0.2049701660871505,0.9168461561203004,290.5408630371094,289.3726806640625,290.5833435058594,289.0162353515625,290.5823059082031,297.4951171875,290.54345703125,1.0,0.3528919517993927,1.0,1.0,0.0,1.0,-1.9892692565917969,1.989266037940979,3.1913943985273363e-06,1.5364874601364136,0.0,0.0,0.0,38.55141067504883,85.0,51.35952377319336,-0.0,579.7457885742188,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386400,297.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5404663085937,0.9926398992538452,0.2245134860277176,0.1963711678981781,297.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5404052734375,0.9818942546844482,0.238088771700859,0.1987608224153518,297.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5404663085937,0.988646686077118,0.2161697447299957,0.1504226624965667,297.4869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5404052734375,0.9762762188911438,0.2070960253477096,0.1949966251850128,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5403747558594,0.9735897779464722,0.2049701660871505,0.9168461561203004,290.5408630371094,289.3726806640625,290.5833435058594,289.0162353515625,290.5823059082031,297.4951171875,290.54345703125,1.0,0.3528919517993927,1.0,1.0,0.0,1.0,-1.9892692565917969,1.989266037940979,3.1913943985273363e-06,1.5364874601364136,0.0,0.0,0.0,38.55141067504883,85.0,51.35952377319336,-0.0,579.7457885742188,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.57891845703125,0.9472789764404296,0.2282650470733642,0.2047759890556335,297.5429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5790100097656,0.9686583280563354,0.2432700544595718,0.2297462522983551,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.578857421875,0.9361245036125184,0.221643179655075,0.1543852686882019,297.5030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.57879638671875,0.9215522408485411,0.2129928916692733,0.2007579058408737,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5787658691406,0.9164322018623352,0.2096104621887207,0.9386450052261353,290.5793151855469,289.32720947265625,290.6199951171875,289.0399475097656,290.6190185546875,297.5031433105469,290.58184814453125,1.0,0.3722063899040222,1.0,1.0,0.0,1.0,-2.0745227336883545,2.074519395828247,3.4684480851865374e-06,1.6034131050109863,0.0,0.0,0.0,46.37336349487305,105.0,52.59041213989258,-0.0,673.2808227539062,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386520,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.57891845703125,0.9472789764404296,0.2282650470733642,0.2047759890556335,297.5429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5790100097656,0.9686583280563354,0.2432700544595718,0.2297462522983551,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.578857421875,0.9361245036125184,0.221643179655075,0.1543852686882019,297.5030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.57879638671875,0.9215522408485411,0.2129928916692733,0.2007579058408737,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5787658691406,0.9164322018623352,0.2096104621887207,0.9386450052261353,290.5793151855469,289.32720947265625,290.6199951171875,289.0399475097656,290.6190185546875,297.5031433105469,290.58184814453125,1.0,0.3722063899040222,1.0,1.0,0.0,1.0,-2.0745227336883545,2.074519395828247,3.4684480851865374e-06,1.6034131050109863,0.0,0.0,0.0,46.37336349487305,105.0,52.59041213989258,-0.0,673.2808227539062,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6169128417969,0.8583316802978516,0.232728436589241,0.2091546058654785,297.5403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6169738769531,0.8765344619750977,0.2479753941297531,0.2345334589481353,297.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.61688232421875,0.851295530796051,0.2271295338869094,0.1586159914731979,297.5173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6168212890625,0.8412277698516846,0.2189213931560516,0.2068999707698822,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6167907714844,0.8359265327453613,0.2142098546028137,0.9618946313858032,290.6172790527344,289.28173828125,290.6566772460937,289.0629577636719,290.6557006835937,297.50927734375,290.61962890625,1.0,0.3932042717933655,1.0,1.0,0.0,1.0,-2.1259100437164307,2.125906467437744,3.641022885858547e-06,1.6434519290924072,0.0,0.0,0.0,62.14552688598633,123.0,52.397762298583984,-0.0,773.3042602539062,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386640,297.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6169128417969,0.8583316802978516,0.232728436589241,0.2091546058654785,297.5403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6169738769531,0.8765344619750977,0.2479753941297531,0.2345334589481353,297.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.61688232421875,0.851295530796051,0.2271295338869094,0.1586159914731979,297.5173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6168212890625,0.8412277698516846,0.2189213931560516,0.2068999707698822,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6167907714844,0.8359265327453613,0.2142098546028137,0.9618946313858032,290.6172790527344,289.28173828125,290.6566772460937,289.0629577636719,290.6557006835937,297.50927734375,290.61962890625,1.0,0.3932042717933655,1.0,1.0,0.0,1.0,-2.1259100437164307,2.125906467437744,3.641022885858547e-06,1.6434519290924072,0.0,0.0,0.0,62.14552688598633,123.0,52.397762298583984,-0.0,773.3042602539062,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386700,297.4777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6357421875,0.8326038718223572,0.2351240366697311,0.2115434259176254,297.54254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.63580322265625,0.8493637442588806,0.2506603896617889,0.2372728735208511,297.4970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6357116699219,0.8266274333000183,0.2299057245254516,0.1607638001441955,297.5242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6356506347656,0.81744784116745,0.2219247817993164,0.2100210040807724,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6356201171875,0.8114714622497559,0.2165401130914688,0.9736950397491456,290.6360778808594,289.2590026855469,290.67498779296875,289.0741882324219,290.674072265625,297.513427734375,290.638427734375,1.0,0.4038869440555572,1.0,1.0,0.0,1.0,-2.152569532394409,2.152565717697144,3.732307050086092e-06,1.6642049551010132,0.0,0.0,0.0,70.5242919921875,123.0,52.30714797973633,-0.0,827.7637939453125,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.654541015625,0.8123539090156555,0.2375874072313308,0.2140119224786758,297.5460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6546325683594,0.8287829160690308,0.2534902095794678,0.2401807159185409,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6545104980469,0.8066334128379822,0.2327063232660293,0.16293366253376,297.531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.65447998046875,0.7972371578216553,0.2249560207128524,0.2131753414869308,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6544189453125,0.7902616858482361,0.2188999950885772,0.9856496453285216,290.6549072265625,289.2362670898437,290.6933288574219,289.085205078125,290.6924133300781,297.51690673828125,290.6572265625,1.0,0.414638340473175,1.0,1.0,0.0,1.0,-2.179779291152954,2.1797754764556885,3.826707143161912e-06,1.6853729486465454,0.0,0.0,0.0,79.13202667236328,111.0,52.24065780639648,-0.0,884.8850708007812,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6922302246094,0.8031496405601501,0.2426800280809402,0.218729019165039,297.5555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6922912597656,0.8205243349075317,0.2594690322875976,0.2459364682435989,297.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.69219970703125,0.7981287837028503,0.2384020686149597,0.167038232088089,297.544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6921691894531,0.789583146572113,0.2311190366744995,0.2191728949546814,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6921081542969,0.7812997102737427,0.2237278670072555,1.0081171989440918,290.69256591796875,289.1907958984375,290.7300109863281,289.10662841796875,290.7290954589844,297.5255432128906,290.69482421875,1.0,0.4262923896312713,1.0,1.0,0.0,1.0,-2.2314815521240234,2.2314774990081787,4.009605163446395e-06,1.7256190776824951,0.0,0.0,0.0,86.25055694580078,99.0,52.17588424682617,-0.0,962.0477294921876,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6922302246094,0.8031496405601501,0.2426800280809402,0.218729019165039,297.5555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6922912597656,0.8205243349075317,0.2594690322875976,0.2459364682435989,297.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.69219970703125,0.7981287837028503,0.2384020686149597,0.167038232088089,297.544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6921691894531,0.789583146572113,0.2311190366744995,0.2191728949546814,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6921081542969,0.7812997102737427,0.2237278670072555,1.0081171989440918,290.69256591796875,289.1907958984375,290.7300109863281,289.10662841796875,290.7290954589844,297.5255432128906,290.69482421875,1.0,0.4262923896312713,1.0,1.0,0.0,1.0,-2.2314815521240234,2.2314774990081787,4.009605163446395e-06,1.7256190776824951,0.0,0.0,0.0,86.25055694580078,99.0,52.17588424682617,-0.0,962.0477294921876,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.5003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7297668457031,0.8132316470146179,0.2479911893606186,0.2233691811561584,297.5672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7298583984375,0.8307375311851501,0.2657903730869293,0.2517472803592682,297.52752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.729736328125,0.8091001510620117,0.2442740797996521,0.1710432916879654,297.5575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7297058105469,0.8012698292732239,0.2374630719423294,0.2250404506921768,297.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7296447753906,0.7915008068084717,0.2287439256906509,1.0300054550170898,290.7301025390625,289.14532470703125,290.76666259765625,289.12713623046875,290.7657775878906,297.53570556640625,290.7322998046875,1.0,0.4323922991752624,1.0,1.0,0.0,1.0,-2.2821853160858154,2.282181024551392,4.193266249785665e-06,1.7650154829025269,0.0,0.0,0.0,86.04464721679688,87.0,52.080692291259766,-0.0,1012.992919921875,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.5003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7297668457031,0.8132316470146179,0.2479911893606186,0.2233691811561584,297.5672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7298583984375,0.8307375311851501,0.2657903730869293,0.2517472803592682,297.52752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.729736328125,0.8091001510620117,0.2442740797996521,0.1710432916879654,297.5575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7297058105469,0.8012698292732239,0.2374630719423294,0.2250404506921768,297.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7296447753906,0.7915008068084717,0.2287439256906509,1.0300054550170898,290.7301025390625,289.14532470703125,290.76666259765625,289.12713623046875,290.7657775878906,297.53570556640625,290.7322998046875,1.0,0.4323922991752624,1.0,1.0,0.0,1.0,-2.2821853160858154,2.282181024551392,4.193266249785665e-06,1.7650154829025269,0.0,0.0,0.0,86.04464721679688,87.0,52.080692291259766,-0.0,1012.992919921875,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.5108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7672424316406,0.8356608152389526,0.253497838973999,0.2280134409666061,297.5802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.767333984375,0.8546428680419922,0.2723868191242218,0.2576454281806946,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7672119140625,0.8322625756263733,0.2503352463245392,0.1750418692827224,297.57110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7671813964844,0.8255596160888672,0.2440028190612793,0.2309047728776931,297.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7671203613281,0.815150260925293,0.233961209654808,1.0519064664840698,290.767578125,289.099853515625,290.8033447265625,289.14666748046875,290.8024597167969,297.5467834472656,290.7697448730469,1.0,0.4350755214691162,1.0,1.0,0.0,1.0,-2.333004713058472,2.333000421524048,4.381641701911576e-06,1.804459571838379,0.0,0.0,0.0,81.20758819580078,75.0,52.00481796264648,-0.0,1047.63818359375,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
