time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12387120,297.5108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7672424316406,0.8356608152389526,0.253497838973999,0.2280134409666061,297.5802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.767333984375,0.8546428680419922,0.2723868191242218,0.2576454281806946,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7672119140625,0.8322625756263733,0.2503352463245392,0.1750418692827224,297.57110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7671813964844,0.8255596160888672,0.2440028190612793,0.2309047728776931,297.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7671203613281,0.815150260925293,0.233961209654808,1.0519064664840698,290.767578125,289.099853515625,290.8033447265625,289.14666748046875,290.8024597167969,297.5467834472656,290.7697448730469,1.0,0.4350755214691162,1.0,1.0,0.0,1.0,-2.333004713058472,2.333000421524048,4.381641701911576e-06,1.804459571838379,0.0,0.0,0.0,81.20758819580078,75.0,52.00481796264648,-0.0,1047.63818359375,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387180,297.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8046569824219,0.8739912509918213,0.2591799795627594,0.2327038049697876,297.5938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80474853515625,0.896102249622345,0.2792187333106994,0.2636518478393554,297.55303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8046569824219,0.8708723187446594,0.2565837204456329,0.1790818274021148,297.5849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8046264648437,0.8640613555908203,0.2507386207580566,0.2368327379226684,297.48272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8045654296875,0.851445198059082,0.2393790781497955,1.074132800102234,290.80499267578125,289.0544128417969,290.8399963378906,289.1651916503906,290.8391418457031,297.55841064453125,290.8070983886719,1.0,0.4357780218124389,1.0,1.0,0.0,1.0,-2.384528398513794,2.384523868560791,4.577003892336506e-06,1.844415068626404,0.0,0.0,0.0,73.37825012207031,63.0,51.948673248291016,-0.0,1072.1376953125,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387240,297.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8046569824219,0.8739912509918213,0.2591799795627594,0.2327038049697876,297.5938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80474853515625,0.896102249622345,0.2792187333106994,0.2636518478393554,297.55303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8046569824219,0.8708723187446594,0.2565837204456329,0.1790818274021148,297.5849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8046264648437,0.8640613555908203,0.2507386207580566,0.2368327379226684,297.48272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8045654296875,0.851445198059082,0.2393790781497955,1.074132800102234,290.80499267578125,289.0544128417969,290.8399963378906,289.1651916503906,290.8391418457031,297.55841064453125,290.8070983886719,1.0,0.4357780218124389,1.0,1.0,0.0,1.0,-2.384528398513794,2.384523868560791,4.577003892336506e-06,1.844415068626404,0.0,0.0,0.0,73.37825012207031,63.0,51.948673248291016,-0.0,1072.1376953125,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387300,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8233642578125,0.902645707130432,0.2620817720890045,0.235074371099472,297.600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.82342529296875,0.9282777905464172,0.2827152013778686,0.2667008936405182,297.5595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8233337402344,0.8997368216514587,0.2597762048244476,0.1811261922121048,297.5919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.82330322265625,0.892883837223053,0.2541786432266235,0.239833191037178,297.4895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8232421875,0.878650426864624,0.2421616017818451,1.0854265689849854,290.8236694335937,289.0316772460937,290.8583374023437,289.1740417480469,290.85748291015625,297.5643615722656,290.8257751464844,1.0,0.4356857240200043,1.0,1.0,0.0,1.0,-2.4106669425964355,2.410662174224853,4.67779273094493e-06,1.864673614501953,0.0,0.0,0.0,68.6888427734375,63.0,51.92679214477539,-0.0,1081.921875,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387360,297.53302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.842041015625,0.9445300698280334,0.2650214433670044,0.2374643832445144,297.6078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8421325683594,0.9701752066612244,0.2862619161605835,0.2697822153568268,297.56610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.842041015625,0.94160658121109,0.2630126178264618,0.1831896305084228,297.59893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8420104980469,0.934021770954132,0.2576652765274048,0.2428619265556335,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8419494628906,0.9164036512374878,0.2449916154146194,1.096859097480774,290.8423767089844,289.0089416503906,290.8766784667969,289.1826171875,290.8758239746094,297.5703430175781,290.8444519042969,1.0,0.435414969921112,1.0,1.0,0.0,1.0,-2.437091588973999,2.437086820602417,4.780830749950837e-06,1.8851474523544312,0.0,0.0,0.0,63.61988067626953,51.0,51.908145904541016,-0.0,1090.6004638671875,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387420,297.544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8805847167969,0.998030424118042,0.2710021436214447,0.2375629842281341,297.6321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.88055419921875,0.998030424118042,0.2944898605346679,0.2501652538776397,297.57861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8805847167969,0.9980640411376952,0.2695526778697967,0.1847972124814987,297.61212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.88055419921875,0.9970914125442504,0.2646907567977905,0.2491908520460128,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8804931640625,0.9831639528274536,0.250707596540451,1.121025562286377,290.8808898925781,288.9634704589844,290.913330078125,289.1988525390625,290.9125061035156,297.5854797363281,290.8827209472656,1.0,0.4327934682369232,1.0,1.0,0.0,1.0,-2.4563982486724854,2.456393480300904,4.85802684124792e-06,1.9007242918014529,0.0,0.0,0.0,57.10690307617188,71.0,52.33305740356445,-0.0,1083.41357421875,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387480,297.544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8805847167969,0.998030424118042,0.2710021436214447,0.2375629842281341,297.6321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.88055419921875,0.998030424118042,0.2944898605346679,0.2501652538776397,297.57861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8805847167969,0.9980640411376952,0.2695526778697967,0.1847972124814987,297.61212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.88055419921875,0.9970914125442504,0.2646907567977905,0.2491908520460128,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8804931640625,0.9831639528274536,0.250707596540451,1.121025562286377,290.8808898925781,288.9634704589844,290.913330078125,289.1988525390625,290.9125061035156,297.5854797363281,290.8827209472656,1.0,0.4327934682369232,1.0,1.0,0.0,1.0,-2.4563982486724854,2.456393480300904,4.85802684124792e-06,1.9007242918014529,0.0,0.0,0.0,57.10690307617188,71.0,52.33305740356445,-0.0,1083.41357421875,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387540,297.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9164123535156,0.99814635515213,0.2783803939819336,0.2383228838443756,297.6728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9164123535156,0.99814635515213,0.3047258853912353,0.2509654760360718,297.5999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9164123535156,0.99814635515213,0.277143269777298,0.1853622496128082,297.6286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9164123535156,0.99814635515213,0.2722102701663971,0.2509654760360718,297.5231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9163513183594,0.9887694716453552,0.2566306293010711,1.147178292274475,290.9167175292969,288.9179992675781,290.95001220703125,289.2138671875,290.9491882324219,297.61529541015625,290.9187316894531,1.0,0.439161866903305,1.0,1.0,0.0,1.0,-2.488314151763916,2.488309144973755,4.983787221135572e-06,1.9247961044311523,0.0,0.0,0.0,58.21969604492188,91.0,51.282936096191406,-0.0,1126.560546875,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387600,297.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9164123535156,0.99814635515213,0.2783803939819336,0.2383228838443756,297.6728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9164123535156,0.99814635515213,0.3047258853912353,0.2509654760360718,297.5999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9164123535156,0.99814635515213,0.277143269777298,0.1853622496128082,297.6286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9164123535156,0.99814635515213,0.2722102701663971,0.2509654760360718,297.5231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9163513183594,0.9887694716453552,0.2566306293010711,1.147178292274475,290.9167175292969,288.9179992675781,290.95001220703125,289.2138671875,290.9491882324219,297.61529541015625,290.9187316894531,1.0,0.439161866903305,1.0,1.0,0.0,1.0,-2.488314151763916,2.488309144973755,4.983787221135572e-06,1.9247961044311523,0.0,0.0,0.0,58.21969604492188,91.0,51.282936096191406,-0.0,1126.560546875,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387660,297.5814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9530334472656,0.9990000128746032,0.285083144903183,0.248089924454689,297.6988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9530334472656,0.9990000128746032,0.3140029013156891,0.2612506449222564,297.6142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9530334472656,0.9990000128746032,0.2843077182769775,0.1929588317871093,297.64166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9530334472656,0.9990000128746032,0.2796068489551544,0.2612368166446686,297.5337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9529724121094,0.9853953123092652,0.2624452710151672,1.1737773418426514,290.9533386230469,288.8086853027344,290.98712158203125,289.2280578613281,290.986328125,297.6346740722656,290.9554748535156,1.0,0.4534001648426056,1.0,1.0,0.0,1.0,-2.565792798995972,2.5657875537872314,5.298148153087823e-06,1.9843562841415403,0.0,0.0,0.0,62.05419921875,111.0,51.55706024169922,-0.0,1235.949951171875,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387720,297.5814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9530334472656,0.9990000128746032,0.285083144903183,0.248089924454689,297.6988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9530334472656,0.9990000128746032,0.3140029013156891,0.2612506449222564,297.6142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9530334472656,0.9990000128746032,0.2843077182769775,0.1929588317871093,297.64166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9530334472656,0.9990000128746032,0.2796068489551544,0.2612368166446686,297.5337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9529724121094,0.9853953123092652,0.2624452710151672,1.1737773418426514,290.9533386230469,288.8086853027344,290.98712158203125,289.2280578613281,290.986328125,297.6346740722656,290.9554748535156,1.0,0.4534001648426056,1.0,1.0,0.0,1.0,-2.565792798995972,2.5657875537872314,5.298148153087823e-06,1.9843562841415403,0.0,0.0,0.0,62.05419921875,111.0,51.55706024169922,-0.0,1235.949951171875,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387780,297.5746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9913024902344,0.9831666350364684,0.2898721396923065,0.2599628269672394,297.69952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9913635253906,0.9990000128746032,0.3210605978965759,0.2922123074531555,297.6122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9913024902344,0.983039617538452,0.2899925410747528,0.2021026760339737,297.643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9913024902344,0.9788562059402466,0.286055713891983,0.269699215888977,297.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9912109375,0.9582904577255248,0.2677983939647674,1.1990420818328855,290.9916076660156,288.6997375488281,291.02520751953125,289.24188232421875,291.0244140625,297.6314697265625,290.9937744140625,1.0,0.473660945892334,1.0,1.0,0.0,1.0,-2.6669294834136963,2.666923761367798,5.724158654629719e-06,2.062624931335449,0.0,0.0,0.0,70.04141235351562,131.0,52.92188262939453,-0.0,1402.7862548828125,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387840,297.5746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9913024902344,0.9831666350364684,0.2898721396923065,0.2599628269672394,297.69952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9913635253906,0.9990000128746032,0.3210605978965759,0.2922123074531555,297.6122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9913024902344,0.983039617538452,0.2899925410747528,0.2021026760339737,297.643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9913024902344,0.9788562059402466,0.286055713891983,0.269699215888977,297.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9912109375,0.9582904577255248,0.2677983939647674,1.1990420818328855,290.9916076660156,288.6997375488281,291.02520751953125,289.24188232421875,291.0244140625,297.6314697265625,290.9937744140625,1.0,0.473660945892334,1.0,1.0,0.0,1.0,-2.6669294834136963,2.666923761367798,5.724158654629719e-06,2.062624931335449,0.0,0.0,0.0,70.04141235351562,131.0,52.92188262939453,-0.0,1402.7862548828125,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387900,297.5700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0115966796875,0.9482044577598572,0.292108952999115,0.2621825039386749,297.6857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.01171875,0.9808928370475768,0.3231949806213379,0.3054273724555969,297.6097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0115966796875,0.9486151933670044,0.2926791608333587,0.204157754778862,297.6434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0115661621094,0.9440763592720032,0.2891473472118377,0.2728941440582275,297.538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.011474609375,0.9202342629432678,0.2702848315238952,1.2115983963012695,291.0119323730469,288.6764831542969,291.04461669921875,289.2486877441406,291.0438232421875,297.623291015625,291.0140075683594,1.0,0.4846844971179962,1.0,1.0,0.0,1.0,-2.7087621688842773,2.7087562084198,5.906240858166711e-06,2.095499277114868,0.0,0.0,0.0,77.60212707519531,131.0,54.12120056152344,-0.0,1493.5989990234375,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387960,297.5658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.9034464359283448,0.2943561375141144,0.2645188868045807,297.6737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.938352108001709,0.3254011869430542,0.3077873289585113,297.6071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.9042646884918212,0.2953321039676666,0.206272155046463,297.64215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.9007159471511841,0.2921474277973175,0.2761106193065643,297.53765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.8800716996192932,0.2726335525512695,1.2240506410598757,291.0318908691406,288.5911865234375,291.0642395019531,289.25543212890625,291.0634460449219,297.6156616210937,291.03387451171875,1.0,0.4952651858329773,1.0,1.0,0.0,1.0,-2.7357776165008545,2.735771656036377,6.024697540851776e-06,2.116426467895508,0.0,0.0,0.0,87.6270523071289,151.0,54.5383415222168,-0.0,1578.3125,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12388020,297.55889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8498786687850952,0.2989189028739929,0.2692737281322479,297.65802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0717468261719,0.8782474994659424,0.330437034368515,0.3130758106708526,297.6021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8512606620788574,0.3006178438663482,0.2104928195476532,297.6385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8487709164619446,0.2980212271213531,0.2824105024337768,297.53338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.8300038576126099,0.2771142721176147,1.2478487491607666,291.07196044921875,288.4830322265625,291.1042785644531,289.2687683105469,291.1034851074219,297.6050109863281,291.0739440917969,1.0,0.5161755084991455,1.0,1.0,0.0,1.0,-2.7890915870666504,2.7890853881835938,6.261871931201313e-06,2.1577036380767822,0.0,0.0,0.0,108.16990661621094,154.0,55.449127197265625,-0.0,1753.8531494140625,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12388080,297.55889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8498786687850952,0.2989189028739929,0.2692737281322479,297.65802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0717468261719,0.8782474994659424,0.330437034368515,0.3130758106708526,297.6021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8512606620788574,0.3006178438663482,0.2104928195476532,297.6385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8487709164619446,0.2980212271213531,0.2824105024337768,297.53338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.8300038576126099,0.2771142721176147,1.2478487491607666,291.07196044921875,288.4830322265625,291.1042785644531,289.2687683105469,291.1034851074219,297.6050109863281,291.0739440917969,1.0,0.5161755084991455,1.0,1.0,0.0,1.0,-2.7890915870666504,2.7890853881835938,6.261871931201313e-06,2.1577036380767822,0.0,0.0,0.0,108.16990661621094,154.0,55.449127197265625,-0.0,1753.8531494140625,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12388140,297.5531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1126403808594,0.8285775184631348,0.3035174012184143,0.27382892370224,297.6484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127624511719,0.8551833033561707,0.3358968794345855,0.3186089396476745,297.59735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1126708984375,0.8304070234298706,0.3058592081069946,0.214495450258255,297.6342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1126403808594,0.8285486698150635,0.3037683963775635,0.2883227467536926,297.5277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.112548828125,0.809222936630249,0.2813932597637176,1.2694189548492432,291.11297607421875,288.3753662109375,291.1452941894531,289.281982421875,291.1445007324219,297.59747314453125,291.11492919921875,1.0,0.5314451456069946,1.0,1.0,0.0,1.0,-2.8390607833862305,2.839054107666016,6.4884216044447385e-06,2.1964359283447266,0.0,0.0,0.0,122.18798065185548,142.0,56.63118743896485,-0.0,1898.9207763671875,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12388200,297.5531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1126403808594,0.8285775184631348,0.3035174012184143,0.27382892370224,297.6484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127624511719,0.8551833033561707,0.3358968794345855,0.3186089396476745,297.59735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1126708984375,0.8304070234298706,0.3058592081069946,0.214495450258255,297.6342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1126403808594,0.8285486698150635,0.3037683963775635,0.2883227467536926,297.5277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.112548828125,0.809222936630249,0.2813932597637176,1.2694189548492432,291.11297607421875,288.3753662109375,291.1452941894531,289.281982421875,291.1445007324219,297.59747314453125,291.11492919921875,1.0,0.5314451456069946,1.0,1.0,0.0,1.0,-2.8390607833862305,2.839054107666016,6.4884216044447385e-06,2.1964359283447266,0.0,0.0,0.0,122.18798065185548,142.0,56.63118743896485,-0.0,1898.9207763671875,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12388260,297.54864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15460205078125,0.8293240070343018,0.3081616759300232,0.278028666973114,297.6420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.8563948273658752,0.3415618240833282,0.3239608108997345,297.5930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.8316215872764587,0.3110880553722381,0.2181777954101562,297.6298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15460205078125,0.8301786780357361,0.3094553351402282,0.2937497794628143,297.52166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.8099084496498108,0.2855661511421203,1.2884562015533447,291.1549377441406,288.2681884765625,291.1873474121094,289.29510498046875,291.1865234375,297.5917053222656,291.1568908691406,1.0,0.5390761494636536,1.0,1.0,0.0,1.0,-2.884375810623169,2.884369134902954,6.697377557429718e-06,2.231572151184082,0.0,0.0,0.0,125.62972259521484,130.0,57.91790771484375,-0.0,1989.0655517578125,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12388320,297.54864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15460205078125,0.8293240070343018,0.3081616759300232,0.278028666973114,297.6420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.8563948273658752,0.3415618240833282,0.3239608108997345,297.5930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.8316215872764587,0.3110880553722381,0.2181777954101562,297.6298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15460205078125,0.8301786780357361,0.3094553351402282,0.2937497794628143,297.52166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.8099084496498108,0.2855661511421203,1.2884562015533447,291.1549377441406,288.2681884765625,291.1873474121094,289.29510498046875,291.1865234375,297.5917053222656,291.1568908691406,1.0,0.5390761494636536,1.0,1.0,0.0,1.0,-2.884375810623169,2.884369134902954,6.697377557429718e-06,2.231572151184082,0.0,0.0,0.0,125.62972259521484,130.0,57.91790771484375,-0.0,1989.0655517578125,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12388380,297.5452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1974792480469,0.8422836661338806,0.3128723204135895,0.2820411920547485,297.6376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1976013183594,0.871073842048645,0.3473511934280395,0.3291876018047333,297.5895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1974792480469,0.8450978398323059,0.3163411915302276,0.2216821759939193,297.6259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1974792480469,0.843989908695221,0.3151374459266662,0.2989044189453125,297.5160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1973876953125,0.8225918412208557,0.289705216884613,1.306056261062622,291.19781494140625,288.1615600585937,291.2304077148437,289.3082580566406,291.2295837402344,297.5872802734375,291.19976806640625,1.0,0.5425543785095215,1.0,1.0,0.0,1.0,-2.927046060562134,2.92703914642334,6.897082130308263e-06,2.2646212577819824,0.0,0.0,0.0,122.4954071044922,118.0,59.24333953857422,-0.0,2044.483154296875,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12388440,297.5452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1974792480469,0.8422836661338806,0.3128723204135895,0.2820411920547485,297.6376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1976013183594,0.871073842048645,0.3473511934280395,0.3291876018047333,297.5895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1974792480469,0.8450978398323059,0.3163411915302276,0.2216821759939193,297.6259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1974792480469,0.843989908695221,0.3151374459266662,0.2989044189453125,297.5160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1973876953125,0.8225918412208557,0.289705216884613,1.306056261062622,291.19781494140625,288.1615600585937,291.2304077148437,289.3082580566406,291.2295837402344,297.5872802734375,291.19976806640625,1.0,0.5425543785095215,1.0,1.0,0.0,1.0,-2.927046060562134,2.92703914642334,6.897082130308263e-06,2.2646212577819824,0.0,0.0,0.0,122.4954071044922,118.0,59.24333953857422,-0.0,2044.483154296875,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12388500,297.5440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.21929931640625,0.8525628447532654,0.3152505457401275,0.2840108871459961,297.63604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193908691406,0.8825886845588684,0.3502779901027679,0.3317737579345703,297.5880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.21929931640625,0.8556888699531555,0.3189800083637237,0.2233974337577819,297.62420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21929931640625,0.8547304272651672,0.3179837465286255,0.3014240860939026,297.51348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2192077636719,0.8322130441665649,0.2917724251747131,1.314545750617981,291.2196044921875,288.1374206542969,291.2523498535156,289.3148498535156,291.25152587890625,297.5854797363281,291.2215881347656,1.0,0.5433148741722107,1.0,1.0,0.0,1.0,-2.9478180408477783,2.9478111267089844,6.99534894010867e-06,2.2807047367095947,0.0,0.0,0.0,119.3745346069336,118.0,59.92876815795898,-0.0,2063.939697265625,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12388560,297.54296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2413635253906,0.8655720353126526,0.3176420927047729,0.2859661281108856,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.241455078125,0.896902322769165,0.3532212078571319,0.3343484103679657,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2413635253906,0.8690424561500549,0.3216272592544555,0.2250974923372268,297.6226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2413635253906,0.8682355284690857,0.3208353519439697,0.3039197325706482,297.5111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2412414550781,0.8442060351371765,0.2938408553600311,1.3229020833969116,291.2416687011719,288.05548095703125,291.2745361328125,289.3215026855469,291.2737121582031,297.5838928222656,291.24365234375,1.0,0.5436382293701172,1.0,1.0,0.0,1.0,-2.9683518409729004,2.968344688415528,7.093166459526401e-06,2.2966015338897705,0.0,0.0,0.0,115.53298950195312,106.0,60.6281623840332,-0.0,2079.556640625,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12388620,297.5413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862548828125,0.9012542963027954,0.3224594593048095,0.2898519337177276,297.6325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.9381648302078248,0.359147310256958,0.3394778072834015,297.58465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862548828125,0.9054421782493592,0.3269460499286651,0.2284702211618423,297.6200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862548828125,0.9049617648124696,0.3265564441680908,0.3088667690753937,297.50689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.8775348663330078,0.2979851961135864,1.339356780052185,291.2865905761719,287.9500732421875,291.3197631835937,289.3348693847656,291.31890869140625,297.581298828125,291.28857421875,1.0,0.5434073805809021,1.0,1.0,0.0,1.0,-3.0089707374572754,3.0089633464813232,7.288653250725474e-06,2.328042268753052,0.0,0.0,0.0,106.33226776123048,94.0,62.06585311889648,-0.0,2102.708984375,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12388680,297.5413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862548828125,0.9012542963027954,0.3224594593048095,0.2898519337177276,297.6325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.9381648302078248,0.359147310256958,0.3394778072834015,297.58465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862548828125,0.9054421782493592,0.3269460499286651,0.2284702211618423,297.6200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862548828125,0.9049617648124696,0.3265564441680908,0.3088667690753937,297.50689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.8775348663330078,0.2979851961135864,1.339356780052185,291.2865905761719,287.9500732421875,291.3197631835937,289.3348693847656,291.31890869140625,297.581298828125,291.28857421875,1.0,0.5434073805809021,1.0,1.0,0.0,1.0,-3.0089707374572754,3.0089633464813232,7.288653250725474e-06,2.328042268753052,0.0,0.0,0.0,106.33226776123048,94.0,62.06585311889648,-0.0,2102.708984375,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12388740,297.5404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.33221435546875,0.9589929580688475,0.3273153603076935,0.293723851442337,297.63116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33233642578125,0.9914178848266602,0.3651163578033447,0.3445971012115478,297.5831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3322448730469,0.9638677835464478,0.3322954177856445,0.2318254858255386,297.6180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3322448730469,0.9637747406959534,0.3323023021221161,0.3137839138507843,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3321228027344,0.9310317039489746,0.3021421730518341,1.3556151390075684,291.3325500488281,287.8453063964844,291.3660583496094,289.3484802246094,291.3652038574219,297.579345703125,291.3345642089844,1.0,0.5424807667732239,1.0,1.0,0.0,1.0,-3.0492684841156006,3.0492608547210693,7.48520824345178e-06,2.359229326248169,0.0,0.0,0.0,95.81682586669922,114.0,63.54726028442383,-0.0,2118.889892578125,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12388800,297.5404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.33221435546875,0.9589929580688475,0.3273153603076935,0.293723851442337,297.63116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33233642578125,0.9914178848266602,0.3651163578033447,0.3445971012115478,297.5831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3322448730469,0.9638677835464478,0.3322954177856445,0.2318254858255386,297.6180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3322448730469,0.9637747406959534,0.3323023021221161,0.3137839138507843,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3321228027344,0.9310317039489746,0.3021421730518341,1.3556151390075684,291.3325500488281,287.8453063964844,291.3660583496094,289.3484802246094,291.3652038574219,297.579345703125,291.3345642089844,1.0,0.5424807667732239,1.0,1.0,0.0,1.0,-3.0492684841156006,3.0492608547210693,7.48520824345178e-06,2.359229326248169,0.0,0.0,0.0,95.81682586669922,114.0,63.54726028442383,-0.0,2118.889892578125,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12388860,297.53961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.379150390625,0.9628809094429016,0.332181453704834,0.2980782687664032,297.63018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3792724609375,0.9947702288627625,0.3711101710796356,0.3502334356307983,297.5819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3791809082031,0.9680476784706116,0.3376585245132446,0.2355555444955825,297.6163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3791809082031,0.9683310985565186,0.3380616009235382,0.3192062973976135,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3790588378906,0.93486225605011,0.3063018918037414,1.3742228746414185,291.3794860839844,287.74127197265625,291.4134521484375,289.3623962402344,291.41259765625,297.57763671875,291.3815612792969,1.0,0.5508331060409546,1.0,1.0,0.0,1.0,-3.094647169113159,3.094639301300049,7.709447345405351e-06,2.394253969192505,0.0,0.0,0.0,97.87450408935548,134.0,65.03224182128906,-0.0,2210.807373046875,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12388920,297.53961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.379150390625,0.9628809094429016,0.332181453704834,0.2980782687664032,297.63018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3792724609375,0.9947702288627625,0.3711101710796356,0.3502334356307983,297.5819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3791809082031,0.9680476784706116,0.3376585245132446,0.2355555444955825,297.6163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3791809082031,0.9683310985565186,0.3380616009235382,0.3192062973976135,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3790588378906,0.93486225605011,0.3063018918037414,1.3742228746414185,291.3794860839844,287.74127197265625,291.4134521484375,289.3623962402344,291.41259765625,297.57763671875,291.3815612792969,1.0,0.5508331060409546,1.0,1.0,0.0,1.0,-3.094647169113159,3.094639301300049,7.709447345405351e-06,2.394253969192505,0.0,0.0,0.0,97.87450408935548,134.0,65.03224182128906,-0.0,2210.807373046875,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12388980,297.53839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4273376464844,0.931182026863098,0.3369918763637543,0.3026866614818573,297.6290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.427490234375,0.9695544838905334,0.3770744502544403,0.3561609387397766,297.5804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4273681640625,0.937383472919464,0.3429796099662781,0.2394919693470001,297.614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4273681640625,0.938115656375885,0.3437826633453369,0.3249113857746124,297.4969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.42724609375,0.9030807614326476,0.3104110062122345,1.3941216468811035,291.4277038574219,287.63800048828125,291.4620056152344,289.3766784667969,291.4611511230469,297.5756225585937,291.4297790527344,1.0,0.5637801289558411,1.0,1.0,0.0,1.0,-3.142827033996582,3.142819166183472,7.951322913868353e-06,2.4315106868743896,0.0,0.0,0.0,107.93529510498048,154.0,66.63359832763672,-0.0,2353.396240234375,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12389040,297.53839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4273376464844,0.931182026863098,0.3369918763637543,0.3026866614818573,297.6290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.427490234375,0.9695544838905334,0.3770744502544403,0.3561609387397766,297.5804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4273681640625,0.937383472919464,0.3429796099662781,0.2394919693470001,297.614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4273681640625,0.938115656375885,0.3437826633453369,0.3249113857746124,297.4969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.42724609375,0.9030807614326476,0.3104110062122345,1.3941216468811035,291.4277038574219,287.63800048828125,291.4620056152344,289.3766784667969,291.4611511230469,297.5756225585937,291.4297790527344,1.0,0.5637801289558411,1.0,1.0,0.0,1.0,-3.142827033996582,3.142819166183472,7.951322913868353e-06,2.4315106868743896,0.0,0.0,0.0,107.93529510498048,154.0,66.63359832763672,-0.0,2353.396240234375,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12389100,297.53759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.451904296875,0.9109899997711182,0.3393751382827759,0.3050384819507599,297.6283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4520263671875,0.9507848024368286,0.3800423443317413,0.3591826558113098,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.451904296875,0.9171276688575744,0.3456220924854278,0.2415002137422561,297.6134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4519348144531,0.918039619922638,0.3466258645057678,0.3278189599514007,297.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4517822265625,0.8854683041572571,0.3124426007270813,1.404308795928955,291.4522399902344,287.6133117675781,291.4866943359375,289.38397216796875,291.48583984375,297.5744934082031,291.454345703125,1.0,0.5713024735450745,1.0,1.0,0.0,1.0,-3.1674461364746094,3.16743803024292,8.07637297839392e-06,2.4505538940429688,0.0,0.0,0.0,114.81099700927734,154.0,67.4427719116211,-0.0,2437.247314453125,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12389160,297.5367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.47674560546875,0.8928993940353394,0.3417457342147827,0.3074095249176025,297.62762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.47686767578125,0.9305485486984252,0.383001297712326,0.3622285723686218,297.57867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4767761230469,0.8985469341278076,0.3482536673545837,0.243524819612503,297.6124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4767761230469,0.899516224861145,0.3494581580162048,0.3307488560676574,297.4935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.47662353515625,0.8683314323425293,0.3144592046737671,1.4145845174789429,291.4770812988281,287.5355529785156,291.5116882324219,289.39141845703125,291.5108337402344,297.5733337402344,291.47918701171875,1.0,0.5792680382728577,1.0,1.0,0.0,1.0,-3.1922709941864014,3.192262887954712,8.203463039535563e-06,2.4697585105896,0.0,0.0,0.0,122.5448989868164,174.0,68.25572204589844,-0.0,2527.4228515625,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
