time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12389220,297.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5273132324219,0.8613210320472717,0.34645676612854,0.3121877610683441,297.6260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5274353027344,0.8951548933982849,0.388897031545639,0.3683668971061706,297.5767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.52734375,0.8669309020042419,0.3534898161888122,0.2476048320531845,297.6102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.52734375,0.8681507110595703,0.3550949096679687,0.3366498351097107,297.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5272216796875,0.8386121392250061,0.3184517621994018,1.4352760314941406,291.52764892578125,287.4339599609375,291.5625305175781,289.4066467285156,291.5616760253906,297.57086181640625,291.52978515625,1.0,0.59601891040802,1.0,1.0,0.0,1.0,-3.242278575897217,3.242270231246948,8.462494406558108e-06,2.5084481239318848,0.0,0.0,0.0,139.82415771484375,194.0,69.8927230834961,-0.0,2722.555908203125,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12389280,297.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5273132324219,0.8613210320472717,0.34645676612854,0.3121877610683441,297.6260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5274353027344,0.8951548933982849,0.388897031545639,0.3683668971061706,297.5767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.52734375,0.8669309020042419,0.3534898161888122,0.2476048320531845,297.6102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.52734375,0.8681507110595703,0.3550949096679687,0.3366498351097107,297.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5272216796875,0.8386121392250061,0.3184517621994018,1.4352760314941406,291.52764892578125,287.4339599609375,291.5625305175781,289.4066467285156,291.5616760253906,297.57086181640625,291.52978515625,1.0,0.59601891040802,1.0,1.0,0.0,1.0,-3.242278575897217,3.242270231246948,8.462494406558108e-06,2.5084481239318848,0.0,0.0,0.0,139.82415771484375,194.0,69.8927230834961,-0.0,2722.555908203125,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12389340,297.5337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5587158203125,0.845382034778595,0.3493142426013946,0.3151152729988098,297.6251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5588684082031,0.8779558539390564,0.3924802541732788,0.3721280395984649,297.5755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5587463378906,0.8508912920951843,0.3566684126853943,0.2501043379306793,297.60894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5587463378906,0.8522229194641113,0.3585167825222015,0.3402629494667053,297.48785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5586242675781,0.8235657811164856,0.3208628892898559,1.4479283094406128,291.55908203125,287.4036560058594,291.5941162109375,289.4162292480469,291.59326171875,297.5693359375,291.56121826171875,1.0,0.6065242886543274,1.0,1.0,0.0,1.0,-3.272885799407959,3.272877216339112,8.623023859399837e-06,2.5321292877197266,0.0,0.0,0.0,151.169677734375,194.0,70.8992691040039,-0.0,2849.134521484375,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12389400,297.5329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5790710449219,0.8363951444625854,0.3511405289173126,0.3169940114021301,297.62457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5792236328125,0.8681417107582092,0.3947723507881164,0.3745418787002563,297.5748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5791015625,0.8418589234352112,0.3587004840373993,0.2517082393169403,297.60809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5791015625,0.843255341053009,0.3607041835784912,0.3425807356834411,297.4864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5789794921875,0.8147447109222412,0.3223995566368103,1.4560344219207764,291.5794372558594,287.3332824707031,291.6145935058594,289.4224853515625,291.6137084960937,297.5683898925781,291.5815734863281,1.0,0.6133059859275818,1.0,1.0,0.0,1.0,-3.2925117015838623,3.2925028800964355,8.726750820642337e-06,2.547313928604126,0.0,0.0,0.0,158.6570281982422,182.0,71.54595184326172,-0.0,2932.6787109375,1.0,283.1589660644531,287.8759460449219,290.3876953125,290.6728515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.61045633784874e-21,-2.30522816892437e-21,-2.30522816892437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12389460,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2654113769531,0.8142209649085999,0.3408288955688476,0.3140529692173004,297.5058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.26153564453125,0.8465854525566101,0.3890566825866699,0.3744523823261261,297.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2645568847656,0.8211917281150818,0.3517573475837707,0.2509418725967407,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2642822265625,0.8234129548072815,0.3555736243724823,0.342709332704544,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2681579589844,0.7931456565856934,0.3164265155792236,1.4514540433883667,288.2559814453125,287.2336120605469,291.6678161621094,289.4389953613281,291.6669311523437,297.4502258300781,288.20703125,1.0,0.6184725761413574,1.0,1.0,0.0,1.0,-3.2827863693237305,3.282777786254883,8.681165127200074e-06,2.5420918464660645,0.965331733226776,0.965331733226776,0.0,172.7019805908203,170.0,15803.2138671875,-0.0,2990.47705078125,1.0,283.17889404296875,287.6052551269531,292.0548095703125,292.7864685058594,293.1499938964844,293.1499938964844,283.1499938964844,2202.45703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.963945209980011,0.9639471173286438,6.297226207152562e-08,4.264581680297852,4.264572143554688,9.797380698728377e-06,0.0,0.0,-0.0,4470.63818359375,0.0,27.734575271606445,1895.2540283203125,0.0,0.0,0.2490422576665878,1.0,0.0,3.0,1.0,0.0
12389520,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2654113769531,0.8142209649085999,0.3408288955688476,0.3140529692173004,297.5058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.26153564453125,0.8465854525566101,0.3890566825866699,0.3744523823261261,297.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2645568847656,0.8211917281150818,0.3517573475837707,0.2509418725967407,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2642822265625,0.8234129548072815,0.3555736243724823,0.342709332704544,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2681579589844,0.7931456565856934,0.3164265155792236,1.4514540433883667,288.2559814453125,287.2336120605469,291.6678161621094,289.4389953613281,291.6669311523437,297.4502258300781,288.20703125,1.0,0.6184725761413574,1.0,1.0,0.0,1.0,-3.2827863693237305,3.282777786254883,8.681165127200074e-06,2.5420918464660645,0.965331733226776,0.965331733226776,0.0,172.7019805908203,170.0,15803.2138671875,-0.0,2990.47705078125,1.0,283.17889404296875,287.6052551269531,292.0548095703125,292.7864685058594,293.1499938964844,293.1499938964844,283.1499938964844,2202.45703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.963945209980011,0.9639471173286438,6.297226207152562e-08,4.264581680297852,4.264572143554688,9.797380698728377e-06,0.0,0.0,-0.0,4470.63818359375,0.0,27.734575271606445,1895.2540283203125,0.0,0.0,0.2490422576665878,1.0,0.0,3.0,1.0,0.0
12389580,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.74462890625,0.7884848117828369,0.3295567035675049,0.3043036460876465,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.742431640625,0.8250528573989868,0.380894660949707,0.3674685060977936,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7440490722656,0.7981579303741455,0.3429256379604339,0.2452412396669387,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.74383544921875,0.8016348481178284,0.3479473888874054,0.3362729549407959,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7458801269531,0.7702983021736145,0.308287650346756,1.4193003177642822,287.7395935058594,287.2056884765625,291.6981811523437,289.44854736328125,291.6972351074219,297.34442138671875,287.7128295898437,1.0,0.6143553256988525,1.0,1.0,0.0,1.0,-3.2094264030456543,3.2094180583953857,8.29819509817753e-06,2.48555850982666,0.9644128680229188,0.9644128680229188,0.0,183.1836700439453,170.0,18869.115234375,-0.0,2893.18359375,1.0,283.1654357910156,286.8930969238281,293.1848449707031,293.98358154296875,293.1499938964844,293.1499938964844,283.1499938964844,3798.4013671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1309339553117752,1.0,0.0,0.0,1.2649143934249878,1.264917254447937,1.0679527662205149e-07,4.265897274017334,4.26588773727417,9.786157534108496e-06,0.0,0.0,-0.0,4831.90625,0.0,62.45026779174805,1895.4334716796875,0.0,0.0,0.3196525275707245,1.0,0.0,3.0,1.0,0.0
12389640,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.47320556640625,0.7747329473495483,0.3223689794540405,0.2973829805850982,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4713134765625,0.8138942718505859,0.3753377497196197,0.3621034622192383,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4726257324219,0.7856214642524719,0.3370048105716705,0.2409680634737014,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4724426269531,0.7897160649299622,0.342679351568222,0.3312369287014007,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.47412109375,0.7583040595054626,0.3023762106895447,1.3930277824401855,287.46905517578125,287.2320556640625,291.7222900390625,289.45623779296875,291.7213439941406,297.2733764648437,287.4472045898437,1.0,0.6092360019683838,1.0,1.0,0.0,1.0,-3.1518568992614746,3.151848793029785,8.002732101886068e-06,2.4407973289489746,0.9628279209136964,0.9628279209136964,0.0,187.4706573486328,158.0,20508.240234375,-0.0,2798.02392578125,1.0,283.158447265625,286.5987854003906,293.9769592285156,294.9604187011719,293.1499938964844,293.1499938964844,283.1499938964844,5137.70849609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.312697023153305,1.0,0.0,0.0,1.470185160636902,1.4701889753341677,1.4422599292629457e-07,4.265923023223877,4.265913486480713,9.78593834588537e-06,0.0,0.0,-0.0,5089.7861328125,0.0,98.07171630859376,1895.4368896484373,0.0,136.5062255859375,0.3725316524505615,1.0,0.0,3.0,1.0,0.0
12389700,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.20849609375,0.7652344703674316,0.3157579004764557,0.2908806204795837,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.206787109375,0.8059954047203064,0.3699532151222229,0.3567245900630951,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2079772949219,0.7770057916641235,0.3313130140304565,0.2367386519908905,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.207763671875,0.7815941572189331,0.3375152945518493,0.3261147439479828,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.20928955078125,0.7497959733009338,0.2963386178016662,1.3651331663131714,287.2048645019531,287.2060241699219,291.75,289.4651794433594,291.7489929199219,297.2072448730469,287.1858215332031,1.0,0.6022987961769104,1.0,1.0,0.0,1.0,-3.0927722454071045,3.092764616012573,7.704926247242838e-06,2.394801378250122,0.9604122042655944,0.9604122042655944,0.0,188.5952606201172,158.0,22229.07421875,-0.0,2685.960693359375,1.0,283.15380859375,286.3489074707031,294.066162109375,295.5131530761719,293.1499938964844,293.1499938964844,283.1499938964844,6917.72607421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.479778379201889,1.0,0.0,0.0,1.7021526098251345,1.7021576166152954,1.9332611600475505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.98876953125,0.0,152.310546875,1895.4371337890625,0.0,448.6294555664063,0.4263766407966614,1.0,0.0,3.0,1.0,0.0
12389760,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9982604980469,0.7601617574691772,0.3103927969932556,0.2855482697486877,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.996826171875,0.8019557595252991,0.3654267489910126,0.3520818054676056,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.997802734375,0.7725467681884766,0.3265541493892669,0.2331192344427108,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99761962890625,0.777500569820404,0.3331269323825836,0.3216368556022644,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9989013671875,0.744969367980957,0.2910127639770508,1.3398138284683228,286.9953308105469,287.22711181640625,291.77801513671875,289.4743347167969,291.7769775390625,297.1544189453125,286.9800109863281,1.0,0.5946958065032959,1.0,1.0,0.0,1.0,-3.040588855743408,3.040581226348877,7.446577001246624e-06,2.354168176651001,0.9566900134086608,0.9566900134086608,0.0,186.84622192382807,146.0,23439.77734375,-0.0,2575.683349609375,1.0,283.15155029296875,286.1582946777344,293.8164367675781,295.53204345703125,293.1499938964844,293.1499938964844,283.1499938964844,8621.140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6031076908111572,1.0,0.0,0.0,1.895496726036072,1.8955029249191284,2.397394212039217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5190.40478515625,0.0,210.49685668945312,1895.4371337890625,0.0,946.2426147460938,0.4762534201145172,1.0,0.0,3.0,1.0,0.0
12389820,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8112487792969,0.7580981850624084,0.3057850301265716,0.2809266746044159,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8099975585937,0.8009079694747925,0.3614718616008758,0.3479337394237518,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8108215332031,0.7710208892822266,0.322402149438858,0.2299011200666427,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8106689453125,0.776282012462616,0.3292580544948578,0.317592442035675,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8117980957031,0.7426854968070984,0.2861517965793609,1.3161951303482056,286.8087463378906,287.1986999511719,291.8076171875,289.484130859375,291.8065490722656,297.1109924316406,286.7957763671875,1.0,0.586435079574585,1.0,1.0,0.0,1.0,-2.9929070472717285,2.9928998947143555,7.214362995000556e-06,2.3170385360717773,0.9523914456367492,0.9523914456367492,0.0,182.9183807373047,146.0,24497.294921875,-0.0,2465.80615234375,1.0,283.1505432128906,285.98797607421875,293.4217529296875,295.26812744140625,293.1499938964844,293.1499938964844,283.1499938964844,10581.8955078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6820011734962463,1.0,0.0,0.0,2.091570377349853,2.0915780067443848,2.919028645465005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5148.07373046875,0.0,283.173828125,1895.4371337890625,0.0,1471.70849609375,0.5213058590888977,1.0,0.0,3.0,1.0,0.0
12389880,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.679443359375,0.7582928538322449,0.3022850751876831,0.2773560881614685,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6784362792969,0.802057683467865,0.3584467768669128,0.3446823358535766,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6791076660156,0.7716783881187439,0.3192037343978882,0.2273758202791214,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6789855957031,0.7771921753883362,0.3262686133384704,0.3143932521343231,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6799011230469,0.7424235939979553,0.2822748124599457,1.2969900369644165,286.6774597167969,287.2187194824219,291.8349609375,289.4932861328125,291.8338928222656,297.0799560546875,286.6671142578125,1.0,0.5788291692733765,1.0,1.0,0.0,1.0,-2.9547269344329834,2.9547197818756104,7.031072527752258e-06,2.2873072624206543,0.9475414156913756,0.9475414156913756,0.0,178.09185791015625,134.0,25158.005859375,-0.0,2371.511962890625,1.0,283.15020751953125,285.8682861328125,293.0925598144531,294.9638977050781,293.1499938964844,293.1499938964844,283.1499938964844,12173.2138671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210100889205933,1.0,0.0,0.0,2.235069274902344,2.2350780963897705,3.3333071769448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5098.97265625,0.0,345.9583740234375,1895.4371337890625,0.0,1780.3404541015625,0.5590782165527344,1.0,0.0,3.0,1.0,0.0
12389940,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5408020019531,0.7606805562973022,0.2986843883991241,0.2736339569091797,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5399475097656,0.8056705594062805,0.3553411662578583,0.341271698474884,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5404968261719,0.7746145725250244,0.3158689141273498,0.2246999591588974,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5403747558594,0.780432403087616,0.3231621086597442,0.3109981715679168,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5411682128906,0.7440147399902344,0.2781137228012085,1.2760565280914309,286.5391540527344,287.18511962890625,291.8692626953125,289.5049743652344,291.8681640625,297.0507202148437,286.5306701660156,1.0,0.5695185661315918,1.0,1.0,0.0,1.0,-2.9136803150177,2.9136736392974854,6.8366598497959785e-06,2.255346775054932,0.941437602043152,0.941437602043152,0.0,171.06216430664062,134.0,25860.4375,-0.0,2263.35693359375,1.0,283.1500549316406,285.74072265625,292.8001708984375,294.6565246582031,293.1499938964844,293.1499938964844,283.1499938964844,14265.3779296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742184042930603,1.0,0.0,0.0,2.40510368347168,2.405113935470581,3.859766195546399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5061.50634765625,0.0,431.9105529785156,1895.4371337890625,0.0,1958.2227783203125,0.5978248715400696,1.0,0.0,3.0,1.0,0.0
12390000,296.9476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.46807861328125,0.763440728187561,0.2965757846832275,0.2714203298091888,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4673767089844,0.8092344403266907,0.353542298078537,0.3392496109008789,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.46783447265625,0.7777472734451294,0.3139014840126037,0.2230915576219558,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4677429199219,0.7837762832641602,0.3213435709476471,0.3089649081230163,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4683837890625,0.7461255192756653,0.2755980193614959,1.2632169723510742,286.4667358398437,287.206787109375,291.8932189941406,289.51324462890625,291.89208984375,297.0353088378906,286.45977783203125,1.0,0.5632320046424866,1.0,1.0,0.0,1.0,-2.888771772384644,2.8887650966644287,6.720013971062144e-06,2.2359533309936523,0.9365260004997252,0.9365260004997252,0.0,165.80238342285156,122.0,26183.9453125,-0.0,2194.138671875,1.0,283.1500244140625,285.6740417480469,292.6717529296875,294.5086975097656,293.1499938964844,293.1499938964844,283.1499938964844,15481.81640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746695876121521,1.0,0.0,0.0,2.4954161643981934,2.495427131652832,4.155079409429163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5044.62890625,0.0,483.0550842285156,1895.4371337890625,0.0,1996.93505859375,0.622747540473938,1.0,0.0,3.0,1.0,0.0
12390060,296.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275146484375,0.7734135389328003,0.2923718988895416,0.2669314742088318,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3270568847656,0.8205752372741699,0.3500491082668304,0.3352121710777282,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3273620605469,0.7886051535606384,0.3099597990512848,0.2198039293289184,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3273010253906,0.7951535582542419,0.3177628815174103,0.3048549592494964,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3277587890625,0.7542828917503357,0.2704108953475952,1.2363600730895996,286.32666015625,287.1911926269531,291.9527587890625,289.53424072265625,291.9515686035156,297.00994873046875,286.322021484375,1.0,0.5484506487846375,1.0,1.0,0.0,1.0,-2.837338447570801,2.837332010269165,6.482351182057755e-06,2.1959173679351807,0.9243731498718262,0.9243731498718262,0.0,152.25454711914062,110.0,26814.146484375,-0.0,2041.585205078125,1.0,283.1499938964844,285.5431213378906,292.5386047363281,294.34649658203125,293.1499938964844,293.1499938964844,283.1499938964844,18410.947265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442348599433899,1.0,0.0,0.0,2.688962459564209,2.6889753341674805,4.824616439691454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5042.201171875,0.0,606.7914428710938,1895.4371337890625,0.0,1975.7857666015625,0.6703580617904663,1.0,0.0,3.0,1.0,0.0
12390120,296.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275146484375,0.7734135389328003,0.2923718988895416,0.2669314742088318,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3270568847656,0.8205752372741699,0.3500491082668304,0.3352121710777282,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3273620605469,0.7886051535606384,0.3099597990512848,0.2198039293289184,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3273010253906,0.7951535582542419,0.3177628815174103,0.3048549592494964,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3277587890625,0.7542828917503357,0.2704108953475952,1.2363600730895996,286.32666015625,287.1911926269531,291.9527587890625,289.53424072265625,291.9515686035156,297.00994873046875,286.322021484375,1.0,0.5484506487846375,1.0,1.0,0.0,1.0,-2.837338447570801,2.837332010269165,6.482351182057755e-06,2.1959173679351807,0.9243731498718262,0.9243731498718262,0.0,152.25454711914062,110.0,26814.146484375,-0.0,2041.585205078125,1.0,283.1499938964844,285.5431213378906,292.5386047363281,294.34649658203125,293.1499938964844,293.1499938964844,283.1499938964844,18410.947265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442348599433899,1.0,0.0,0.0,2.688962459564209,2.6889753341674805,4.824616439691454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5042.201171875,0.0,606.7914428710938,1895.4371337890625,0.0,1975.7857666015625,0.6703580617904663,1.0,0.0,3.0,1.0,0.0
12390180,296.9278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2632141113281,0.7815366387367249,0.2903102338314056,0.2646810114383697,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2628173828125,0.8291294574737549,0.3484039306640625,0.3332414627075195,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2630920410156,0.7972151637077332,0.3080171346664428,0.2181452065706253,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2630310058594,0.8040676116943359,0.3160449564456939,0.3028194308280945,296.9293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.263427734375,0.761205792427063,0.2677718102931976,1.22249174118042,286.2624816894531,287.1533508300781,291.9898376464844,289.5476379394531,291.9886474609375,297.0007019042969,286.2586669921875,1.0,0.5398472547531128,1.0,1.0,0.0,1.0,-2.811150550842285,2.8111443519592285,6.362998192344094e-06,2.175537586212158,0.9168447852134703,0.9168447852134703,0.0,143.81556701660156,110.0,27103.720703125,-0.0,1958.44091796875,1.0,283.1499938964844,285.4820556640625,292.5302124023437,294.3349914550781,293.1499938964844,293.1499938964844,283.1499938964844,20114.19140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409121990203857,1.0,0.0,0.0,2.7869985103607178,2.7870123386383057,5.182828317629173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.90087890625,0.0,677.530517578125,1895.4371337890625,0.0,1947.35888671875,0.6918235421180725,1.0,0.0,3.0,1.0,0.0
12390240,296.9273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2340087890625,0.7874404788017273,0.2891663014888763,0.2634057700634002,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.23370361328125,0.8352258205413818,0.3475134670734405,0.332144558429718,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.23388671875,0.8033841252326965,0.3069300651550293,0.2172004133462906,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2338562011719,0.8103241920471191,0.3151019811630249,0.3016755282878876,296.92498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341613769531,0.7663424611091614,0.266265720129013,1.2144970893859863,286.2334289550781,287.1718444824219,292.0136108398437,289.5563659667969,292.01239013671875,296.9964904785156,286.2304077148437,1.0,0.5345595479011536,1.0,1.0,0.0,1.0,-2.796177625656128,2.796171426773072,6.2952572079666425e-06,2.163886070251465,0.9115877747535706,0.9115877747535706,0.0,138.48439025878906,98.0,27211.173828125,-0.0,1909.12939453125,1.0,283.1499938964844,285.45465087890625,292.5374450683594,294.34228515625,293.1499938964844,293.1499938964844,283.1499938964844,20943.806640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393176555633545,1.0,0.0,0.0,2.829343557357788,2.829357862472534,5.341518090062891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5061.61767578125,0.0,710.1246337890625,1895.4371337890625,0.0,1933.7694091796875,0.7052456140518188,1.0,0.0,3.0,1.0,0.0
12390300,296.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1971435546875,0.7959504723548889,0.2878553569316864,0.2619190216064453,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1968688964844,0.8439963459968567,0.3465113341808319,0.330881655216217,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1970520019531,0.8119975328445435,0.3056592047214508,0.2160867899656295,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.197021484375,0.8188245296478271,0.3140191733837127,0.3003436326980591,296.9213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1972961425781,0.7738762497901917,0.2644804418087005,1.2049697637557983,286.1966247558594,287.1396789550781,292.0445251464844,289.56787109375,292.0433044433594,296.9927978515625,286.1938781738281,1.0,0.5279169082641602,1.0,1.0,0.0,1.0,-2.778480052947998,2.7784738540649414,6.215660050656879e-06,2.150115966796875,0.9052499532699584,0.9052499532699584,0.0,131.65493774414062,98.0,27381.75,-0.0,1848.9739990234373,1.0,283.1499938964844,285.4187316894531,292.55419921875,294.3642578125,293.1499938964844,293.1499938964844,283.1499938964844,22210.5859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7381687164306641,1.0,0.0,0.0,2.8913397789001465,2.89135479927063,5.578168043030018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.9345703125,0.0,759.8441162109375,1895.4371337890625,0.0,1923.9993896484373,0.7180164456367493,1.0,0.0,3.0,1.0,0.0
12390360,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.172119140625,0.805499255657196,0.2867229580879211,0.2605948448181152,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1719055175781,0.8539512753486633,0.3456587195396423,0.3297659754753113,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.17205810546875,0.82110995054245,0.3045107424259186,0.2150655686855316,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1720275878906,0.8280295729637146,0.3130607903003692,0.2991394698619842,296.9194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1722412109375,0.7824877500534058,0.2628467977046966,1.196172833442688,286.1717529296875,287.1486511230469,292.0758056640625,289.5796813964844,292.07452392578125,296.99072265625,286.1698608398437,1.0,0.5214508771896362,1.0,1.0,0.0,1.0,-2.762298107147217,2.76229190826416,6.1433233895513695e-06,2.1375253200531006,0.8985328674316406,0.8985328674316406,0.0,124.89676666259766,86.0,27467.7890625,-0.0,1792.1771240234375,1.0,283.1499938964844,285.3949584960937,292.5728454589844,294.3872985839844,293.1499938964844,293.1499938964844,283.1499938964844,23127.29296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378324866294861,1.0,0.0,0.0,2.929103136062622,2.929118633270264,5.724830884901166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.36669921875,0.0,792.0053100585938,1895.4371337890625,0.0,1921.143310546875,0.7304524779319763,1.0,0.0,3.0,1.0,0.0
12390420,296.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.13201904296875,0.8268182277679443,0.2848738431930542,0.258363127708435,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1319274902344,0.8783183693885803,0.344310998916626,0.3279077708721161,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1319885253906,0.84232097864151,0.3025143444538116,0.2132533937692642,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1319580078125,0.8499933481216431,0.3114462494850158,0.2970455884933471,296.919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.132080078125,0.8033782243728638,0.2599453628063202,1.180384635925293,286.1318359375,287.1215209960937,292.13934326171875,289.60430908203125,292.1380310058594,296.9902648925781,286.1307067871094,1.0,0.5089730024337769,1.0,1.0,0.0,1.0,-2.733709812164306,2.733703851699829,6.016565293975873e-06,2.1152830123901367,0.8854787349700928,0.8854787349700928,0.0,111.60681915283205,74.0,27638.462890625,-0.0,1687.0657958984375,1.0,283.1499938964844,285.355224609375,292.6081237792969,294.4340515136719,293.1499938964844,293.1499938964844,283.1499938964844,25026.525390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387560606002808,1.0,0.0,0.0,2.9984188079833984,2.9984352588653564,5.998986694066843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5100.81591796875,0.0,854.4398193359375,1895.4371337890625,0.0,1928.9918212890625,0.7424330115318298,1.0,0.0,3.0,1.0,0.0
12390480,296.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.13201904296875,0.8268182277679443,0.2848738431930542,0.258363127708435,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1319274902344,0.8783183693885803,0.344310998916626,0.3279077708721161,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1319885253906,0.84232097864151,0.3025143444538116,0.2132533937692642,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1319580078125,0.8499933481216431,0.3114462494850158,0.2970455884933471,296.919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.132080078125,0.8033782243728638,0.2599453628063202,1.180384635925293,286.1318359375,287.1215209960937,292.13934326171875,289.60430908203125,292.1380310058594,296.9902648925781,286.1307067871094,1.0,0.5089730024337769,1.0,1.0,0.0,1.0,-2.733709812164306,2.733703851699829,6.016565293975873e-06,2.1152830123901367,0.8854787349700928,0.8854787349700928,0.0,111.60681915283205,74.0,27638.462890625,-0.0,1687.0657958984375,1.0,283.1499938964844,285.355224609375,292.6081237792969,294.4340515136719,293.1499938964844,293.1499938964844,283.1499938964844,25026.525390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387560606002808,1.0,0.0,0.0,2.9984188079833984,2.9984352588653564,5.998986694066843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5100.81591796875,0.0,854.4398193359375,1895.4371337890625,0.0,1928.9918212890625,0.7424330115318298,1.0,0.0,3.0,1.0,0.0
12390540,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1328430175781,0.8540207147598267,0.2835520505905151,0.2566047608852386,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13287353515625,0.9108211994171144,0.3434189558029175,0.3264801800251007,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1328430175781,0.870869517326355,0.3009226322174072,0.2117196917533874,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1328430175781,0.8796926140785217,0.3102250397205353,0.2953219413757324,296.9242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1328125,0.8289518356323242,0.2574903666973114,1.166632890701294,286.13287353515625,287.09033203125,292.2042541503906,289.6303100585937,292.2029113769531,296.9941711425781,286.133056640625,1.0,0.4969981610774994,1.0,1.0,0.0,1.0,-2.7094359397888184,2.709429979324341,5.909947958571138e-06,2.096384763717652,0.8731729984283447,0.8731729984283447,0.0,98.56160736083984,62.0,27565.85546875,-0.0,1591.3111572265625,1.0,283.1499938964844,285.3561706542969,292.631591796875,294.4566650390625,293.1499938964844,293.1499938964844,283.1499938964844,25643.48046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391595244407654,1.0,0.0,0.0,2.985974073410034,2.985990524291992,5.949293608864537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5100.9736328125,0.0,848.8903198242188,1895.4371337890625,0.0,1932.423828125,0.7398080825805664,1.0,0.0,3.0,1.0,0.0
12390600,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1328430175781,0.8540207147598267,0.2835520505905151,0.2566047608852386,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13287353515625,0.9108211994171144,0.3434189558029175,0.3264801800251007,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1328430175781,0.870869517326355,0.3009226322174072,0.2117196917533874,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1328430175781,0.8796926140785217,0.3102250397205353,0.2953219413757324,296.9242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1328125,0.8289518356323242,0.2574903666973114,1.166632890701294,286.13287353515625,287.09033203125,292.2042541503906,289.6303100585937,292.2029113769531,296.9941711425781,286.133056640625,1.0,0.4969981610774994,1.0,1.0,0.0,1.0,-2.7094359397888184,2.709429979324341,5.909947958571138e-06,2.096384763717652,0.8731729984283447,0.8731729984283447,0.0,98.56160736083984,62.0,27565.85546875,-0.0,1591.3111572265625,1.0,283.1499938964844,285.3561706542969,292.631591796875,294.4566650390625,293.1499938964844,293.1499938964844,283.1499938964844,25643.48046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391595244407654,1.0,0.0,0.0,2.985974073410034,2.985990524291992,5.949293608864537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5100.9736328125,0.0,848.8903198242188,1895.4371337890625,0.0,1932.423828125,0.7398080825805664,1.0,0.0,3.0,1.0,0.0
12390660,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1573791503906,0.8936836123466492,0.2827226817607879,0.2552994787693023,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1575012207031,0.9592753648757936,0.3429540395736694,0.325465440750122,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1574401855469,0.9121820330619812,0.299714058637619,0.2104607224464416,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1574401855469,0.9231312870979308,0.3093717396259308,0.2939556837081909,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1573181152344,0.8640987873077393,0.2554392218589782,1.1547497510910034,286.1575927734375,287.05499267578125,292.2705383300781,289.65777587890625,292.2691650390625,297.00164794921875,286.1586608886719,1.0,0.4854585230350494,1.0,1.0,0.0,1.0,-2.689209222793579,2.6892032623291016,5.821811555506429e-06,2.0806264877319336,0.8618559241294861,0.8618559241294861,0.0,85.66647338867188,50.0,27401.830078125,-0.0,1503.48779296875,1.0,283.1499938964844,285.3794860839844,292.6505126953125,294.4666442871094,293.1499938964844,293.1499938964844,283.1499938964844,25584.576171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377102375030518,1.0,0.0,0.0,2.935120820999145,2.935136556625366,5.748377134295879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5095.5107421875,0.0,811.109130859375,1895.4371337890625,0.0,1920.1055908203125,0.7279407978057861,1.0,0.0,3.0,1.0,0.0
12390720,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1573791503906,0.8936836123466492,0.2827226817607879,0.2552994787693023,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1575012207031,0.9592753648757936,0.3429540395736694,0.325465440750122,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1574401855469,0.9121820330619812,0.299714058637619,0.2104607224464416,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1574401855469,0.9231312870979308,0.3093717396259308,0.2939556837081909,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1573181152344,0.8640987873077393,0.2554392218589782,1.1547497510910034,286.1575927734375,287.05499267578125,292.2705383300781,289.65777587890625,292.2691650390625,297.00164794921875,286.1586608886719,1.0,0.4854585230350494,1.0,1.0,0.0,1.0,-2.689209222793579,2.6892032623291016,5.821811555506429e-06,2.0806264877319336,0.8618559241294861,0.8618559241294861,0.0,85.66647338867188,50.0,27401.830078125,-0.0,1503.48779296875,1.0,283.1499938964844,285.3794860839844,292.6505126953125,294.4666442871094,293.1499938964844,293.1499938964844,283.1499938964844,25584.576171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377102375030518,1.0,0.0,0.0,2.935120820999145,2.935136556625366,5.748377134295879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5095.5107421875,0.0,811.109130859375,1895.4371337890625,0.0,1920.1055908203125,0.7279407978057861,1.0,0.0,3.0,1.0,0.0
12390780,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.18414306640625,0.9318917393684388,0.2824513614177704,0.2546885311603546,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1843566894531,0.9933074116706848,0.3428672552108764,0.3250138759613037,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1842041015625,0.9523481726646424,0.2991037964820862,0.2097761183977127,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1842346191406,0.9631659984588624,0.3089832365512848,0.2932393252849579,296.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1840209960937,0.8970086574554443,0.2543108463287353,1.1479965448379517,286.1844787597656,287.00665283203125,292.313720703125,289.6761474609375,292.31231689453125,297.0079040527344,286.1861877441406,1.0,0.4782731533050537,1.0,1.0,0.0,1.0,-2.678131103515625,2.6781253814697266,5.773807970399503e-06,2.0719895362854004,0.8555211424827576,0.8555211424827576,0.0,77.4808578491211,50.0,27247.30078125,-0.0,1450.8001708984375,1.0,283.1499938964844,285.40509033203125,292.6632080078125,294.4701538085937,293.1499938964844,293.1499938964844,283.1499938964844,25205.779296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358461618423462,1.0,0.0,0.0,2.8839304447174072,2.883945941925049,5.549615593736235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5089.33935546875,0.0,772.3965454101562,1895.4371337890625,0.0,1904.30419921875,0.7186654806137085,1.0,0.0,3.0,1.0,0.0
12390840,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1964111328125,0.9496611952781676,0.2823585569858551,0.2544804811477661,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.196533203125,0.9990000128746032,0.3430330157279968,0.3176489174365997,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1964416503906,0.968677818775177,0.298783928155899,0.2094683349132537,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19647216796875,0.9786180853843688,0.3087869584560394,0.2929394245147705,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19635009765625,0.9122560620307922,0.2537088394165039,1.1447335481643677,286.19659423828125,287.015380859375,292.3382568359375,289.6867370605469,292.3368225097656,297.0119934082031,286.1971740722656,1.0,0.4739172458648681,1.0,1.0,0.0,1.0,-2.664315700531006,2.6643099784851074,5.715085535484832e-06,2.0616350173950195,0.8517171740531921,0.8517171740531921,0.0,74.1431655883789,68.0,27151.384765625,-0.0,1416.9254150390625,1.0,283.1499938964844,285.41558837890625,292.6715393066406,294.4740905761719,293.1499938964844,293.1499938964844,283.1499938964844,25084.318359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346004247665405,1.0,0.0,0.0,2.862468004226685,2.862483263015747,5.467321102514688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.20654296875,0.0,756.76025390625,1895.4371337890625,0.0,1893.77197265625,0.7107712626457214,1.0,0.0,3.0,1.0,0.0
12390900,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2164306640625,0.9557242393493652,0.2823014557361603,0.2543521225452423,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.21661376953125,0.9990000128746032,0.3440951108932495,0.3119819462299347,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21649169921875,0.9738176465034484,0.29838427901268,0.2091418951749801,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2165222167969,0.9835394024848938,0.308559775352478,0.2926596999168396,296.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2162475585937,0.9173478484153748,0.2529318928718567,1.1409099102020264,286.216796875,286.9761962890625,292.3726501464844,289.70184326171875,292.3711853027344,297.0215148925781,286.21893310546875,1.0,0.4718873202800751,1.0,1.0,0.0,1.0,-2.6520895957946777,2.65208387374878,5.661874183715554e-06,2.051748275756836,0.8472402691841125,0.8472402691841125,0.0,72.73773956298828,68.0,26969.189453125,-0.0,1394.1611328125,1.0,283.1499938964844,285.43731689453125,292.6823425292969,294.4739074707031,293.1499938964844,293.1499938964844,283.1499938964844,24604.921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324517965316772,1.0,0.0,0.0,2.813253164291382,2.813268184661865,5.280937216411985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.22900390625,0.0,720.5611572265625,1895.4371337890625,0.0,1875.6575927734373,0.7018245458602905,1.0,0.0,3.0,1.0,0.0
12390960,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.240966796875,0.9542598724365234,0.2823339402675628,0.2543510794639587,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2412109375,0.9990000128746032,0.3451328873634338,0.313314288854599,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2410583496094,0.9721349477767944,0.2980475425720215,0.2088934779167175,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2411193847656,0.9821596741676332,0.3083949387073517,0.2924855649471283,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2408142089844,0.9148558974266052,0.2522300183773041,1.1376527547836304,286.2414245605469,286.971435546875,292.4073791503906,289.71734619140625,292.4059143066406,297.0312805175781,286.2438659667969,1.0,0.4718163311481476,1.0,1.0,0.0,1.0,-2.649252891540528,2.649247407913208,5.649349077430088e-06,2.0493505001068115,0.8427830338478088,0.8427830338478088,0.0,72.85124969482422,88.0,26899.37109375,-0.0,1390.9075927734375,1.0,283.1499938964844,285.4596862792969,292.6949768066406,294.47918701171875,293.1499938964844,293.1499938964844,283.1499938964844,24309.041015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300466299057007,1.0,0.0,0.0,2.778363943099976,2.778378486633301,5.15076351348398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.33154296875,0.0,695.8526000976562,1895.4371337890625,0.0,1855.4591064453125,0.6907610893249512,1.0,0.0,3.0,1.0,0.0
12391020,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3154296875,0.9267099499702454,0.282663345336914,0.2547378540039062,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3157958984375,0.9915947914123536,0.3454124629497528,0.3275707066059112,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3155517578125,0.9453505277633668,0.2975633144378662,0.2086458653211593,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.31561279296875,0.9574322700500488,0.3082469999790191,0.2924695312976837,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.315185546875,0.8884806036949158,0.2510164678096771,1.1328076124191284,286.3160095214844,286.9230041503906,292.4779663085937,289.7496643066406,292.4764709472656,297.0427551269531,286.31903076171875,1.0,0.4771897792816162,1.0,1.0,0.0,1.0,-2.6606805324554443,2.660674810409546,5.698499990103301e-06,2.0583391189575195,0.8357293009757996,0.8357293009757996,0.0,77.73332977294922,108.0,26792.453125,-0.0,1428.3153076171875,1.0,283.1499938964844,285.5251159667969,292.727294921875,294.50048828125,293.1499938964844,293.1499938964844,283.1499938964844,23335.11328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253934741020203,1.0,0.0,0.0,2.6903390884399414,2.69035267829895,4.829557838093024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5079.15771484375,0.0,634.7762451171875,1895.4371337890625,0.0,1816.6239013671875,0.6696431040763855,1.0,0.0,3.0,1.0,0.0
12391080,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3154296875,0.9267099499702454,0.282663345336914,0.2547378540039062,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3157958984375,0.9915947914123536,0.3454124629497528,0.3275707066059112,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3155517578125,0.9453505277633668,0.2975633144378662,0.2086458653211593,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.31561279296875,0.9574322700500488,0.3082469999790191,0.2924695312976837,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.315185546875,0.8884806036949158,0.2510164678096771,1.1328076124191284,286.3160095214844,286.9230041503906,292.4779663085937,289.7496643066406,292.4764709472656,297.0427551269531,286.31903076171875,1.0,0.4771897792816162,1.0,1.0,0.0,1.0,-2.6606805324554443,2.660674810409546,5.698499990103301e-06,2.0583391189575195,0.8357293009757996,0.8357293009757996,0.0,77.73332977294922,108.0,26792.453125,-0.0,1428.3153076171875,1.0,283.1499938964844,285.5251159667969,292.727294921875,294.50048828125,293.1499938964844,293.1499938964844,283.1499938964844,23335.11328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253934741020203,1.0,0.0,0.0,2.6903390884399414,2.69035267829895,4.829557838093024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5079.15771484375,0.0,634.7762451171875,1895.4371337890625,0.0,1816.6239013671875,0.6696431040763855,1.0,0.0,3.0,1.0,0.0
