time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12391140,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.38543701171875,0.8727239966392517,0.2831627428531647,0.2556277215480804,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3857421875,0.9368414282798768,0.3452561795711517,0.3277498483657837,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.385498046875,0.8872790336608887,0.2971722483634949,0.2087304294109344,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.38555908203125,0.8982405662536621,0.3081880509853363,0.2928970158100128,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3851928710937,0.8386557698249817,0.2498835325241089,1.130036473274231,286.38592529296875,286.8699951171875,292.54998779296875,289.78375244140625,292.5484924316406,297.0509033203125,286.38873291015625,1.0,0.4859673678874969,1.0,1.0,0.0,1.0,-2.6592817306518555,2.659276008605957,5.692057129635941e-06,2.0570385456085205,0.8303272128105164,0.8303272128105164,0.0,90.31350708007812,128.0,26602.3125,-0.0,1483.44189453125,1.0,283.1499938964844,285.5875549316406,292.76446533203125,294.5277404785156,293.1499938964844,293.1499938964844,283.1499938964844,22250.75390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215558290481567,1.0,0.0,0.0,2.60278868675232,2.602801561355591,4.520340439739812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.03369140625,0.0,576.9851684570312,1895.4371337890625,0.0,1784.8416748046875,0.6484602689743042,1.0,0.0,3.0,1.0,0.0
12391200,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.38543701171875,0.8727239966392517,0.2831627428531647,0.2556277215480804,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3857421875,0.9368414282798768,0.3452561795711517,0.3277498483657837,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.385498046875,0.8872790336608887,0.2971722483634949,0.2087304294109344,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.38555908203125,0.8982405662536621,0.3081880509853363,0.2928970158100128,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3851928710937,0.8386557698249817,0.2498835325241089,1.130036473274231,286.38592529296875,286.8699951171875,292.54998779296875,289.78375244140625,292.5484924316406,297.0509033203125,286.38873291015625,1.0,0.4859673678874969,1.0,1.0,0.0,1.0,-2.6592817306518555,2.659276008605957,5.692057129635941e-06,2.0570385456085205,0.8303272128105164,0.8303272128105164,0.0,90.31350708007812,128.0,26602.3125,-0.0,1483.44189453125,1.0,283.1499938964844,285.5875549316406,292.76446533203125,294.5277404785156,293.1499938964844,293.1499938964844,283.1499938964844,22250.75390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215558290481567,1.0,0.0,0.0,2.60278868675232,2.602801561355591,4.520340439739812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.03369140625,0.0,576.9851684570312,1895.4371337890625,0.0,1784.8416748046875,0.6484602689743042,1.0,0.0,3.0,1.0,0.0
12391260,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45855712890625,0.8320128321647644,0.283852607011795,0.2567702531814575,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4588928222656,0.8869947791099548,0.3457871079444885,0.3287216126918793,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4586486816406,0.8439134359359741,0.2968621253967285,0.2089505940675735,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4587097167969,0.8539507389068604,0.3082079887390136,0.2935066223144531,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45831298828125,0.7981865406036377,0.2488411515951156,1.1281551122665403,286.4590759277344,286.8128356933594,292.6230773925781,289.8189392089844,292.6215515136719,297.0619506835937,286.4620361328125,1.0,0.4969022274017334,1.0,1.0,0.0,1.0,-2.6605563163757324,2.660550594329834,5.697357664757874e-06,2.0579488277435303,0.8267025351524353,0.8267025351524353,0.0,105.76927185058594,131.0,26424.791015625,-0.0,1555.2855224609375,1.0,283.1499938964844,285.6524963378906,292.8008117675781,294.55389404296875,293.1499938964844,293.1499938964844,283.1499938964844,21100.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717909574508667,1.0,0.0,0.0,2.518107891082764,2.518120050430298,4.230990384712641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.30224609375,0.0,523.8973388671875,1895.4371337890625,0.0,1754.8563232421875,0.6277821063995361,1.0,0.0,3.0,1.0,0.0
12391320,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45855712890625,0.8320128321647644,0.283852607011795,0.2567702531814575,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4588928222656,0.8869947791099548,0.3457871079444885,0.3287216126918793,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4586486816406,0.8439134359359741,0.2968621253967285,0.2089505940675735,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4587097167969,0.8539507389068604,0.3082079887390136,0.2935066223144531,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45831298828125,0.7981865406036377,0.2488411515951156,1.1281551122665403,286.4590759277344,286.8128356933594,292.6230773925781,289.8189392089844,292.6215515136719,297.0619506835937,286.4620361328125,1.0,0.4969022274017334,1.0,1.0,0.0,1.0,-2.6605563163757324,2.660550594329834,5.697357664757874e-06,2.0579488277435303,0.8267025351524353,0.8267025351524353,0.0,105.76927185058594,131.0,26424.791015625,-0.0,1555.2855224609375,1.0,283.1499938964844,285.6524963378906,292.8008117675781,294.55389404296875,293.1499938964844,293.1499938964844,283.1499938964844,21100.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717909574508667,1.0,0.0,0.0,2.518107891082764,2.518120050430298,4.230990384712641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.30224609375,0.0,523.8973388671875,1895.4371337890625,0.0,1754.8563232421875,0.6277821063995361,1.0,0.0,3.0,1.0,0.0
12391380,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.53240966796875,0.811869204044342,0.2847678363323211,0.2579397559165954,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5327453613281,0.863662838935852,0.3467221260070801,0.3299328088760376,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5325012207031,0.8225762248039246,0.2966417372226715,0.2090856730937957,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5325622558594,0.8323048949241638,0.3083105981349945,0.2939960658550262,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5321655273437,0.7754069566726685,0.2479087263345718,1.125816822052002,286.5329284667969,286.7520751953125,292.6967163085937,289.8544921875,292.6951599121094,297.07440185546875,286.5357971191406,1.0,0.5038444995880127,1.0,1.0,0.0,1.0,-2.6613593101501465,2.661353588104248,5.70073643757496e-06,2.058540344238281,0.824897050857544,0.824897050857544,0.0,116.3484344482422,119.0,26245.720703125,-0.0,1604.40087890625,1.0,283.1499938964844,285.71759033203125,292.8370056152344,294.580078125,293.1499938964844,293.1499938964844,283.1499938964844,19914.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143839001655579,1.0,0.0,0.0,2.4377329349517822,2.437744379043579,3.9652044847571233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.6298828125,0.0,476.0124206542969,1895.4371337890625,0.0,1726.064208984375,0.6109452843666077,1.0,0.0,3.0,1.0,0.0
12391440,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.53240966796875,0.811869204044342,0.2847678363323211,0.2579397559165954,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5327453613281,0.863662838935852,0.3467221260070801,0.3299328088760376,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5325012207031,0.8225762248039246,0.2966417372226715,0.2090856730937957,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5325622558594,0.8323048949241638,0.3083105981349945,0.2939960658550262,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5321655273437,0.7754069566726685,0.2479087263345718,1.125816822052002,286.5329284667969,286.7520751953125,292.6967163085937,289.8544921875,292.6951599121094,297.07440185546875,286.5357971191406,1.0,0.5038444995880127,1.0,1.0,0.0,1.0,-2.6613593101501465,2.661353588104248,5.70073643757496e-06,2.058540344238281,0.824897050857544,0.824897050857544,0.0,116.3484344482422,119.0,26245.720703125,-0.0,1604.40087890625,1.0,283.1499938964844,285.71759033203125,292.8370056152344,294.580078125,293.1499938964844,293.1499938964844,283.1499938964844,19914.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143839001655579,1.0,0.0,0.0,2.4377329349517822,2.437744379043579,3.9652044847571233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.6298828125,0.0,476.0124206542969,1895.4371337890625,0.0,1726.064208984375,0.6109452843666077,1.0,0.0,3.0,1.0,0.0
12391500,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5615539550781,0.8091973662376404,0.2852714359760284,0.2584418058395386,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.56182861328125,0.8607330918312073,0.3472857177257538,0.33050337433815,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5616149902344,0.8194825649261475,0.2965658009052276,0.2090751081705093,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5616760253906,0.8293253779411316,0.3083928227424621,0.2941316962242126,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5613098144531,0.7718894481658936,0.2474859654903412,1.1241819858551023,286.5619812011719,286.7061462402344,292.7337341308594,289.8724060058594,292.7322082519531,297.0808410644531,286.564453125,1.0,0.5045545697212219,1.0,1.0,0.0,1.0,-2.6608362197875977,2.660830497741699,5.698500444850652e-06,2.058138370513916,0.8246879577636719,0.8246879577636719,0.0,118.01322174072266,119.0,26210.642578125,-0.0,1611.2108154296875,1.0,283.1499938964844,285.74224853515625,292.8564758300781,294.5971984863281,293.1499938964844,293.1499938964844,283.1499938964844,19543.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128655314445496,1.0,0.0,0.0,2.4121246337890625,2.4121358394622803,3.882333601268329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5080.07568359375,0.0,461.3875122070313,1895.4371337890625,0.0,1713.726806640625,0.6047783493995667,1.0,0.0,3.0,1.0,0.0
12391560,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865173339844,0.8100555539131165,0.2858007550239563,0.2588962316513061,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5867614746094,0.8616147637367249,0.3478963971138,0.3310477137565613,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865783691406,0.819793164730072,0.2965105772018432,0.2090235203504562,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5866394042969,0.8297685980796814,0.3084934651851654,0.2942097187042236,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5863342285156,0.7718350291252136,0.2470905035734176,1.122313380241394,286.5869140625,286.6600952148437,292.7709045410156,289.890380859375,292.76934814453125,297.0873107910156,286.5890197753906,1.0,0.5041228532791138,1.0,1.0,0.0,1.0,-2.659823417663574,2.659817695617676,5.694125320587773e-06,2.057336568832397,0.8249136805534363,0.8249136805534363,0.0,117.77033233642578,107.0,26196.568359375,-0.0,1608.6744384765625,1.0,283.1499938964844,285.7630615234375,292.8767395019531,294.6163635253906,293.1499938964844,293.1499938964844,283.1499938964844,19216.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116124629974365,1.0,0.0,0.0,2.3923449516296387,2.3923559188842773,3.818923346443626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5084.79736328125,0.0,450.0940856933594,1895.4371337890625,0.0,1703.573974609375,0.5999571681022644,1.0,0.0,3.0,1.0,0.0
12391620,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6268615722656,0.8186196684837341,0.2869194447994232,0.2597272396087646,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6270446777344,0.8710817694664001,0.3492290675640106,0.3321068286895752,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6268920898437,0.8271718621253967,0.2964516878128052,0.2088523358106613,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6269226074219,0.8375076651573181,0.3087404668331146,0.2942678332328796,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6266784667969,0.7786443829536438,0.2463711649179458,1.1182291507720947,286.62713623046875,286.5674743652344,292.8455810546875,289.926513671875,292.8440246582031,297.1000671386719,286.62872314453125,1.0,0.500749409198761,1.0,1.0,0.0,1.0,-2.6570515632629395,2.657045841217041,5.68217137697502e-06,2.055148124694824,0.8266078233718872,0.8266078233718872,0.0,113.6047134399414,95.0,26221.61328125,-0.0,1585.8856201171875,1.0,283.1499938964844,285.7956237792969,292.9183959960937,294.65948486328125,293.1499938964844,293.1499938964844,283.1499938964844,18704.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099804878234863,1.0,0.0,0.0,2.3662891387939453,2.366299867630005,3.7361903082455683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5097.26318359375,0.0,435.0833740234375,1895.4371337890625,0.0,1690.39013671875,0.5934798717498779,1.0,0.0,3.0,1.0,0.0
12391680,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6268615722656,0.8186196684837341,0.2869194447994232,0.2597272396087646,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6270446777344,0.8710817694664001,0.3492290675640106,0.3321068286895752,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6268920898437,0.8271718621253967,0.2964516878128052,0.2088523358106613,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6269226074219,0.8375076651573181,0.3087404668331146,0.2942678332328796,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6266784667969,0.7786443829536438,0.2463711649179458,1.1182291507720947,286.62713623046875,286.5674743652344,292.8455810546875,289.926513671875,292.8440246582031,297.1000671386719,286.62872314453125,1.0,0.500749409198761,1.0,1.0,0.0,1.0,-2.6570515632629395,2.657045841217041,5.68217137697502e-06,2.055148124694824,0.8266078233718872,0.8266078233718872,0.0,113.6047134399414,95.0,26221.61328125,-0.0,1585.8856201171875,1.0,283.1499938964844,285.7956237792969,292.9183959960937,294.65948486328125,293.1499938964844,293.1499938964844,283.1499938964844,18704.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099804878234863,1.0,0.0,0.0,2.3662891387939453,2.366299867630005,3.7361903082455683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5097.26318359375,0.0,435.0833740234375,1895.4371337890625,0.0,1690.39013671875,0.5934798717498779,1.0,0.0,3.0,1.0,0.0
12391740,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6570129394531,0.8341839909553528,0.2880975902080536,0.2604974806308746,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6571350097656,0.8892359733581543,0.3506816327571869,0.3331605792045593,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.65704345703125,0.8418875336647034,0.2964482605457306,0.208629697561264,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6570739746094,0.8529754281044006,0.3090357482433319,0.2942493557929992,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6568908691406,0.7930698394775391,0.2457322478294372,1.1139289140701294,286.6572265625,286.47430419921875,292.92071533203125,289.96295166015625,292.9191589355469,297.1123962402344,286.65838623046875,1.0,0.4951797723770141,1.0,1.0,0.0,1.0,-2.653786420822144,2.653780698776245,5.668108769896207e-06,2.0525712966918945,0.8298797607421875,0.8298797607421875,0.0,106.23870849609376,83.0,26306.744140625,-0.0,1547.977294921875,1.0,283.1499938964844,285.8185729980469,292.9602966308594,294.70672607421875,293.1499938964844,293.1499938964844,283.1499938964844,18324.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7094624638557434,1.0,0.0,0.0,2.3544275760650635,2.354438066482544,3.698826844811265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5112.9072265625,0.0,427.6435852050781,1895.4371337890625,0.0,1686.21435546875,0.5903139114379883,1.0,0.0,3.0,1.0,0.0
12391800,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6570129394531,0.8341839909553528,0.2880975902080536,0.2604974806308746,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6571350097656,0.8892359733581543,0.3506816327571869,0.3331605792045593,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.65704345703125,0.8418875336647034,0.2964482605457306,0.208629697561264,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6570739746094,0.8529754281044006,0.3090357482433319,0.2942493557929992,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6568908691406,0.7930698394775391,0.2457322478294372,1.1139289140701294,286.6572265625,286.47430419921875,292.92071533203125,289.96295166015625,292.9191589355469,297.1123962402344,286.65838623046875,1.0,0.4951797723770141,1.0,1.0,0.0,1.0,-2.653786420822144,2.653780698776245,5.668108769896207e-06,2.0525712966918945,0.8298797607421875,0.8298797607421875,0.0,106.23870849609376,83.0,26306.744140625,-0.0,1547.977294921875,1.0,283.1499938964844,285.8185729980469,292.9602966308594,294.70672607421875,293.1499938964844,293.1499938964844,283.1499938964844,18324.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7094624638557434,1.0,0.0,0.0,2.3544275760650635,2.354438066482544,3.698826844811265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5112.9072265625,0.0,427.6435852050781,1895.4371337890625,0.0,1686.21435546875,0.5903139114379883,1.0,0.0,3.0,1.0,0.0
12391860,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6793212890625,0.8574011921882629,0.2893173098564148,0.261238545179367,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6794128417969,0.9169336557388306,0.3522339761257171,0.3342384099960327,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6793518066406,0.8645821809768677,0.2964883744716644,0.2083847671747207,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6793518066406,0.8768239617347717,0.3093677759170532,0.2941942512989044,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6792297363281,0.8145543932914734,0.2451588809490203,1.109587788581848,286.6794738769531,286.3805847167969,292.9963073730469,289.99957275390625,292.9947204589844,297.1241149902344,286.6803283691406,1.0,0.4882988631725311,1.0,1.0,0.0,1.0,-2.650394916534424,2.6503891944885254,5.653517746395664e-06,2.049893379211426,0.8346486687660217,0.8346486687660217,0.0,97.00032043457033,71.0,26441.2578125,-0.0,1501.528076171875,1.0,283.1499938964844,285.8340148925781,293.00152587890625,294.7564697265625,293.1499938964844,293.1499938964844,283.1499938964844,18032.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098734974861145,1.0,0.0,0.0,2.353511095046997,2.3535218238830566,3.695948578297248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5131.0,0.0,425.80169677734375,1895.4371337890625,0.0,1689.52734375,0.5896863341331482,1.0,0.0,3.0,1.0,0.0
12391920,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6793212890625,0.8574011921882629,0.2893173098564148,0.261238545179367,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6794128417969,0.9169336557388306,0.3522339761257171,0.3342384099960327,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6793518066406,0.8645821809768677,0.2964883744716644,0.2083847671747207,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6793518066406,0.8768239617347717,0.3093677759170532,0.2941942512989044,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6792297363281,0.8145543932914734,0.2451588809490203,1.109587788581848,286.6794738769531,286.3805847167969,292.9963073730469,289.99957275390625,292.9947204589844,297.1241149902344,286.6803283691406,1.0,0.4882988631725311,1.0,1.0,0.0,1.0,-2.650394916534424,2.6503891944885254,5.653517746395664e-06,2.049893379211426,0.8346486687660217,0.8346486687660217,0.0,97.00032043457033,71.0,26441.2578125,-0.0,1501.528076171875,1.0,283.1499938964844,285.8340148925781,293.00152587890625,294.7564697265625,293.1499938964844,293.1499938964844,283.1499938964844,18032.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098734974861145,1.0,0.0,0.0,2.353511095046997,2.3535218238830566,3.695948578297248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5131.0,0.0,425.80169677734375,1895.4371337890625,0.0,1689.52734375,0.5896863341331482,1.0,0.0,3.0,1.0,0.0
12391980,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.69146728515625,0.8806682229042053,0.2902150452136993,0.2617640197277069,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6915588378906,0.9458089470863342,0.3534073531627655,0.3350399732589721,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6914978027344,0.8874279856681824,0.2965385317802429,0.2082037627696991,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6914978027344,0.900486409664154,0.3096241354942322,0.2941444218158722,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.69140625,0.8339340686798096,0.2447803616523742,1.106489896774292,286.69158935546875,286.3127746582031,293.05096435546875,290.02606201171875,293.04937744140625,297.13214111328125,286.6922607421875,1.0,0.4828326404094696,1.0,1.0,0.0,1.0,-2.647989511489868,2.6479837894439697,5.643176791636506e-06,2.047992467880249,0.8389725089073181,0.8389725089073181,0.0,89.6402816772461,71.0,26563.927734375,-0.0,1465.0096435546875,1.0,283.1499938964844,285.8414001464844,293.0307312011719,294.7933349609375,293.1499938964844,293.1499938964844,283.1499938964844,17859.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106301784515381,1.0,0.0,0.0,2.3583574295043945,2.358367919921875,3.711185172505793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.28759765625,0.0,427.2424011230469,1895.4371337890625,0.0,1695.6334228515625,0.590506374835968,1.0,0.0,3.0,1.0,0.0
12392040,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6954650878906,0.8916019797325134,0.2905691862106323,0.2619684040546417,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6955261230469,0.9583873748779296,0.3538762629032135,0.3353590965270996,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6954650878906,0.898138701915741,0.2965605854988098,0.2081326991319656,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6954650878906,0.9118804931640624,0.3097256422042846,0.2941233515739441,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.69537353515625,0.8429473638534546,0.2446400076150894,1.1052967309951782,286.695556640625,286.2863464355469,293.0722961425781,290.036376953125,293.0706787109375,297.1351623535156,286.6961669921875,1.0,0.4806262254714966,1.0,1.0,0.0,1.0,-2.647073984146118,2.64706826210022,5.639242317556636e-06,2.0472686290740967,0.8408483266830444,0.8408483266830444,0.0,86.6702651977539,59.0,26616.732421875,-0.0,1450.366455078125,1.0,283.1499938964844,285.8435363769531,293.0419921875,294.807861328125,293.1499938964844,293.1499938964844,283.1499938964844,17798.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110105752944946,1.0,0.0,0.0,2.3613085746765137,2.361319065093994,3.7204790714895353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5151.09619140625,0.0,428.3381652832031,1895.4371337890625,0.0,1698.706298828125,0.5910712480545044,1.0,0.0,3.0,1.0,0.0
12392100,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7015686035156,0.9150168299674988,0.2912090718746185,0.2623351812362671,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7016296386719,0.9814720749855042,0.3547317087650299,0.3359409272670746,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7015686035156,0.9218189716339112,0.2966022789478302,0.208004280924797,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7015991210937,0.93745756149292,0.3099082410335541,0.2940827310085296,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7015075683594,0.8622448444366455,0.2443985790014267,1.1031852960586548,286.70166015625,286.23907470703125,293.11041259765625,290.0548400878906,293.1088256835937,297.1404113769531,286.7021484375,1.0,0.4765911698341369,1.0,1.0,0.0,1.0,-2.6454734802246094,2.645467758178711,5.632366082863882e-06,2.046002149581909,0.8444703817367554,0.8444703817367554,0.0,81.24234008789062,59.0,26717.78515625,-0.0,1423.7281494140625,1.0,283.1499938964844,285.8464050292969,293.0619812011719,294.8340759277344,293.1499938964844,293.1499938964844,283.1499938964844,17698.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118009924888611,1.0,0.0,0.0,2.3679840564727783,2.367994546890259,3.741544389868068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.80615234375,0.0,431.00592041015625,1895.4371337890625,0.0,1705.099853515625,0.5924039483070374,1.0,0.0,3.0,1.0,0.0
12392160,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7064208984375,0.9431250095367432,0.2918494939804077,0.2627246677875519,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7064514160156,0.9990000128746032,0.3556346297264099,0.3340359330177307,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7064208984375,0.9492257237434388,0.296640932559967,0.2078896462917328,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7064208984375,0.964113175868988,0.3100864589214325,0.2940595746040344,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.70635986328125,0.8843258023262024,0.2441616952419281,1.101199507713318,286.7064514160156,286.19171142578125,293.14862060546875,290.0733337402344,293.14703369140625,297.1454772949219,286.70654296875,1.0,0.4723349213600158,1.0,1.0,0.0,1.0,-2.641183853149414,2.641178131103516,5.61481556360377e-06,2.043024778366089,0.8484296202659607,0.8484296202659607,0.0,76.15194702148438,62.0,26816.353515625,-0.0,1395.0269775390625,1.0,283.1499938964844,285.8478698730469,293.081787109375,294.8605651855469,293.1499938964844,293.1499938964844,283.1499938964844,17607.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127159833908081,1.0,0.0,0.0,2.37628173828125,2.3762924671173096,3.767812302157836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5172.74755859375,0.0,434.503173828125,1895.4371337890625,0.0,1712.513916015625,0.5941108465194702,1.0,0.0,3.0,1.0,0.0
12392220,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6995849609375,0.9612757563591005,0.2930278778076172,0.2637041807174682,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6995849609375,0.9990000128746032,0.3593564927577972,0.3181781768798828,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6995849609375,0.96560400724411,0.2966314256191253,0.2078208774328231,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6995849609375,0.979421854019165,0.3103582262992859,0.2942305505275726,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6996154785156,0.8984276652336121,0.2436397969722747,1.0983991622924805,286.6995544433594,286.0966186523437,293.2253112792969,290.11041259765625,293.2236633300781,297.1626281738281,286.69921875,1.0,0.467248797416687,1.0,1.0,0.0,1.0,-2.6199917793273926,2.619986295700073,5.524453627003823e-06,2.026328086853028,0.8570581078529358,0.8570581078529358,0.0,72.63046264648438,82.0,26953.248046875,-0.0,1351.4112548828125,1.0,283.1499938964844,285.8388977050781,293.1192321777344,294.9086608886719,293.1499938964844,293.1499938964844,283.1499938964844,17455.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145441770553589,1.0,0.0,0.0,2.396873950958252,2.3968846797943115,3.833396817753965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.9912109375,0.0,443.6455383300781,1895.4371337890625,0.0,1727.3687744140625,0.5984604358673096,1.0,0.0,3.0,1.0,0.0
12392280,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6995849609375,0.9612757563591005,0.2930278778076172,0.2637041807174682,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6995849609375,0.9990000128746032,0.3593564927577972,0.3181781768798828,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6995849609375,0.96560400724411,0.2966314256191253,0.2078208774328231,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6995849609375,0.979421854019165,0.3103582262992859,0.2942305505275726,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6996154785156,0.8984276652336121,0.2436397969722747,1.0983991622924805,286.6995544433594,286.0966186523437,293.2253112792969,290.11041259765625,293.2236633300781,297.1626281738281,286.69921875,1.0,0.467248797416687,1.0,1.0,0.0,1.0,-2.6199917793273926,2.619986295700073,5.524453627003823e-06,2.026328086853028,0.8570581078529358,0.8570581078529358,0.0,72.63046264648438,82.0,26953.248046875,-0.0,1351.4112548828125,1.0,283.1499938964844,285.8388977050781,293.1192321777344,294.9086608886719,293.1499938964844,293.1499938964844,283.1499938964844,17455.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145441770553589,1.0,0.0,0.0,2.396873950958252,2.3968846797943115,3.833396817753965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.9912109375,0.0,443.6455383300781,1895.4371337890625,0.0,1727.3687744140625,0.5984604358673096,1.0,0.0,3.0,1.0,0.0
12392340,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7086181640625,0.9522854685783386,0.2942259013652801,0.2648226916790008,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.70867919921875,0.9990000128746032,0.3630354106426239,0.3280813097953796,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7086181640625,0.9554543495178224,0.2966582179069519,0.2078742086887359,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7086486816406,0.9704550504684448,0.3106649816036224,0.2945674657821655,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.70849609375,0.8885276913642883,0.2431975603103637,1.09661602973938,286.708740234375,286.0011901855469,293.3022766113281,290.1475830078125,293.3006286621094,297.17919921875,286.7098388671875,1.0,0.4710382521152496,1.0,1.0,0.0,1.0,-2.6315226554870605,2.631516933441162,5.572139343712479e-06,2.0347347259521484,0.867159903049469,0.867159903049469,0.0,74.72037506103516,102.0,27281.16796875,-0.0,1375.880615234375,1.0,283.1499938964844,285.84088134765625,293.1571350097656,294.96124267578125,293.1499938964844,293.1499938964844,283.1499938964844,17321.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163618206977844,1.0,0.0,0.0,2.422321081161499,2.4223318099975586,3.915225477157946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5216.5078125,0.0,455.4114990234375,1895.4371337890625,0.0,1742.192138671875,0.6039304137229919,1.0,0.0,3.0,1.0,0.0
12392400,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7086181640625,0.9522854685783386,0.2942259013652801,0.2648226916790008,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.70867919921875,0.9990000128746032,0.3630354106426239,0.3280813097953796,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7086181640625,0.9554543495178224,0.2966582179069519,0.2078742086887359,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7086486816406,0.9704550504684448,0.3106649816036224,0.2945674657821655,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.70849609375,0.8885276913642883,0.2431975603103637,1.09661602973938,286.708740234375,286.0011901855469,293.3022766113281,290.1475830078125,293.3006286621094,297.17919921875,286.7098388671875,1.0,0.4710382521152496,1.0,1.0,0.0,1.0,-2.6315226554870605,2.631516933441162,5.572139343712479e-06,2.0347347259521484,0.867159903049469,0.867159903049469,0.0,74.72037506103516,102.0,27281.16796875,-0.0,1375.880615234375,1.0,283.1499938964844,285.84088134765625,293.1571350097656,294.96124267578125,293.1499938964844,293.1499938964844,283.1499938964844,17321.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163618206977844,1.0,0.0,0.0,2.422321081161499,2.4223318099975586,3.915225477157946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5216.5078125,0.0,455.4114990234375,1895.4371337890625,0.0,1742.192138671875,0.6039304137229919,1.0,0.0,3.0,1.0,0.0
12392460,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.73175048828125,0.910643756389618,0.295467346906662,0.2662362456321716,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7317810058594,0.9809932112693788,0.3635620772838592,0.3447339236736297,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73175048828125,0.9124316573143004,0.2967391908168793,0.2081631422042846,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73175048828125,0.9288967251777648,0.3110175132751465,0.2952159941196441,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.731689453125,0.8527619242668152,0.2427827417850494,1.096305251121521,286.7317810058594,285.9054260253906,293.3794860839844,290.184814453125,293.3778686523437,297.1787109375,286.7320861816406,1.0,0.4805329144001007,1.0,1.0,0.0,1.0,-2.6540048122406006,2.653999090194702,5.668228823196841e-06,2.05234694480896,0.8789845108985901,0.8789845108985901,0.0,83.4977798461914,122.0,27706.48828125,-0.0,1445.40185546875,1.0,283.1499938964844,285.8505554199219,293.2012634277344,295.02978515625,293.1499938964844,293.1499938964844,283.1499938964844,17194.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195807695388794,1.0,0.0,0.0,2.452505350112915,2.4525163173675537,4.013407419733994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.216796875,0.0,469.82427978515625,1895.4371337890625,0.0,1768.5732421875,0.6104782819747925,1.0,0.0,3.0,1.0,0.0
12392520,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.73175048828125,0.910643756389618,0.295467346906662,0.2662362456321716,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7317810058594,0.9809932112693788,0.3635620772838592,0.3447339236736297,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73175048828125,0.9124316573143004,0.2967391908168793,0.2081631422042846,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73175048828125,0.9288967251777648,0.3110175132751465,0.2952159941196441,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.731689453125,0.8527619242668152,0.2427827417850494,1.096305251121521,286.7317810058594,285.9054260253906,293.3794860839844,290.184814453125,293.3778686523437,297.1787109375,286.7320861816406,1.0,0.4805329144001007,1.0,1.0,0.0,1.0,-2.6540048122406006,2.653999090194702,5.668228823196841e-06,2.05234694480896,0.8789845108985901,0.8789845108985901,0.0,83.4977798461914,122.0,27706.48828125,-0.0,1445.40185546875,1.0,283.1499938964844,285.8505554199219,293.2012634277344,295.02978515625,293.1499938964844,293.1499938964844,283.1499938964844,17194.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195807695388794,1.0,0.0,0.0,2.452505350112915,2.4525163173675537,4.013407419733994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.216796875,0.0,469.82427978515625,1895.4371337890625,0.0,1768.5732421875,0.6104782819747925,1.0,0.0,3.0,1.0,0.0
12392580,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7363586425781,0.8603389263153076,0.2965466678142547,0.2678038775920868,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.73638916015625,0.9239332675933838,0.3643634617328644,0.3458249866962433,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7363586425781,0.8607572317123413,0.2967066764831543,0.2085990905761718,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7363586425781,0.8744281530380249,0.3112580776214599,0.2960624396800995,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.736328125,0.8076609969139099,0.2422366440296173,1.096809983253479,286.73638916015625,285.8094177246094,293.4569396972656,290.2220458984375,293.455322265625,297.1780700683594,286.7366027832031,1.0,0.4919673204421997,1.0,1.0,0.0,1.0,-2.659346103668213,2.6593403816223145,5.690956186299445e-06,2.0564239025115967,0.892021656036377,0.892021656036377,0.0,98.77125549316406,142.0,28050.90625,-0.0,1521.8746337890625,1.0,283.1499938964844,285.8470458984375,293.2428894042969,295.0946960449219,293.1499938964844,293.1499938964844,283.1499938964844,17092.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238513231277466,1.0,0.0,0.0,2.4864468574523926,2.4864580631256104,4.125263615151198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5282.2578125,0.0,486.6415100097656,1895.4371337890625,0.0,1803.824951171875,0.6179156303405762,1.0,0.0,3.0,1.0,0.0
12392640,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7363586425781,0.8603389263153076,0.2965466678142547,0.2678038775920868,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.73638916015625,0.9239332675933838,0.3643634617328644,0.3458249866962433,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7363586425781,0.8607572317123413,0.2967066764831543,0.2085990905761718,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7363586425781,0.8744281530380249,0.3112580776214599,0.2960624396800995,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.736328125,0.8076609969139099,0.2422366440296173,1.096809983253479,286.73638916015625,285.8094177246094,293.4569396972656,290.2220458984375,293.455322265625,297.1780700683594,286.7366027832031,1.0,0.4919673204421997,1.0,1.0,0.0,1.0,-2.659346103668213,2.6593403816223145,5.690956186299445e-06,2.0564239025115967,0.892021656036377,0.892021656036377,0.0,98.77125549316406,142.0,28050.90625,-0.0,1521.8746337890625,1.0,283.1499938964844,285.8470458984375,293.2428894042969,295.0946960449219,293.1499938964844,293.1499938964844,283.1499938964844,17092.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238513231277466,1.0,0.0,0.0,2.4864468574523926,2.4864580631256104,4.125263615151198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5282.2578125,0.0,486.6415100097656,1895.4371337890625,0.0,1803.824951171875,0.6179156303405762,1.0,0.0,3.0,1.0,0.0
12392700,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7381896972656,0.8406485915184021,0.2970381677150726,0.2685693800449371,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7381896972656,0.8996761441230774,0.3650338351726532,0.3467179238796234,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7381896972656,0.8405583500862122,0.2966599464416504,0.2088162302970886,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7381896972656,0.8534386157989502,0.3113479018211365,0.2964852154254913,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7381591796875,0.7873352766036987,0.2419353425502777,1.0970624685287476,286.7381896972656,285.76129150390625,293.4957275390625,290.2406616210937,293.4941101074219,297.178955078125,286.7383728027344,1.0,0.4982119798660278,1.0,1.0,0.0,1.0,-2.6624109745025635,2.662405252456665,5.704031536879484e-06,2.058770179748535,0.899040162563324,0.899040162563324,0.0,107.22753143310548,142.0,28230.5625,-0.0,1564.496337890625,1.0,283.1499938964844,285.8447265625,293.26190185546875,295.12506103515625,293.1499938964844,293.1499938964844,283.1499938964844,17049.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260004878044128,1.0,0.0,0.0,2.504581928253174,2.504593133926392,4.185658895039525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5297.27490234375,0.0,495.8600463867188,1895.4371337890625,0.0,1821.671630859375,0.6219120025634766,1.0,0.0,3.0,1.0,0.0
12392760,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7397155761719,0.8237666487693787,0.2975048422813415,0.2693255841732025,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.73974609375,0.879890501499176,0.3657916188240051,0.347735583782196,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7397155761719,0.8232249617576599,0.2965984642505646,0.2090334296226501,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.73974609375,0.8355907797813416,0.3114221096038818,0.2969074547290802,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7397155761719,0.7694500684738159,0.241620734333992,1.09732186794281,286.73974609375,285.713134765625,293.5345764160156,290.2592468261719,293.532958984375,297.1800842285156,286.7398986816406,1.0,0.504684329032898,1.0,1.0,0.0,1.0,-2.665622472763061,2.665616750717163,5.717756266676588e-06,2.061231851577759,0.9063900113105774,0.9063900113105774,0.0,116.08738708496094,130.0,28414.015625,-0.0,1609.2572021484375,1.0,283.1499938964844,285.84210205078125,293.28045654296875,295.1549072265625,293.1499938964844,293.1499938964844,283.1499938964844,17010.677734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7281191349029541,1.0,0.0,0.0,2.523374557495117,2.523386001586914,4.248706773068989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.42919921875,0.0,505.5776977539063,1895.4371337890625,0.0,1839.3331298828125,0.6290666460990906,1.0,0.0,3.0,1.0,0.0
12392820,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7203063964844,0.8141130805015564,0.2983384132385254,0.2703199386596679,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.72021484375,0.8691997528076172,0.3674013912677765,0.3494549691677093,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7203063964844,0.8126623630523682,0.2964091598987579,0.2090877592563629,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.72027587890625,0.8252546787261963,0.31150022149086,0.2972345948219299,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.72039794921875,0.7585912346839905,0.2409393638372421,1.0954478979110718,286.7201843261719,285.6166687011719,293.61236572265625,290.2964172363281,293.6107482910156,297.1822509765625,286.7194519042969,1.0,0.5081126689910889,1.0,1.0,0.0,1.0,-2.6670966148376465,2.667090892791748,5.724156835640315e-06,2.062407732009888,0.9216115474700928,0.9216115474700928,0.0,122.04872131347656,118.0,28904.787109375,-0.0,1638.4486083984375,1.0,283.1499938964844,285.81475830078125,293.3207092285156,295.2243957519531,293.1499938964844,293.1499938964844,283.1499938964844,17394.251953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329750061035156,1.0,0.0,0.0,2.5950074195861816,2.5950193405151367,4.493353458201457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5351.85595703125,0.0,546.6983032226562,1895.4371337890625,0.0,1880.0623779296875,0.6461203694343567,1.0,0.0,3.0,1.0,0.0
12392880,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7203063964844,0.8141130805015564,0.2983384132385254,0.2703199386596679,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.72021484375,0.8691997528076172,0.3674013912677765,0.3494549691677093,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7203063964844,0.8126623630523682,0.2964091598987579,0.2090877592563629,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.72027587890625,0.8252546787261963,0.31150022149086,0.2972345948219299,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.72039794921875,0.7585912346839905,0.2409393638372421,1.0954478979110718,286.7201843261719,285.6166687011719,293.61236572265625,290.2964172363281,293.6107482910156,297.1822509765625,286.7194519042969,1.0,0.5081126689910889,1.0,1.0,0.0,1.0,-2.6670966148376465,2.667090892791748,5.724156835640315e-06,2.062407732009888,0.9216115474700928,0.9216115474700928,0.0,122.04872131347656,118.0,28904.787109375,-0.0,1638.4486083984375,1.0,283.1499938964844,285.81475830078125,293.3207092285156,295.2243957519531,293.1499938964844,293.1499938964844,283.1499938964844,17394.251953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329750061035156,1.0,0.0,0.0,2.5950074195861816,2.5950193405151367,4.493353458201457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5351.85595703125,0.0,546.6983032226562,1895.4371337890625,0.0,1880.0623779296875,0.6461203694343567,1.0,0.0,3.0,1.0,0.0
12392940,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6871032714844,0.8171879053115845,0.2990849912166595,0.2709538638591766,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6869506835937,0.8732376098632812,0.3690640926361084,0.3509554266929626,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6871032714844,0.8148986101150513,0.2961738407611847,0.2088902294635772,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.68707275390625,0.8276728987693787,0.311521828174591,0.2972117364406585,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.687255859375,0.7601823806762695,0.2402309328317642,1.092039704322815,286.6869201660156,285.5200500488281,293.6902770996094,290.3335266113281,293.68865966796875,297.1839599609375,286.6856994628906,1.0,0.5066378712654114,1.0,1.0,0.0,1.0,-2.6653032302856445,2.665297508239746,5.716415216738824e-06,2.060998678207397,0.9375776052474976,0.9375776052474976,0.0,120.57621002197266,106.0,29436.599609375,-0.0,1629.1943359375,1.0,283.1499938964844,285.77496337890625,293.361328125,295.2973327636719,293.1499938964844,293.1499938964844,283.1499938964844,18010.861328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385841608047485,1.0,0.0,0.0,2.6837053298950195,2.683717966079712,4.805770004168153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5393.53369140625,0.0,601.4340209960938,1895.4371337890625,0.0,1927.52978515625,0.6672998070716858,1.0,0.0,3.0,1.0,0.0
