time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12393000,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6871032714844,0.8171879053115845,0.2990849912166595,0.2709538638591766,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6869506835937,0.8732376098632812,0.3690640926361084,0.3509554266929626,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6871032714844,0.8148986101150513,0.2961738407611847,0.2088902294635772,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.68707275390625,0.8276728987693787,0.311521828174591,0.2972117364406585,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.687255859375,0.7601823806762695,0.2402309328317642,1.092039704322815,286.6869201660156,285.5200500488281,293.6902770996094,290.3335266113281,293.68865966796875,297.1839599609375,286.6856994628906,1.0,0.5066378712654114,1.0,1.0,0.0,1.0,-2.6653032302856445,2.665297508239746,5.716415216738824e-06,2.060998678207397,0.9375776052474976,0.9375776052474976,0.0,120.57621002197266,106.0,29436.599609375,-0.0,1629.1943359375,1.0,283.1499938964844,285.77496337890625,293.361328125,295.2973327636719,293.1499938964844,293.1499938964844,283.1499938964844,18010.861328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385841608047485,1.0,0.0,0.0,2.6837053298950195,2.683717966079712,4.805770004168153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5393.53369140625,0.0,601.4340209960938,1895.4371337890625,0.0,1927.52978515625,0.6672998070716858,1.0,0.0,3.0,1.0,0.0
12393060,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.64666748046875,0.8276706337928772,0.2997584640979767,0.2713644206523895,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.646484375,0.8861393928527832,0.3707384169101715,0.3523097634315491,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.64666748046875,0.8245981931686401,0.2959112524986267,0.2085499912500381,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6466064453125,0.8376687169075012,0.3115051984786987,0.2969854176044464,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6468811035156,0.7691790461540222,0.2395123988389969,1.0877948999404907,286.6464538574219,285.42333984375,293.7682800292969,290.3705139160156,293.7666320800781,297.18511962890625,286.6449890136719,1.0,0.5021693110466003,1.0,1.0,0.0,1.0,-2.661643743515014,2.661638021469116,5.700653218809748e-06,2.0581326484680176,0.9542418718338012,0.9542418718338012,0.0,114.89607238769533,94.0,29986.05859375,-0.0,1598.210693359375,1.0,283.1499938964844,285.7284240722656,293.4006042480469,295.3702697753906,293.1499938964844,293.1499938964844,283.1499938964844,18789.474609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7446649670600891,1.0,0.0,0.0,2.7835583686828613,2.78357195854187,5.170041390556435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.9326171875,0.0,667.7489624023438,1895.4371337890625,0.0,1979.4761962890625,0.6911731958389282,1.0,0.0,3.0,1.0,0.0
12393120,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.64666748046875,0.8276706337928772,0.2997584640979767,0.2713644206523895,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.646484375,0.8861393928527832,0.3707384169101715,0.3523097634315491,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.64666748046875,0.8245981931686401,0.2959112524986267,0.2085499912500381,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6466064453125,0.8376687169075012,0.3115051984786987,0.2969854176044464,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6468811035156,0.7691790461540222,0.2395123988389969,1.0877948999404907,286.6464538574219,285.42333984375,293.7682800292969,290.3705139160156,293.7666320800781,297.18511962890625,286.6449890136719,1.0,0.5021693110466003,1.0,1.0,0.0,1.0,-2.661643743515014,2.661638021469116,5.700653218809748e-06,2.0581326484680176,0.9542418718338012,0.9542418718338012,0.0,114.89607238769533,94.0,29986.05859375,-0.0,1598.210693359375,1.0,283.1499938964844,285.7284240722656,293.4006042480469,295.3702697753906,293.1499938964844,293.1499938964844,283.1499938964844,18789.474609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7446649670600891,1.0,0.0,0.0,2.7835583686828613,2.78357195854187,5.170041390556435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.9326171875,0.0,667.7489624023438,1895.4371337890625,0.0,1979.4761962890625,0.6911731958389282,1.0,0.0,3.0,1.0,0.0
12393180,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.61004638671875,0.8404771685600281,0.3002509176731109,0.2715835571289062,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.60986328125,0.901864767074585,0.3720795810222626,0.3533253669738769,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6100769042969,0.8366898894309998,0.2956908345222473,0.2082170099020004,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6100158691406,0.8503971695899963,0.3114736974239349,0.2967144846916199,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6102905273437,0.7809695601463318,0.238937422633171,1.0840545892715454,286.6098022460937,285.3459167480469,293.8307189941406,290.3999938964844,293.8290710449219,297.1856994628906,286.6081237792969,1.0,0.4972490072250366,1.0,1.0,0.0,1.0,-2.657907724380493,2.6579020023345947,5.684589268639684e-06,2.055208921432495,0.9680398106575012,0.9680398106575012,0.0,108.50302124023438,94.0,30442.96484375,-0.0,1563.9739990234375,1.0,283.1499938964844,285.6868896484375,293.4309997558594,295.4284362792969,293.1499938964844,293.1499938964844,283.1499938964844,19551.71484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496662139892578,1.0,0.0,0.0,2.872646808624268,2.8726613521575928,5.506274192157434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.91552734375,0.0,731.2302856445312,1895.4371337890625,0.0,2022.56396484375,0.7095914483070374,1.0,0.0,3.0,1.0,0.0
12393240,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6029968261719,0.8443379402160645,0.3003709018230438,0.2716258764266968,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6028137207031,0.9066196084022522,0.3724173605442047,0.353572130203247,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6029968261719,0.8403489589691162,0.2956371009349823,0.2081276774406433,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6029663085937,0.8542784452438354,0.3114658892154693,0.2966375350952148,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6032409667969,0.7845606803894043,0.2387956082820892,1.083086609840393,286.602783203125,285.3265380859375,293.8463439941406,290.4073181152344,293.8446960449219,297.1858215332031,286.6011962890625,1.0,0.4958851039409637,1.0,1.0,0.0,1.0,-2.6568922996521,2.656886577606201,5.680225513060577e-06,2.0544137954711914,0.9715908765792848,0.9715908765792848,0.0,106.72674560546876,82.0,30536.32421875,-0.0,1554.5096435546875,1.0,283.1499938964844,285.6788024902344,293.4381103515625,295.4415588378906,293.1499938964844,293.1499938964844,283.1499938964844,19682.44140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508787512779236,1.0,0.0,0.0,2.8903911113739014,2.8904056549072266,5.574507895289571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.0810546875,0.0,744.2034912109375,1895.4371337890625,0.0,2033.05859375,0.7167316675186157,1.0,0.0,3.0,1.0,0.0
12393300,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.57781982421875,0.8553423285484314,0.300657719373703,0.2717186510562897,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5775756835937,0.92092764377594,0.373259961605072,0.3541844487190246,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5778503417969,0.8508043885231018,0.2954989671707153,0.207899585366249,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5777893066406,0.8653753995895386,0.3114420771598816,0.2964368760585785,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.578125,0.7947468161582947,0.2384412735700607,1.080641508102417,286.5775146484375,285.27813720703125,293.8853759765625,290.4256896972656,293.8837280273437,297.18603515625,286.57550048828125,1.0,0.4922930896282196,1.0,1.0,0.0,1.0,-2.6542861461639404,2.654280662536621,5.669037818734068e-06,2.0523743629455566,0.9804854393005372,0.9804854393005372,0.0,102.04308319091795,82.0,30840.833984375,-0.0,1529.687744140625,1.0,283.1499938964844,285.6500244140625,293.4566345214844,295.47808837890625,293.1499938964844,293.1499938964844,283.1499938964844,20273.478515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539747953414917,1.0,0.0,0.0,2.953617811203003,2.9536328315734863,5.821057698085497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5501.462890625,0.0,792.4254760742188,1895.4371337890625,0.0,2059.936767578125,0.7291198372840881,1.0,0.0,3.0,1.0,0.0
12393360,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5587158203125,0.868524432182312,0.3009334802627563,0.271786093711853,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5585327148437,0.938145399093628,0.3741059303283691,0.3547848463058471,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5587463378906,0.8633870482444763,0.2953594624996185,0.2076601684093475,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5586853027344,0.8786658644676208,0.3114173710346222,0.2962207496166229,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589599609375,0.8067295551300049,0.2380912452936172,1.0781503915786743,286.5585021972656,285.229736328125,293.9244079589844,290.4440002441406,293.9227600097656,297.1861572265625,286.5569152832031,1.0,0.4884812533855438,1.0,1.0,0.0,1.0,-2.651547908782959,2.65154242515564,5.657294423144776e-06,2.050231456756592,0.989637017250061,0.989637017250061,0.0,97.0844497680664,70.0,31076.654296875,-0.0,1503.4893798828125,1.0,283.1499938964844,285.6284484863281,293.4742126464844,295.5107421875,293.1499938964844,293.1499938964844,283.1499938964844,20656.681640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569703459739685,1.0,0.0,0.0,3.0012032985687256,3.0012190341949463,6.010134256939637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5519.47900390625,0.0,829.6524047851562,1895.4371337890625,0.0,2086.052490234375,0.7432527542114258,1.0,0.0,3.0,1.0,0.0
12393420,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5160522460937,0.903186023235321,0.3014553487300873,0.2718749344348907,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5158996582031,0.9775483012199402,0.3758111000061035,0.3559767305850982,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5160827636719,0.8968420028686523,0.2950819134712219,0.2071656584739685,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5160217285156,0.913952887058258,0.3113704621791839,0.2957684397697449,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5162658691406,0.8352736830711365,0.2374084144830703,1.0731375217437744,286.515869140625,285.1329650878906,294.00244140625,290.4804382324219,294.0008239746094,297.18634033203125,286.5144958496094,1.0,0.4803724288940429,1.0,1.0,0.0,1.0,-2.645925521850586,2.6459200382232666,5.633219188894145e-06,2.0458314418792725,1.0,1.0,0.0,86.56858825683594,58.0,31590.12109375,-0.0,1448.3560791015625,1.0,283.1499938964844,285.5797424316406,293.50933837890625,295.5774841308594,293.1499938964844,293.1499938964844,283.1499938964844,21818.34375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627933025360107,1.0,0.0,0.0,3.111224412918091,3.111241102218628,6.45886245820293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.9208984375,0.0,921.853759765625,1895.4371337890625,0.0,2137.1171875,0.7696852684020996,1.0,0.0,3.0,1.0,0.0
12393480,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5160522460937,0.903186023235321,0.3014553487300873,0.2718749344348907,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5158996582031,0.9775483012199402,0.3758111000061035,0.3559767305850982,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5160827636719,0.8968420028686523,0.2950819134712219,0.2071656584739685,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5160217285156,0.913952887058258,0.3113704621791839,0.2957684397697449,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5162658691406,0.8352736830711365,0.2374084144830703,1.0731375217437744,286.515869140625,285.1329650878906,294.00244140625,290.4804382324219,294.0008239746094,297.18634033203125,286.5144958496094,1.0,0.4803724288940429,1.0,1.0,0.0,1.0,-2.645925521850586,2.6459200382232666,5.633219188894145e-06,2.0458314418792725,1.0,1.0,0.0,86.56858825683594,58.0,31590.12109375,-0.0,1448.3560791015625,1.0,283.1499938964844,285.5797424316406,293.50933837890625,295.5774841308594,293.1499938964844,293.1499938964844,283.1499938964844,21818.34375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627933025360107,1.0,0.0,0.0,3.111224412918091,3.111241102218628,6.45886245820293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.9208984375,0.0,921.853759765625,1895.4371337890625,0.0,2137.1171875,0.7696852684020996,1.0,0.0,3.0,1.0,0.0
12393540,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4753723144531,0.9445415139198304,0.3019202947616577,0.2720024585723877,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.47515869140625,0.9990000128746032,0.3780477344989776,0.3444741070270538,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.47540283203125,0.9362539649009703,0.2947931587696075,0.2067314833402633,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.475341796875,0.9553239941596984,0.3113080859184265,0.2953949868679046,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4757385253906,0.8663296103477478,0.2367255985736847,1.068568229675293,286.47509765625,285.0362243652344,294.0804443359375,290.5166320800781,294.07879638671875,297.1881103515625,286.4727783203125,1.0,0.4711121320724487,1.0,1.0,0.0,1.0,-2.6260602474212646,2.626054525375366,5.549559318751562e-06,2.030769824981689,1.0,1.0,0.0,77.4886474609375,61.0,31947.93359375,-0.0,1380.94287109375,1.0,283.1499938964844,285.5337829589844,293.5423583984375,295.63702392578125,293.1499938964844,293.1499938964844,283.1499938964844,23201.822265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680127024650574,1.0,0.0,0.0,3.208374261856079,3.2083919048309326,6.868523314551567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.80419921875,0.0,1010.932373046875,1895.4371337890625,0.0,2183.21142578125,0.7934358716011047,1.0,0.0,3.0,1.0,0.0
12393600,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4753723144531,0.9445415139198304,0.3019202947616577,0.2720024585723877,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.47515869140625,0.9990000128746032,0.3780477344989776,0.3444741070270538,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.47540283203125,0.9362539649009703,0.2947931587696075,0.2067314833402633,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.475341796875,0.9553239941596984,0.3113080859184265,0.2953949868679046,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4757385253906,0.8663296103477478,0.2367255985736847,1.068568229675293,286.47509765625,285.0362243652344,294.0804443359375,290.5166320800781,294.07879638671875,297.1881103515625,286.4727783203125,1.0,0.4711121320724487,1.0,1.0,0.0,1.0,-2.6260602474212646,2.626054525375366,5.549559318751562e-06,2.030769824981689,1.0,1.0,0.0,77.4886474609375,61.0,31947.93359375,-0.0,1380.94287109375,1.0,283.1499938964844,285.5337829589844,293.5423583984375,295.63702392578125,293.1499938964844,293.1499938964844,283.1499938964844,23201.822265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680127024650574,1.0,0.0,0.0,3.208374261856079,3.2083919048309326,6.868523314551567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.80419921875,0.0,1010.932373046875,1895.4371337890625,0.0,2183.21142578125,0.7934358716011047,1.0,0.0,3.0,1.0,0.0
12393660,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4289855957031,0.9623536467552184,0.3022618889808655,0.2722129225730896,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.42889404296875,0.9990000128746032,0.3832804262638092,0.3273796737194061,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42901611328125,0.9537529945373536,0.2944479882717132,0.2064058631658554,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.428955078125,0.9717634320259094,0.3111914992332458,0.2951688170433044,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4292297363281,0.8802992105484009,0.2360394150018692,1.0648707151412964,286.4288024902344,284.95001220703125,294.1583557128906,290.5525817871094,294.1567077636719,297.2040100097656,286.4273376464844,1.0,0.4651122689247131,1.0,1.0,0.0,1.0,-2.600414276123047,2.600409030914306,5.441077973955544e-06,2.010632038116455,1.0,1.0,0.0,73.5147705078125,81.0,32200.220703125,-0.0,1330.0086669921875,1.0,283.1499938964844,285.48663330078125,293.5702819824219,295.6806030273437,293.1499938964844,293.1499938964844,283.1499938964844,24505.912109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716041803359985,1.0,0.0,0.0,3.297307252883911,3.297325849533081,7.254577667481499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.27783203125,0.0,1097.3505859375,1895.4371337890625,0.0,2215.096923828125,0.8152055740356445,1.0,0.0,3.0,1.0,0.0
12393720,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4289855957031,0.9623536467552184,0.3022618889808655,0.2722129225730896,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.42889404296875,0.9990000128746032,0.3832804262638092,0.3273796737194061,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42901611328125,0.9537529945373536,0.2944479882717132,0.2064058631658554,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.428955078125,0.9717634320259094,0.3111914992332458,0.2951688170433044,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4292297363281,0.8802992105484009,0.2360394150018692,1.0648707151412964,286.4288024902344,284.95001220703125,294.1583557128906,290.5525817871094,294.1567077636719,297.2040100097656,286.4273376464844,1.0,0.4651122689247131,1.0,1.0,0.0,1.0,-2.600414276123047,2.600409030914306,5.441077973955544e-06,2.010632038116455,1.0,1.0,0.0,73.5147705078125,81.0,32200.220703125,-0.0,1330.0086669921875,1.0,283.1499938964844,285.48663330078125,293.5702819824219,295.6806030273437,293.1499938964844,293.1499938964844,283.1499938964844,24505.912109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716041803359985,1.0,0.0,0.0,3.297307252883911,3.297325849533081,7.254577667481499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.27783203125,0.0,1097.3505859375,1895.4371337890625,0.0,2215.096923828125,0.8152055740356445,1.0,0.0,3.0,1.0,0.0
12393780,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4093322753906,0.9541146159172058,0.3026489615440368,0.2725943326950073,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4093322753906,0.9990000128746032,0.388009250164032,0.3359282910823822,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4093322753906,0.9444370269775392,0.2941921651363373,0.2062486112117767,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4093322753906,0.9635088443756104,0.311162531375885,0.2951704859733581,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4093017578125,0.8719883561134338,0.2354838848114013,1.062496542930603,286.40936279296875,284.95001220703125,294.23614501953125,290.58819580078125,294.2344970703125,297.2178039550781,286.40966796875,1.0,0.4681408405303955,1.0,1.0,0.0,1.0,-2.6080658435821533,2.608060359954834,5.472118573379703e-06,2.016042947769165,1.0,1.0,0.0,75.27246856689453,101.0,32667.833984375,-0.0,1347.7083740234375,1.0,283.1499938964844,285.46044921875,293.6026916503906,295.7337646484375,293.1499938964844,293.1499938964844,283.1499938964844,25752.65625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774359941482544,1.0,0.0,0.0,3.3801424503326416,3.380162000656128,7.623656301802839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.4443359375,0.0,1182.1490478515625,1895.4371337890625,0.0,2239.652099609375,0.8355016112327576,1.0,0.0,3.0,1.0,0.0
12393840,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4093322753906,0.9541146159172058,0.3026489615440368,0.2725943326950073,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4093322753906,0.9990000128746032,0.388009250164032,0.3359282910823822,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4093322753906,0.9444370269775392,0.2941921651363373,0.2062486112117767,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4093322753906,0.9635088443756104,0.311162531375885,0.2951704859733581,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4093017578125,0.8719883561134338,0.2354838848114013,1.062496542930603,286.40936279296875,284.95001220703125,294.23614501953125,290.58819580078125,294.2344970703125,297.2178039550781,286.40966796875,1.0,0.4681408405303955,1.0,1.0,0.0,1.0,-2.6080658435821533,2.608060359954834,5.472118573379703e-06,2.016042947769165,1.0,1.0,0.0,75.27246856689453,101.0,32667.833984375,-0.0,1347.7083740234375,1.0,283.1499938964844,285.46044921875,293.6026916503906,295.7337646484375,293.1499938964844,293.1499938964844,283.1499938964844,25752.65625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774359941482544,1.0,0.0,0.0,3.3801424503326416,3.380162000656128,7.623656301802839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.4443359375,0.0,1182.1490478515625,1895.4371337890625,0.0,2239.652099609375,0.8355016112327576,1.0,0.0,3.0,1.0,0.0
12393900,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.407470703125,0.9419665932655334,0.3028811812400818,0.2728742957115173,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075012207031,0.9990000128746032,0.3890034258365631,0.3480784296989441,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4074401855469,0.931638777256012,0.2941165864467621,0.2062483429908752,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.407470703125,0.95158714056015,0.3111973106861114,0.2952750027179718,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40740966796875,0.8615203499794006,0.2352461516857147,1.0617988109588623,286.4075012207031,284.95001220703125,294.2749938964844,290.6058959960937,294.2733459472656,297.2174072265625,286.4079895019531,1.0,0.4722272157669067,1.0,1.0,0.0,1.0,-2.622277975082397,2.622272491455078,5.531662736757426e-06,2.0269033908843994,1.0,1.0,0.0,77.9816665649414,101.0,33005.53125,-0.0,1378.332763671875,1.0,283.1499938964844,285.4517517089844,293.6229248046875,295.77056884765625,293.1499938964844,293.1499938964844,283.1499938964844,26483.603515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776165246963501,1.0,0.0,0.0,3.427776575088501,3.4277968406677246,7.8400410075119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.361328125,0.0,1232.834716796875,1895.4371337890625,0.0,2255.779296875,0.8443788886070251,1.0,0.0,3.0,1.0,0.0
12393960,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.41552734375,0.9260424971580504,0.303137332201004,0.2732041180133819,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4156799316406,0.9990000128746032,0.3889049589633941,0.3642058074474334,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.41552734375,0.9155058860778807,0.2940766811370849,0.2062950432300567,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4155578613281,0.9356552958488464,0.3112647533416748,0.2954408526420593,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4153747558594,0.8487756848335266,0.2350218296051025,1.0613298416137695,286.4156799316406,284.95001220703125,294.3138122558594,290.6234741210937,294.3121643066406,297.2113342285156,286.4169616699219,1.0,0.4777125120162964,1.0,1.0,0.0,1.0,-2.641728639602661,2.6417229175567627,5.613840130536119e-06,2.0418460369110107,1.0,1.0,0.0,81.7276382446289,121.0,33330.203125,-0.0,1420.928466796875,1.0,283.1499938964844,285.4528503417969,293.6441955566406,295.8093566894531,293.1499938964844,293.1499938964844,283.1499938964844,26958.501953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778419017791748,1.0,0.0,0.0,3.458373069763184,3.458393812179565,7.980626719472639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.0791015625,0.0,1266.1434326171875,1895.4371337890625,0.0,2275.957275390625,0.8546851277351379,1.0,0.0,3.0,1.0,0.0
12394020,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4129943847656,0.8705742359161377,0.3035107851028442,0.2741556763648987,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4129333496094,0.950934648513794,0.3880875408649444,0.3683848977088928,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4129943847656,0.861522376537323,0.2939200103282928,0.2066500335931778,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4129943847656,0.8780719041824341,0.3113192617893219,0.2961207628250122,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4130554199219,0.8020690083503723,0.2344384789466858,1.0617713928222656,286.4129333496094,284.95001220703125,294.3912353515625,290.65838623046875,294.3896179199219,297.1943664550781,286.41265869140625,1.0,0.4895866513252258,1.0,1.0,0.0,1.0,-2.649713516235352,2.649707794189453,5.648731530527584e-06,2.048455715179444,1.0,1.0,0.0,97.17063903808594,141.0,33799.1953125,-0.0,1501.3663330078125,1.0,283.1499938964844,285.4374389648437,293.6852722167969,295.8856506347656,293.1499938964844,293.1499938964844,283.1499938964844,28135.544921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839874625205994,1.0,0.0,0.0,3.5330650806427,3.53308653831482,8.329071192747506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.3408203125,0.0,1349.9644775390625,1895.4371337890625,0.0,2326.014404296875,0.8730120062828064,1.0,0.0,3.0,1.0,0.0
12394080,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4129943847656,0.8705742359161377,0.3035107851028442,0.2741556763648987,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4129333496094,0.950934648513794,0.3880875408649444,0.3683848977088928,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4129943847656,0.861522376537323,0.2939200103282928,0.2066500335931778,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4129943847656,0.8780719041824341,0.3113192617893219,0.2961207628250122,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4130554199219,0.8020690083503723,0.2344384789466858,1.0617713928222656,286.4129333496094,284.95001220703125,294.3912353515625,290.65838623046875,294.3896179199219,297.1943664550781,286.41265869140625,1.0,0.4895866513252258,1.0,1.0,0.0,1.0,-2.649713516235352,2.649707794189453,5.648731530527584e-06,2.048455715179444,1.0,1.0,0.0,97.17063903808594,141.0,33799.1953125,-0.0,1501.3663330078125,1.0,283.1499938964844,285.4374389648437,293.6852722167969,295.8856506347656,293.1499938964844,293.1499938964844,283.1499938964844,28135.544921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839874625205994,1.0,0.0,0.0,3.5330650806427,3.53308653831482,8.329071192747506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.3408203125,0.0,1349.9644775390625,1895.4371337890625,0.0,2326.014404296875,0.8730120062828064,1.0,0.0,3.0,1.0,0.0
12394140,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4029235839844,0.8304805755615234,0.3036985993385315,0.2750172913074493,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4029235839844,0.9000272154808044,0.388904869556427,0.3695488572120666,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4029235839844,0.8220555782318115,0.2936707735061645,0.207001507282257,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4029235839844,0.8368561863899231,0.3112823665142059,0.2967967391014099,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4029235839844,0.7624450325965881,0.2337547540664672,1.06208074092865,286.4029235839844,284.95001220703125,294.4684753417969,290.69293212890625,294.46685791015625,297.18731689453125,286.4029235839844,1.0,0.50235515832901,1.0,1.0,0.0,1.0,-2.653752565383911,2.6537468433380127,5.665871867677197e-06,2.051532506942749,1.0,1.0,0.0,114.92959594726562,129.0,34209.36328125,-0.0,1587.249755859375,1.0,283.1499938964844,285.41876220703125,293.7171325683594,295.9442749023437,293.1499938964844,293.1499938964844,283.1499938964844,29292.291015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889241576194763,1.0,0.0,0.0,3.604961633682251,3.604984045028688,8.671507316648785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.0908203125,0.0,1434.067138671875,1895.4371337890625,0.0,2370.623046875,0.89066082239151,1.0,0.0,3.0,1.0,0.0
12394200,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4029235839844,0.8304805755615234,0.3036985993385315,0.2750172913074493,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4029235839844,0.9000272154808044,0.388904869556427,0.3695488572120666,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4029235839844,0.8220555782318115,0.2936707735061645,0.207001507282257,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4029235839844,0.8368561863899231,0.3112823665142059,0.2967967391014099,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4029235839844,0.7624450325965881,0.2337547540664672,1.06208074092865,286.4029235839844,284.95001220703125,294.4684753417969,290.69293212890625,294.46685791015625,297.18731689453125,286.4029235839844,1.0,0.50235515832901,1.0,1.0,0.0,1.0,-2.653752565383911,2.6537468433380127,5.665871867677197e-06,2.051532506942749,1.0,1.0,0.0,114.92959594726562,129.0,34209.36328125,-0.0,1587.249755859375,1.0,283.1499938964844,285.41876220703125,293.7171325683594,295.9442749023437,293.1499938964844,293.1499938964844,283.1499938964844,29292.291015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889241576194763,1.0,0.0,0.0,3.604961633682251,3.604984045028688,8.671507316648785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.0908203125,0.0,1434.067138671875,1895.4371337890625,0.0,2370.623046875,0.89066082239151,1.0,0.0,3.0,1.0,0.0
12394260,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3926086425781,0.819686233997345,0.3038174510002136,0.275360643863678,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.392578125,0.8879584670066833,0.3903120458126068,0.3710096478462219,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3926086425781,0.8108128905296326,0.2934090495109558,0.2069954425096511,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3926086425781,0.8258208632469177,0.3112238049507141,0.2969831824302673,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.39263916015625,0.751301646232605,0.2330605387687683,1.0601049661636353,286.392578125,284.95001220703125,294.5454406738281,290.7270202636719,294.5438232421875,297.18414306640625,286.3924255371094,1.0,0.5057503581047058,1.0,1.0,0.0,1.0,-2.65376877784729,2.653763055801392,5.666007382387761e-06,2.05157732963562,1.0,1.0,0.0,121.09791564941406,117.0,34577.96875,-0.0,1615.173095703125,1.0,283.1499938964844,285.39990234375,293.7472229003906,295.9978942871094,293.1499938964844,293.1499938964844,283.1499938964844,30434.751953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792995274066925,1.0,0.0,0.0,3.6745898723602295,3.6746129989624015,9.00971429018682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.3154296875,0.0,1518.7777099609375,1895.4371337890625,0.0,2407.56298828125,0.9077585339546204,1.0,0.0,3.0,1.0,0.0
12394320,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3926086425781,0.819686233997345,0.3038174510002136,0.275360643863678,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.392578125,0.8879584670066833,0.3903120458126068,0.3710096478462219,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3926086425781,0.8108128905296326,0.2934090495109558,0.2069954425096511,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3926086425781,0.8258208632469177,0.3112238049507141,0.2969831824302673,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.39263916015625,0.751301646232605,0.2330605387687683,1.0601049661636353,286.392578125,284.95001220703125,294.5454406738281,290.7270202636719,294.5438232421875,297.18414306640625,286.3924255371094,1.0,0.5057503581047058,1.0,1.0,0.0,1.0,-2.65376877784729,2.653763055801392,5.666007382387761e-06,2.05157732963562,1.0,1.0,0.0,121.09791564941406,117.0,34577.96875,-0.0,1615.173095703125,1.0,283.1499938964844,285.39990234375,293.7472229003906,295.9978942871094,293.1499938964844,293.1499938964844,283.1499938964844,30434.751953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792995274066925,1.0,0.0,0.0,3.6745898723602295,3.6746129989624015,9.00971429018682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.3154296875,0.0,1518.7777099609375,1895.4371337890625,0.0,2407.56298828125,0.9077585339546204,1.0,0.0,3.0,1.0,0.0
12394380,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3817443847656,0.8213760852813721,0.3039425909519195,0.275432288646698,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3817443847656,0.8909448385238647,0.3917738497257232,0.3723018765449524,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3817749023437,0.8122791051864624,0.2932358086109161,0.2068362236022949,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3817443847656,0.8273940682411194,0.3112161159515381,0.2969267666339874,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3818054199219,0.7522079348564148,0.2325089275836944,1.0573827028274536,286.3817443847656,284.95001220703125,294.6129150390625,290.7566223144531,294.6112976074219,297.1829833984375,286.3815002441406,1.0,0.504602313041687,1.0,1.0,0.0,1.0,-2.651878595352173,2.6518728733062744,5.657895144395297e-06,2.0500948429107666,1.0,1.0,0.0,120.09646606445312,117.0,34882.93359375,-0.0,1607.9705810546875,1.0,283.1499938964844,285.3820495605469,293.7738952636719,296.0433044433594,293.1499938964844,293.1499938964844,283.1499938964844,31472.4765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960014939308167,1.0,0.0,0.0,3.7367103099823,3.736734390258789,9.31691545247304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.6572265625,0.0,1597.1143798828125,1895.4371337890625,0.0,2434.925537109375,0.9200578331947328,1.0,0.0,3.0,1.0,0.0
12394440,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3812255859375,0.8221378326416016,0.3039629757404327,0.2754321992397308,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3811950683594,0.8919969797134399,0.3919843733310699,0.372477114200592,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3812255859375,0.8130245208740234,0.2932180166244507,0.206808790564537,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3811950683594,0.8281431198120117,0.3112199902534485,0.2969104647636413,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3812561035156,0.7528351545333862,0.2324396520853042,1.0569761991500854,286.3811950683594,284.95001220703125,294.6221008300781,290.7606201171875,294.6204833984375,297.18292236328125,286.3810119628906,1.0,0.5042335987091064,1.0,1.0,0.0,1.0,-2.651547908782959,2.65154242515564,5.6564767874078825e-06,2.049835443496704,1.0,1.0,0.0,119.6498031616211,105.0,34915.26171875,-0.0,1605.48486328125,1.0,283.1499938964844,285.3807067871094,293.7774353027344,296.0489196777344,293.1499938964844,293.1499938964844,283.1499938964844,31567.076171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963626980781555,1.0,0.0,0.0,3.742321968078613,3.742346048355103,9.344919931209006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.5458984375,0.0,1604.320556640625,1895.4371337890625,0.0,2438.218017578125,0.9243947267532348,1.0,0.0,3.0,1.0,0.0
12394500,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3733215332031,0.8264509439468384,0.3040477633476257,0.2754157185554504,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3732604980469,0.8977852463722229,0.3928770422935486,0.3732065260410309,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.37335205078125,0.8172623515129089,0.2931531071662903,0.2066868841648101,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3733215332031,0.8324283361434937,0.3112437427043915,0.2968302965164184,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3734436035156,0.7565638422966003,0.2321626991033554,1.0552366971969604,286.3732604980469,284.95001220703125,294.6603088378906,290.7772521972656,294.6587219238281,297.18280029296875,286.372802734375,1.0,0.5022792220115662,1.0,1.0,0.0,1.0,-2.650071859359741,2.650066375732422,5.650145794788841e-06,2.048677444458008,1.0,1.0,0.0,117.17391967773438,105.0,35099.90625,-0.0,1592.2177734375,1.0,283.1499938964844,285.36846923828125,293.7929992675781,296.07537841796875,293.1499938964844,293.1499938964844,283.1499938964844,32264.62890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797877311706543,1.0,0.0,0.0,3.7834439277648926,3.783468723297119,9.551418997943983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.732421875,0.0,1657.7906494140625,1895.4371337890625,0.0,2452.033935546875,0.9316840171813964,1.0,0.0,3.0,1.0,0.0
12394560,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3700561523437,0.832452118396759,0.3041398823261261,0.2753721475601196,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3700256347656,0.9057008028030396,0.3937969803810119,0.3739295899868011,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3700561523437,0.8231245279312134,0.2931083738803863,0.2065535485744476,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3700561523437,0.8384629487991333,0.3112849593162536,0.2967321276664734,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3700866699219,0.7619819641113281,0.2319082617759704,1.0534381866455078,286.3700256347656,284.95001220703125,294.6984558105469,290.79376220703125,294.69683837890625,297.1828308105469,286.3698425292969,1.0,0.4997639060020447,1.0,1.0,0.0,1.0,-2.648449182510376,2.648443460464477,5.643189524562331e-06,2.0474040508270264,1.0,1.0,0.0,113.8828353881836,93.0,35234.0390625,-0.0,1575.07958984375,1.0,283.1499938964844,285.3619689941406,293.8082580566406,296.0992431640625,293.1499938964844,293.1499938964844,283.1499938964844,32691.53125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799263596534729,1.0,0.0,0.0,3.808391571044922,3.808416604995728,9.677796697360463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.8369140625,0.0,1690.8013916015625,1895.4371337890625,0.0,2464.694091796875,0.9406257271766664,1.0,0.0,3.0,1.0,0.0
12394620,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3594665527344,0.8495181202888489,0.3043366074562073,0.2752379775047302,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.35943603515625,0.9296213388442992,0.3956969380378723,0.3753741681575775,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3594665527344,0.8395510315895081,0.2930719554424286,0.2062773406505584,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3594665527344,0.8558124303817749,0.3114142417907715,0.2965161800384521,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3594665527344,0.7778205275535583,0.2314609736204147,1.0498125553131104,286.35943603515625,284.95001220703125,294.7744140625,290.8263854980469,294.7728271484375,297.1833801269531,286.3592834472656,1.0,0.4935486316680908,1.0,1.0,0.0,1.0,-2.645075798034668,2.645070075988769,5.628739472740563e-06,2.0447559356689453,1.0,1.0,0.0,105.58267211914062,81.0,35540.48828125,-0.0,1532.9422607421875,1.0,283.1499938964844,285.3439025878906,293.8394470214844,296.1492004394531,293.1499938964844,293.1499938964844,283.04998779296875,33811.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018936514854431,1.0,0.0,0.0,3.873075246810913,3.873100996017456,1.0009332527260997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.24169921875,0.0,1778.42529296875,1895.4371337890625,0.0,2488.751220703125,0.955517828464508,1.0,0.0,3.0,1.0,0.0
12394680,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3594665527344,0.8495181202888489,0.3043366074562073,0.2752379775047302,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.35943603515625,0.9296213388442992,0.3956969380378723,0.3753741681575775,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3594665527344,0.8395510315895081,0.2930719554424286,0.2062773406505584,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3594665527344,0.8558124303817749,0.3114142417907715,0.2965161800384521,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3594665527344,0.7778205275535583,0.2314609736204147,1.0498125553131104,286.35943603515625,284.95001220703125,294.7744140625,290.8263854980469,294.7728271484375,297.1833801269531,286.3592834472656,1.0,0.4935486316680908,1.0,1.0,0.0,1.0,-2.645075798034668,2.645070075988769,5.628739472740563e-06,2.0447559356689453,1.0,1.0,0.0,105.58267211914062,81.0,35540.48828125,-0.0,1532.9422607421875,1.0,283.1499938964844,285.3439025878906,293.8394470214844,296.1492004394531,293.1499938964844,293.1499938964844,283.04998779296875,33811.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018936514854431,1.0,0.0,0.0,3.873075246810913,3.873100996017456,1.0009332527260997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.24169921875,0.0,1778.42529296875,1895.4371337890625,0.0,2488.751220703125,0.955517828464508,1.0,0.0,3.0,1.0,0.0
12394740,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.28863525390625,0.874048113822937,0.3042752146720886,0.2749085426330566,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2885437011719,0.96163010597229,0.3974240124225616,0.3766868114471435,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2886657714844,0.8630946278572083,0.2928872406482696,0.205913633108139,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.28863525390625,0.8808525800704956,0.3114056885242462,0.2961858212947845,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2887878417969,0.8004133701324463,0.2309351861476898,1.045850396156311,286.2885437011719,284.95001220703125,294.8500061035156,290.8584289550781,294.8484191894531,297.18194580078125,286.28790283203125,1.0,0.4862317740917206,1.0,1.0,0.0,1.0,-2.6406638622283936,2.640658378601074,5.60994203624432e-06,2.041327476501465,1.0,1.0,0.0,95.93634796142578,69.0,36224.28125,-0.0,1483.434814453125,1.0,283.05206298828125,285.2584533691406,293.8878173828125,296.25,293.1499938964844,293.1499938964844,282.75,34750.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091011643409729,1.0,0.0,0.0,3.9264941215515137,3.926520586013794,1.0287341183357055e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.43505859375,0.0,1853.03125,1895.4371337890625,0.0,2554.91845703125,0.9665577411651612,1.0,0.0,3.0,1.0,0.0
12394800,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.28863525390625,0.874048113822937,0.3042752146720886,0.2749085426330566,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2885437011719,0.96163010597229,0.3974240124225616,0.3766868114471435,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2886657714844,0.8630946278572083,0.2928872406482696,0.205913633108139,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.28863525390625,0.8808525800704956,0.3114056885242462,0.2961858212947845,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2887878417969,0.8004133701324463,0.2309351861476898,1.045850396156311,286.2885437011719,284.95001220703125,294.8500061035156,290.8584289550781,294.8484191894531,297.18194580078125,286.28790283203125,1.0,0.4862317740917206,1.0,1.0,0.0,1.0,-2.6406638622283936,2.640658378601074,5.60994203624432e-06,2.041327476501465,1.0,1.0,0.0,95.93634796142578,69.0,36224.28125,-0.0,1483.434814453125,1.0,283.05206298828125,285.2584533691406,293.8878173828125,296.25,293.1499938964844,293.1499938964844,282.75,34750.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091011643409729,1.0,0.0,0.0,3.9264941215515137,3.926520586013794,1.0287341183357055e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.43505859375,0.0,1853.03125,1895.4371337890625,0.0,2554.91845703125,0.9665577411651612,1.0,0.0,3.0,1.0,0.0
12394860,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0922241210937,0.9063832759857178,0.3034095168113708,0.2739891707897186,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.09197998046875,0.994286060333252,0.3984771072864532,0.3774868547916412,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0922546386719,0.8946312665939331,0.2921020686626434,0.20521280169487,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0921936035156,0.9143483638763428,0.3108364045619964,0.2954297363758087,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.09259033203125,0.8278403282165527,0.229981392621994,1.0403684377670288,286.09197998046875,284.95001220703125,294.92529296875,290.8905639648437,294.9237060546875,297.1739807128906,286.09039306640625,1.0,0.4780043959617615,1.0,1.0,0.0,1.0,-2.632188320159912,2.6321825981140137,5.574033821176272e-06,2.034798145294189,1.0,1.0,0.0,85.8853988647461,57.0,37651.38671875,-0.0,1426.8341064453125,1.0,282.7560119628906,285.03424072265625,293.95367431640625,296.4280700683594,293.1499938964844,293.1499938964844,282.45001220703125,35253.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255307674407959,1.0,0.0,0.0,3.954823255538941,3.954850196838379,1.0436322099849349e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.82373046875,0.0,1893.429931640625,1895.4371337890625,0.0,2706.882080078125,0.973297655582428,1.0,0.0,3.0,1.0,0.0
