time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12394920,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0922241210937,0.9063832759857178,0.3034095168113708,0.2739891707897186,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.09197998046875,0.994286060333252,0.3984771072864532,0.3774868547916412,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0922546386719,0.8946312665939331,0.2921020686626434,0.20521280169487,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0921936035156,0.9143483638763428,0.3108364045619964,0.2954297363758087,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.09259033203125,0.8278403282165527,0.229981392621994,1.0403684377670288,286.09197998046875,284.95001220703125,294.92529296875,290.8905639648437,294.9237060546875,297.1739807128906,286.09039306640625,1.0,0.4780043959617615,1.0,1.0,0.0,1.0,-2.632188320159912,2.6321825981140137,5.574033821176272e-06,2.034798145294189,1.0,1.0,0.0,85.8853988647461,57.0,37651.38671875,-0.0,1426.8341064453125,1.0,282.7560119628906,285.03424072265625,293.95367431640625,296.4280700683594,293.1499938964844,293.1499938964844,282.45001220703125,35253.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255307674407959,1.0,0.0,0.0,3.954823255538941,3.954850196838379,1.0436322099849349e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.82373046875,0.0,1893.429931640625,1895.4371337890625,0.0,2706.882080078125,0.973297655582428,1.0,0.0,3.0,1.0,0.0
12394980,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8734130859375,0.9326830506324768,0.3016937375068664,0.2724150121212005,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8730773925781,0.9990000128746032,0.4005180597305298,0.3565507531166076,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8734741210937,0.919317066669464,0.2906799018383026,0.2041571587324142,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8733825683594,0.9418156147003174,0.3096491694450378,0.2942199110984802,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8739929199219,0.8472681045532227,0.2285216599702835,1.0332770347595217,285.873046875,284.95001220703125,295.0004577636719,290.9233703613281,294.99884033203125,297.167724609375,285.8703308105469,1.0,0.4675082862377167,1.0,1.0,0.0,1.0,-2.594445943832397,2.594440460205078,5.416632575361291e-06,2.006265878677368,1.0,1.0,0.0,78.65322875976562,45.0,38777.80859375,-0.0,1344.79150390625,1.0,282.4559936523437,284.7933959960937,293.9822692871094,296.53985595703125,293.1499938964844,293.1499938964844,282.1499938964844,35555.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406904339790344,1.0,0.0,0.0,3.97170662879944,3.971733808517456,1.052561856340617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.06640625,0.0,1917.7830810546875,1895.4371337890625,0.0,2848.166259765625,0.977313756942749,1.0,0.0,3.0,1.0,0.0
12395040,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8734130859375,0.9326830506324768,0.3016937375068664,0.2724150121212005,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8730773925781,0.9990000128746032,0.4005180597305298,0.3565507531166076,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8734741210937,0.919317066669464,0.2906799018383026,0.2041571587324142,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8733825683594,0.9418156147003174,0.3096491694450378,0.2942199110984802,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8739929199219,0.8472681045532227,0.2285216599702835,1.0332770347595217,285.873046875,284.95001220703125,295.0004577636719,290.9233703613281,294.99884033203125,297.167724609375,285.8703308105469,1.0,0.4675082862377167,1.0,1.0,0.0,1.0,-2.594445943832397,2.594440460205078,5.416632575361291e-06,2.006265878677368,1.0,1.0,0.0,78.65322875976562,45.0,38777.80859375,-0.0,1344.79150390625,1.0,282.4559936523437,284.7933959960937,293.9822692871094,296.53985595703125,293.1499938964844,293.1499938964844,282.1499938964844,35555.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406904339790344,1.0,0.0,0.0,3.97170662879944,3.971733808517456,1.052561856340617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.06640625,0.0,1917.7830810546875,1895.4371337890625,0.0,2848.166259765625,0.977313756942749,1.0,0.0,3.0,1.0,0.0
12395100,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.70928955078125,0.9463165998458862,0.3006243109703064,0.271448016166687,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7079162597656,0.9990000128746032,0.4028508067131042,0.3420583307743072,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7095947265625,0.933142900466919,0.2898054718971252,0.203524500131607,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7090759277344,0.955497145652771,0.3088906407356262,0.2934716939926147,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7119445800781,0.8576318025588989,0.2276651859283447,1.0291911363601685,285.7075500488281,284.95001220703125,295.0379943847656,290.9400329589844,295.036376953125,297.17108154296875,285.6949462890625,1.0,0.4613426029682159,1.0,1.0,0.0,1.0,-2.5687899589538574,2.568784713745117,5.309365405992139e-06,1.9860907793045044,1.0,1.0,0.0,75.05241394042969,45.0,39757.23046875,-0.0,1296.5010986328125,1.0,282.1932678222656,284.6009826660156,294.016845703125,296.6846923828125,293.1499938964844,293.1499938964844,282.1499938964844,35657.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493000268936157,1.0,0.0,0.0,3.9773786067962646,3.977405786514282,1.0555702374404063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.890625,0.0,1926.0111083984373,1895.4371337890625,0.0,2928.715087890625,0.9786628484725952,1.0,0.0,3.0,1.0,0.0
12395160,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6374206542969,0.961168885231018,0.2994053959846496,0.2702794373035431,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6371459960937,0.9990000128746032,0.4059562981128692,0.3262163996696472,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63751220703125,0.948800802230835,0.2888121902942657,0.2027702182531356,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6373596191406,0.9701001048088074,0.308012843132019,0.2925630509853363,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6380920410156,0.8699293732643127,0.2267259061336517,1.0245492458343506,285.6369934082031,284.95001220703125,295.07550048828125,290.9568176269531,295.0738525390625,297.1781616210937,285.63348388671875,1.0,0.4546601176261902,1.0,1.0,0.0,1.0,-2.5407793521881104,2.54077410697937,5.194186542212265e-06,1.964416980743408,1.0,1.0,0.0,71.27197265625,65.0,39669.3125,-0.0,1245.167236328125,1.0,282.1557922363281,284.5412292480469,293.9984741210937,296.61553955078125,293.1499938964844,293.1499938964844,281.8500061035156,35735.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519535064697266,1.0,0.0,0.0,3.981752157211304,3.981779575347901,1.0578929732218969e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6624.2734375,0.0,1932.371826171875,1895.4371337890625,0.0,2953.571044921875,0.9797031879425048,1.0,0.0,3.0,1.0,0.0
12395220,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208374023437,0.9601529240608216,0.2968853116035461,0.2680449783802032,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.42071533203125,0.9990000128746032,0.4118522703647613,0.324505090713501,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208679199219,0.9481940269470216,0.286773145198822,0.2013590782880783,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208068847656,0.9699183106422424,0.3061884939670563,0.2908606231212616,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.421142578125,0.8690549731254578,0.2248483300209045,1.0161237716674805,285.420654296875,284.95001220703125,295.150390625,290.99090576171875,295.14874267578125,297.19403076171875,285.41949462890625,1.0,0.4523563086986542,1.0,1.0,0.0,1.0,-2.522122859954834,2.522117853164673,5.116890406497987e-06,1.949323296546936,1.0,1.0,0.0,70.3187255859375,85.0,40856.07421875,-0.0,1218.3096923828125,1.0,281.8558349609375,284.306640625,294.0213623046875,296.6988830566406,293.1499938964844,293.1499938964844,281.54998779296875,35842.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606475591659546,1.0,0.0,0.0,3.987723827362061,3.987751245498657,1.0610684739731369e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.95556640625,0.0,1941.0791015625,1895.4371337890625,0.0,3035.078125,0.9811234474182128,1.0,0.0,3.0,1.0,0.0
12395280,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208374023437,0.9601529240608216,0.2968853116035461,0.2680449783802032,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.42071533203125,0.9990000128746032,0.4118522703647613,0.324505090713501,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208679199219,0.9481940269470216,0.286773145198822,0.2013590782880783,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208068847656,0.9699183106422424,0.3061884939670563,0.2908606231212616,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.421142578125,0.8690549731254578,0.2248483300209045,1.0161237716674805,285.420654296875,284.95001220703125,295.150390625,290.99090576171875,295.14874267578125,297.19403076171875,285.41949462890625,1.0,0.4523563086986542,1.0,1.0,0.0,1.0,-2.522122859954834,2.522117853164673,5.116890406497987e-06,1.949323296546936,1.0,1.0,0.0,70.3187255859375,85.0,40856.07421875,-0.0,1218.3096923828125,1.0,281.8558349609375,284.306640625,294.0213623046875,296.6988830566406,293.1499938964844,293.1499938964844,281.54998779296875,35842.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606475591659546,1.0,0.0,0.0,3.987723827362061,3.987751245498657,1.0610684739731369e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.95556640625,0.0,1941.0791015625,1895.4371337890625,0.0,3035.078125,0.9811234474182128,1.0,0.0,3.0,1.0,0.0
12395340,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2356872558594,0.9338926672935486,0.2943205535411834,0.2659057378768921,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23565673828125,0.9990000128746032,0.4131923019886017,0.3468706011772156,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2356872558594,0.9218652844429016,0.2847076058387756,0.2000397741794586,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2356872558594,0.9455654621124268,0.3043059110641479,0.2892561554908752,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357482910156,0.8480925559997559,0.2229067236185073,1.008280634880066,285.23565673828125,284.95001220703125,295.22515869140625,291.0256042480469,295.2235107421875,297.18505859375,285.2357788085937,1.0,0.4575685858726501,1.0,1.0,0.0,1.0,-2.5334665775299072,2.533461570739746,5.162535671843216e-06,1.957849740982056,1.0,1.0,0.0,74.70213317871094,105.0,42374.46484375,-0.0,1251.04541015625,1.0,281.5558166503906,284.0942077636719,294.0600891113281,296.82049560546875,293.1499938964844,293.1499938964844,281.25,35906.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870220422744751,1.0,0.0,0.0,3.991271495819092,3.991298913955689,1.0629573807818815e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.93115234375,0.0,1946.264404296875,1895.4371337890625,0.0,3124.878173828125,0.981967270374298,1.0,0.0,3.0,1.0,0.0
12395400,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2356872558594,0.9338926672935486,0.2943205535411834,0.2659057378768921,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23565673828125,0.9990000128746032,0.4131923019886017,0.3468706011772156,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2356872558594,0.9218652844429016,0.2847076058387756,0.2000397741794586,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2356872558594,0.9455654621124268,0.3043059110641479,0.2892561554908752,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357482910156,0.8480925559997559,0.2229067236185073,1.008280634880066,285.23565673828125,284.95001220703125,295.22515869140625,291.0256042480469,295.2235107421875,297.18505859375,285.2357788085937,1.0,0.4575685858726501,1.0,1.0,0.0,1.0,-2.5334665775299072,2.533461570739746,5.162535671843216e-06,1.957849740982056,1.0,1.0,0.0,74.70213317871094,105.0,42374.46484375,-0.0,1251.04541015625,1.0,281.5558166503906,284.0942077636719,294.0600891113281,296.82049560546875,293.1499938964844,293.1499938964844,281.25,35906.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870220422744751,1.0,0.0,0.0,3.991271495819092,3.991298913955689,1.0629573807818815e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.93115234375,0.0,1946.264404296875,1895.4371337890625,0.0,3124.878173828125,0.981967270374298,1.0,0.0,3.0,1.0,0.0
12395460,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.8957120776176453,0.2917555570602417,0.2638894915580749,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.9990000128746032,0.4089657962322235,0.3852224051952362,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.8859952092170715,0.2826495766639709,0.1988228410482406,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.9066050052642822,0.3023962080478668,0.2877560555934906,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.8186909556388855,0.2208422720432281,1.0005947351455688,285.0718688964844,284.95001220703125,295.2997741699219,291.0608215332031,295.29815673828125,297.1458740234375,285.07293701171875,1.0,0.4683350622653961,1.0,1.0,0.0,1.0,-2.564610242843628,2.564604997634888,5.2900222726748325e-06,1.9818171262741089,1.0,1.0,0.0,83.25556945800781,123.0,44132.0703125,-0.0,1327.13818359375,1.0,281.2557983398437,283.897216796875,294.1049499511719,296.9673156738281,293.1499938964844,293.1499938964844,280.95001220703125,35944.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818392157554626,1.0,0.0,0.0,3.993378639221192,3.993406057357788,1.0640799246175447e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.0673828125,0.0,1949.348388671875,1895.4371337890625,0.0,3233.814453125,0.9824683666229248,1.0,0.0,3.0,1.0,0.0
12395520,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.8957120776176453,0.2917555570602417,0.2638894915580749,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.9990000128746032,0.4089657962322235,0.3852224051952362,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.8859952092170715,0.2826495766639709,0.1988228410482406,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.9066050052642822,0.3023962080478668,0.2877560555934906,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.8186909556388855,0.2208422720432281,1.0005947351455688,285.0718688964844,284.95001220703125,295.2997741699219,291.0608215332031,295.29815673828125,297.1458740234375,285.07293701171875,1.0,0.4683350622653961,1.0,1.0,0.0,1.0,-2.564610242843628,2.564604997634888,5.2900222726748325e-06,1.9818171262741089,1.0,1.0,0.0,83.25556945800781,123.0,44132.0703125,-0.0,1327.13818359375,1.0,281.2557983398437,283.897216796875,294.1049499511719,296.9673156738281,293.1499938964844,293.1499938964844,280.95001220703125,35944.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818392157554626,1.0,0.0,0.0,3.993378639221192,3.993406057357788,1.0640799246175447e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.0673828125,0.0,1949.348388671875,1895.4371337890625,0.0,3233.814453125,0.9824683666229248,1.0,0.0,3.0,1.0,0.0
12395580,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8408804535865784,0.2890062630176544,0.262196272611618,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9440855383872986,0.4037243723869324,0.3843580782413482,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8329577445983887,0.2804321646690368,0.1978612840175628,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8509316444396973,0.3003133535385132,0.2865808308124542,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.7678657174110413,0.2185261994600296,0.994006335735321,284.87896728515625,284.95001220703125,295.37127685546875,291.0950927734375,295.3696594238281,297.1022644042969,284.8769836425781,1.0,0.4786833524703979,1.0,1.0,0.0,1.0,-2.5511066913604736,2.5511014461517334,5.235682692728005e-06,1.971994519233704,0.9984721541404724,0.9984721541404724,0.0,100.41879272460938,123.0,45386.84375,0.0,1384.65576171875,1.0,280.9568786621094,283.6761779785156,294.1441345214844,297.101318359375,293.1499938964844,293.1499938964844,280.95001220703125,36008.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940743803977966,1.0,0.0,0.0,3.993528366088867,3.993556022644043,1.0641597327776251e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.0546875,0.0,1950.0728759765625,1895.4371337890625,0.0,3348.2890625,0.982533633708954,1.0,0.0,3.0,1.0,0.0
12395640,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8390588164329529,0.2888926267623901,0.2621173858642578,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9416028261184692,0.4035866558551788,0.384219616651535,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8311936855316162,0.280340164899826,0.1978161334991455,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8490758538246155,0.300226479768753,0.2865251302719116,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7660990953445435,0.2184282541275024,0.9936985373497008,284.8774719238281,284.95001220703125,295.374267578125,291.0965270996094,295.3726501464844,297.1010131835937,284.8757629394531,1.0,0.4791065156459808,1.0,1.0,0.0,1.0,-2.55035400390625,2.550348997116089,5.23258677276317e-06,1.9714089632034304,0.998413622379303,0.998413622379303,0.0,101.15213775634766,111.0,45387.609375,0.0,1386.874267578125,1.0,280.95587158203125,283.6748352050781,294.1427001953125,297.0975341796875,293.1499938964844,293.1499938964844,280.6499938964844,36011.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941681385040283,1.0,0.0,0.0,3.993475437164306,3.9935028553009033,1.0641314247550326e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.115234375,0.0,1950.02197265625,1895.4371337890625,0.0,3349.164794921875,0.982523798942566,1.0,0.0,3.0,1.0,0.0
12395700,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.72467041015625,0.8271469473838806,0.2873493432998657,0.2609822750091553,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225036621094,0.9252001643180848,0.4020649790763855,0.3827261626720428,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.72491455078125,0.8196361064910889,0.2790977358818054,0.19713194668293,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243957519531,0.8371705412864685,0.299052894115448,0.2856631577014923,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7272644042969,0.7545366287231445,0.217140793800354,0.9890360832214355,284.7228698730469,284.95001220703125,295.4114685058594,291.11456298828125,295.4098205566406,297.0873107910156,284.7114562988281,1.0,0.4804438650608063,1.0,1.0,0.0,1.0,-2.5397396087646484,2.539734363555908,5.189173862163443e-06,1.9632270336151123,0.9954140186309814,0.9954140186309814,0.0,105.81697845458984,111.0,46449.05859375,0.0,1393.4320068359375,1.0,280.69287109375,283.4911499023437,294.1806030273437,297.25421142578125,293.1499938964844,293.1499938964844,280.6499938964844,36089.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018173217773438,1.0,0.0,0.0,3.991679191589356,3.9917068481445312,1.0631745226419298e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6970.123046875,0.0,1948.2991943359373,1895.4371337890625,0.0,3420.518798828125,0.9821377396583556,1.0,0.0,3.0,1.0,0.0
12395760,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6673278808594,0.8208476901054382,0.2857308387756347,0.2596197128295898,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6669616699219,0.917177140712738,0.400867223739624,0.3815126419067383,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6673583984375,0.8135271668434143,0.2777939438819885,0.1962943375110626,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6672668457031,0.8311686515808105,0.2978144586086273,0.2845958471298218,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.667724609375,0.7485199570655823,0.2158100008964538,0.9835376739501952,284.6670227050781,284.95001220703125,295.4486083984375,291.1327209472656,295.4469909667969,297.0760192871094,284.6651916503906,1.0,0.4801735877990722,1.0,1.0,0.0,1.0,-2.527750253677368,2.527745246887207,5.140292614669306e-06,1.953951954841613,0.9929155111312866,0.9929155111312866,0.0,107.89663696289062,99.0,46480.51953125,0.0,1387.0157470703125,1.0,280.6557312011719,283.4438781738281,294.16900634765625,297.19512939453125,293.1499938964844,293.1499938964844,280.3500061035156,36161.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041693806648254,1.0,0.0,0.0,3.9880995750427246,3.988126993179321,1.0612684491206892e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7334.6259765625,0.0,1944.1807861328125,1895.4371337890625,0.0,3442.4169921875,0.9813907146453856,1.0,0.0,3.0,1.0,0.0
12395820,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4558410644531,0.8181012868881226,0.2825261354446411,0.2567500472068786,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4554748535156,0.9156039357185364,0.3990203440189361,0.3796359896659851,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.45587158203125,0.8112033009529114,0.2751805782318115,0.1944829225540161,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4557800292969,0.8291511535644531,0.295310765504837,0.2822540998458862,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4562683105469,0.7457499504089355,0.2131650596857071,0.9716984033584596,284.4555358886719,284.95001220703125,295.5228271484375,291.1693420410156,295.52117919921875,297.05682373046875,284.45367431640625,1.0,0.4760521650314331,1.0,1.0,0.0,1.0,-2.5028340816497803,2.502829074859619,5.039420557295671e-06,1.934656262397766,0.984586775302887,0.984586775302887,0.0,107.0056381225586,87.0,47496.33203125,0.0,1351.5738525390625,1.0,280.3558654785156,283.2134704589844,294.196533203125,297.2861633300781,293.1499938964844,293.1499938964844,280.04998779296875,36345.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122138023376464,1.0,0.0,0.0,3.976041793823242,3.976069211959839,1.0548608315730237e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.56201171875,0.0,1929.874755859375,1895.4371337890625,0.0,3517.13720703125,0.978769600391388,1.0,0.0,3.0,1.0,0.0
12395880,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4558410644531,0.8181012868881226,0.2825261354446411,0.2567500472068786,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4554748535156,0.9156039357185364,0.3990203440189361,0.3796359896659851,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.45587158203125,0.8112033009529114,0.2751805782318115,0.1944829225540161,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4557800292969,0.8291511535644531,0.295310765504837,0.2822540998458862,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4562683105469,0.7457499504089355,0.2131650596857071,0.9716984033584596,284.4555358886719,284.95001220703125,295.5228271484375,291.1693420410156,295.52117919921875,297.05682373046875,284.45367431640625,1.0,0.4760521650314331,1.0,1.0,0.0,1.0,-2.5028340816497803,2.502829074859619,5.039420557295671e-06,1.934656262397766,0.984586775302887,0.984586775302887,0.0,107.0056381225586,87.0,47496.33203125,0.0,1351.5738525390625,1.0,280.3558654785156,283.2134704589844,294.196533203125,297.2861633300781,293.1499938964844,293.1499938964844,280.04998779296875,36345.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122138023376464,1.0,0.0,0.0,3.976041793823242,3.976069211959839,1.0548608315730237e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.56201171875,0.0,1929.874755859375,1895.4371337890625,0.0,3517.13720703125,0.978769600391388,1.0,0.0,3.0,1.0,0.0
12395940,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2449951171875,0.8239293694496155,0.2793419063091278,0.253737211227417,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2446594238281,0.9262861609458924,0.3974297642707824,0.3779327869415283,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2450256347656,0.8175724744796753,0.2725530564785003,0.1925299167633056,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.24493408203125,0.8357324600219727,0.2927682399749756,0.2796968817710876,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.24542236328125,0.7508693337440491,0.2105439007282257,0.9591218829154968,284.2447204589844,284.95001220703125,295.596923828125,291.20635986328125,295.5952453613281,297.0412292480469,284.242919921875,1.0,0.4687206745147705,1.0,1.0,0.0,1.0,-2.47663950920105,2.4766345024108887,4.934444405080285e-06,1.914355516433716,0.9734513163566588,0.9734513163566588,0.0,101.77528381347656,75.0,48443.65234375,0.0,1296.851806640625,1.0,280.05596923828125,282.9850158691406,294.2276306152344,297.3765563964844,293.1499938964844,293.1499938964844,279.75,36561.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91905277967453,1.0,0.0,0.0,3.9561166763305664,3.956143856048584,1.0443148994454532e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7582.20947265625,0.0,1905.7039794921875,1895.4371337890625,0.0,3580.4140625,0.9743948578834534,1.0,0.0,3.0,1.0,0.0
12396000,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2449951171875,0.8239293694496155,0.2793419063091278,0.253737211227417,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2446594238281,0.9262861609458924,0.3974297642707824,0.3779327869415283,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2450256347656,0.8175724744796753,0.2725530564785003,0.1925299167633056,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.24493408203125,0.8357324600219727,0.2927682399749756,0.2796968817710876,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.24542236328125,0.7508693337440491,0.2105439007282257,0.9591218829154968,284.2447204589844,284.95001220703125,295.596923828125,291.20635986328125,295.5952453613281,297.0412292480469,284.242919921875,1.0,0.4687206745147705,1.0,1.0,0.0,1.0,-2.47663950920105,2.4766345024108887,4.934444405080285e-06,1.914355516433716,0.9734513163566588,0.9734513163566588,0.0,101.77528381347656,75.0,48443.65234375,0.0,1296.851806640625,1.0,280.05596923828125,282.9850158691406,294.2276306152344,297.3765563964844,293.1499938964844,293.1499938964844,279.75,36561.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91905277967453,1.0,0.0,0.0,3.9561166763305664,3.956143856048584,1.0443148994454532e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7582.20947265625,0.0,1905.7039794921875,1895.4371337890625,0.0,3580.4140625,0.9743948578834534,1.0,0.0,3.0,1.0,0.0
12396060,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0365295410156,0.8362488150596619,0.2761636972427368,0.250635951757431,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.03619384765625,0.946254014968872,0.3958968818187713,0.3762159645557403,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0365295410156,0.8302709460258484,0.2699301242828369,0.1905032694339752,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0364685058594,0.8491727709770203,0.2902088165283203,0.2770189344882965,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03692626953125,0.7623282670974731,0.2079610377550125,0.946228563785553,284.0362548828125,284.95001220703125,295.6708679199219,291.24371337890625,295.6691589355469,297.0278625488281,284.0345764160156,1.0,0.4593902230262756,1.0,1.0,0.0,1.0,-2.4497082233428955,2.449703454971313,4.827669272344792e-06,1.8934687376022337,0.959553360939026,0.959553360939026,0.0,93.98523712158205,63.0,49322.8984375,0.0,1231.619384765625,1.0,279.7561340332031,282.7601623535156,294.2608642578125,297.4654541015625,293.1499938964844,293.1499938964844,279.45001220703125,36813.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250519275665284,1.0,0.0,0.0,3.926976203918457,3.927003145217896,1.0289868441759609e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7701.91748046875,0.0,1870.2542724609373,1895.4371337890625,0.0,3635.70556640625,0.9679698348045348,1.0,0.0,3.0,1.0,0.0
12396120,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0365295410156,0.8362488150596619,0.2761636972427368,0.250635951757431,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.03619384765625,0.946254014968872,0.3958968818187713,0.3762159645557403,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0365295410156,0.8302709460258484,0.2699301242828369,0.1905032694339752,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0364685058594,0.8491727709770203,0.2902088165283203,0.2770189344882965,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03692626953125,0.7623282670974731,0.2079610377550125,0.946228563785553,284.0362548828125,284.95001220703125,295.6708679199219,291.24371337890625,295.6691589355469,297.0278625488281,284.0345764160156,1.0,0.4593902230262756,1.0,1.0,0.0,1.0,-2.4497082233428955,2.449703454971313,4.827669272344792e-06,1.8934687376022337,0.959553360939026,0.959553360939026,0.0,93.98523712158205,63.0,49322.8984375,0.0,1231.619384765625,1.0,279.7561340332031,282.7601623535156,294.2608642578125,297.4654541015625,293.1499938964844,293.1499938964844,279.45001220703125,36813.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250519275665284,1.0,0.0,0.0,3.926976203918457,3.927003145217896,1.0289868441759609e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7701.91748046875,0.0,1870.2542724609373,1895.4371337890625,0.0,3635.70556640625,0.9679698348045348,1.0,0.0,3.0,1.0,0.0
12396180,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8320617675781,0.8556172251701355,0.2729944586753845,0.2474844753742218,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8317565917969,0.9728664755821228,0.394363671541214,0.3744477927684784,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.83209228515625,0.8497457504272461,0.2673230469226837,0.1884416043758392,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8320007324219,0.8702229261398315,0.2876466512680053,0.2742754518985748,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8324279785156,0.780650794506073,0.205422431230545,0.9332438111305236,283.8318176269531,284.95001220703125,295.7446594238281,291.2814025878906,295.74298095703125,297.0162658691406,283.8303527832031,1.0,0.4487744867801666,1.0,1.0,0.0,1.0,-2.422425031661988,2.4224202632904053,4.720693596027559e-06,1.872291922569275,0.942959487438202,0.942959487438202,0.0,84.68563842773438,51.0,50132.453125,0.0,1161.079345703125,1.0,279.4563293457031,282.54071044921875,294.2951965332031,297.5516662597656,293.1499938964844,293.1499938964844,279.1499938964844,37110.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930349051952362,1.0,0.0,0.0,3.8869879245758057,3.887014389038086,1.008137246572005e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.60498046875,0.0,1822.005615234375,1895.4371337890625,0.0,3684.340087890625,0.9591397643089294,1.0,0.0,3.0,1.0,0.0
12396240,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8320617675781,0.8556172251701355,0.2729944586753845,0.2474844753742218,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8317565917969,0.9728664755821228,0.394363671541214,0.3744477927684784,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.83209228515625,0.8497457504272461,0.2673230469226837,0.1884416043758392,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8320007324219,0.8702229261398315,0.2876466512680053,0.2742754518985748,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8324279785156,0.780650794506073,0.205422431230545,0.9332438111305236,283.8318176269531,284.95001220703125,295.7446594238281,291.2814025878906,295.74298095703125,297.0162658691406,283.8303527832031,1.0,0.4487744867801666,1.0,1.0,0.0,1.0,-2.422425031661988,2.4224202632904053,4.720693596027559e-06,1.872291922569275,0.942959487438202,0.942959487438202,0.0,84.68563842773438,51.0,50132.453125,0.0,1161.079345703125,1.0,279.4563293457031,282.54071044921875,294.2951965332031,297.5516662597656,293.1499938964844,293.1499938964844,279.1499938964844,37110.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930349051952362,1.0,0.0,0.0,3.8869879245758057,3.887014389038086,1.008137246572005e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.60498046875,0.0,1822.005615234375,1895.4371337890625,0.0,3684.340087890625,0.9591397643089294,1.0,0.0,3.0,1.0,0.0
12396300,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.68585205078125,0.8690008521080017,0.2714375257492065,0.2459383159875869,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6833801269531,0.987627387046814,0.3936147391796112,0.3735843896865845,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6860046386719,0.8631193041801453,0.2660476267337799,0.1874282509088516,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6854248046875,0.8845667839050293,0.2863859534263611,0.2729186117649078,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6886291503906,0.7931291460990906,0.2041849642992019,0.9268540143966676,283.68389892578125,284.95001220703125,295.7815246582031,291.3003234863281,295.7798156738281,297.0113525390625,283.67218017578125,1.0,0.4431336224079132,1.0,1.0,0.0,1.0,-2.409005880355835,2.409001111984253,4.668513611250091e-06,1.861865878105164,0.9331047534942628,0.9331047534942628,0.0,79.63665008544922,51.0,50977.87109375,0.0,1124.981689453125,1.0,279.195556640625,282.3668518066406,294.3351745605469,297.6987609863281,293.1499938964844,293.1499938964844,279.1499938964844,37287.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349220395088196,1.0,0.0,0.0,3.8625295162200928,3.862555980682373,9.954900406228262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.28466796875,0.0,1792.9171142578125,1895.4371337890625,0.0,3726.1728515625,0.953713059425354,1.0,0.0,3.0,1.0,0.0
12396360,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6334533691406,0.8834636211395264,0.2698319256305694,0.2443255931138992,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6331787109375,0.9990000128746032,0.3928460478782654,0.3710887134075165,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6334533691406,0.8776572346687317,0.2647504806518554,0.186385691165924,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6333923339844,0.8999291658401489,0.2850921154022217,0.2715193331241607,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6337890625,0.8063711524009705,0.2029303014278412,0.9203818440437316,283.6332397460937,284.95001220703125,295.8183288574219,291.3193359375,295.8166198730469,297.0062255859375,283.6317138671875,1.0,0.4372067451477051,1.0,1.0,0.0,1.0,-2.392862796783448,2.3928582668304443,4.606753464031499e-06,1.849654197692871,0.9237631559371948,0.9237631559371948,0.0,74.82410430908203,39.0,50845.83984375,0.0,1087.4306640625,1.0,279.15655517578125,282.32818603515625,294.3301086425781,297.6341857910156,293.1499938964844,293.1499938964844,278.8500061035156,37459.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349901080131532,1.0,0.0,0.0,3.834162473678589,3.83418869972229,9.809216408029895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.93994140625,0.0,1759.34521484375,1895.4371337890625,0.0,3726.79443359375,0.94747793674469,1.0,0.0,3.0,1.0,0.0
12396420,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.40875244140625,0.904969036579132,0.2665474116802215,0.2412092685699463,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4083251953125,0.9990000128746032,0.3944454491138458,0.3417680263519287,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4087829589844,0.8995959758758545,0.2621020376682281,0.1844019144773483,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4086608886719,0.9245012402534484,0.2824175655841827,0.2688207030296325,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4093933105469,0.824489951133728,0.2003749310970306,0.9079992175102234,283.4083557128906,284.95001220703125,295.8918762207031,291.3575134277344,295.8901062011719,297.006591796875,283.4053039550781,1.0,0.4233367443084717,1.0,1.0,0.0,1.0,-2.3346428871154785,2.334638357162476,4.384321982797701e-06,1.803810715675354,0.9014338254928588,0.9014338254928588,0.0,67.35030364990234,27.0,51022.9140625,0.0,993.9296875,1.0,278.8570556640625,282.0986633300781,294.3605651855469,297.6890869140625,293.1499938964844,293.1499938964844,278.54998779296875,37900.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938201367855072,1.0,0.0,0.0,3.765321969985962,3.765347480773926,9.460139267503108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.271484375,0.0,1679.96142578125,1895.4371337890625,0.0,3756.07763671875,0.932313084602356,1.0,0.0,3.0,1.0,0.0
12396480,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.40875244140625,0.904969036579132,0.2665474116802215,0.2412092685699463,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4083251953125,0.9990000128746032,0.3944454491138458,0.3417680263519287,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4087829589844,0.8995959758758545,0.2621020376682281,0.1844019144773483,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4086608886719,0.9245012402534484,0.2824175655841827,0.2688207030296325,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4093933105469,0.824489951133728,0.2003749310970306,0.9079992175102234,283.4083557128906,284.95001220703125,295.8918762207031,291.3575134277344,295.8901062011719,297.006591796875,283.4053039550781,1.0,0.4233367443084717,1.0,1.0,0.0,1.0,-2.3346428871154785,2.334638357162476,4.384321982797701e-06,1.803810715675354,0.9014338254928588,0.9014338254928588,0.0,67.35030364990234,27.0,51022.9140625,0.0,993.9296875,1.0,278.8570556640625,282.0986633300781,294.3605651855469,297.6890869140625,293.1499938964844,293.1499938964844,278.54998779296875,37900.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938201367855072,1.0,0.0,0.0,3.765321969985962,3.765347480773926,9.460139267503108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.271484375,0.0,1679.96142578125,1895.4371337890625,0.0,3756.07763671875,0.932313084602356,1.0,0.0,3.0,1.0,0.0
12396540,296.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1801452636719,0.9380539059638976,0.2632977962493896,0.2380590736865997,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.1797790527344,0.9990000128746032,0.4007047116756439,0.3069908320903778,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.1802062988281,0.932553768157959,0.2594212293624878,0.1823625117540359,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.1800537109375,0.9588415026664734,0.2796373069286346,0.2659896910190582,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1808776855469,0.8490242958068848,0.1978209167718887,0.8954155445098877,283.1797180175781,284.95001220703125,295.9652709960937,291.3958435058594,295.9634704589844,297.0276794433594,283.1763916015625,1.0,0.4075466990470886,1.0,1.0,0.0,1.0,-2.2674005031585693,2.267396211624145,4.13695261158864e-06,1.7522051334381104,0.8760200142860413,0.8760200142860413,0.0,59.301902770996094,45.0,50936.671875,0.0,894.365234375,1.0,278.5576171875,281.8721618652344,294.3871154785156,297.7169189453125,293.1499938964844,293.1499938964844,278.8500061035156,38447.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388432502746582,1.0,0.0,0.0,3.676059484481812,3.676084280014038,9.01692260413256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.94482421875,0.0,1580.7987060546875,1895.4371337890625,0.0,3761.92138671875,0.9127288460731506,1.0,0.0,3.0,1.0,0.0
12396600,296.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1801452636719,0.9380539059638976,0.2632977962493896,0.2380590736865997,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.1797790527344,0.9990000128746032,0.4007047116756439,0.3069908320903778,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.1802062988281,0.932553768157959,0.2594212293624878,0.1823625117540359,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.1800537109375,0.9588415026664734,0.2796373069286346,0.2659896910190582,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1808776855469,0.8490242958068848,0.1978209167718887,0.8954155445098877,283.1797180175781,284.95001220703125,295.9652709960937,291.3958435058594,295.9634704589844,297.0276794433594,283.1763916015625,1.0,0.4075466990470886,1.0,1.0,0.0,1.0,-2.2674005031585693,2.267396211624145,4.13695261158864e-06,1.7522051334381104,0.8760200142860413,0.8760200142860413,0.0,59.301902770996094,45.0,50936.671875,0.0,894.365234375,1.0,278.5576171875,281.8721618652344,294.3871154785156,297.7169189453125,293.1499938964844,293.1499938964844,278.8500061035156,38447.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388432502746582,1.0,0.0,0.0,3.676059484481812,3.676084280014038,9.01692260413256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.94482421875,0.0,1580.7987060546875,1895.4371337890625,0.0,3761.92138671875,0.9127288460731506,1.0,0.0,3.0,1.0,0.0
12396660,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3944091796875,0.9480879306793212,0.2617056965827942,0.2360655814409256,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3949279785156,0.9990000128746032,0.4094932377338409,0.2959847152233124,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.39434814453125,0.9430820941925048,0.258048802614212,0.1810357421636581,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.39459228515625,0.9683527946472168,0.2780185639858246,0.2639915347099304,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.39324951171875,0.856357991695404,0.196271076798439,0.8865292072296143,283.3951110839844,284.95001220703125,296.0385437011719,291.434326171875,296.0367126464844,297.07293701171875,283.4006042480469,1.0,0.4021108448505401,1.0,1.0,0.0,1.0,-2.237068653106689,2.2370645999908447,4.026197530038189e-06,1.7279627323150637,0.8568294048309326,0.8568294048309326,0.0,56.603275299072266,63.0,49298.94921875,0.0,854.6511840820312,1.0,278.84197998046875,282.1258239746094,294.3546447753906,297.4916687011719,293.1499938964844,293.1499938964844,279.1499938964844,38543.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918659508228302,1.0,0.0,0.0,3.579761743545532,3.579785346984864,8.550696861675533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.61865234375,0.0,1475.0848388671875,1895.4371337890625,0.0,3576.7822265625,0.8914305567741394,1.0,0.0,3.0,1.0,0.0
12396720,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3944091796875,0.9480879306793212,0.2617056965827942,0.2360655814409256,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3949279785156,0.9990000128746032,0.4094932377338409,0.2959847152233124,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.39434814453125,0.9430820941925048,0.258048802614212,0.1810357421636581,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.39459228515625,0.9683527946472168,0.2780185639858246,0.2639915347099304,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.39324951171875,0.856357991695404,0.196271076798439,0.8865292072296143,283.3951110839844,284.95001220703125,296.0385437011719,291.434326171875,296.0367126464844,297.07293701171875,283.4006042480469,1.0,0.4021108448505401,1.0,1.0,0.0,1.0,-2.237068653106689,2.2370645999908447,4.026197530038189e-06,1.7279627323150637,0.8568294048309326,0.8568294048309326,0.0,56.603275299072266,63.0,49298.94921875,0.0,854.6511840820312,1.0,278.84197998046875,282.1258239746094,294.3546447753906,297.4916687011719,293.1499938964844,293.1499938964844,279.1499938964844,38543.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918659508228302,1.0,0.0,0.0,3.579761743545532,3.579785346984864,8.550696861675533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.61865234375,0.0,1475.0848388671875,1895.4371337890625,0.0,3576.7822265625,0.8914305567741394,1.0,0.0,3.0,1.0,0.0
