time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12396780,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6849365234375,0.9375419020652772,0.2615684270858764,0.2357365489006042,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6858215332031,0.9990000128746032,0.4161487519741058,0.3044274449348449,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.68487548828125,0.9325841665267944,0.2580146193504333,0.1808549910783767,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6852111816406,0.9585429430007936,0.2777876257896423,0.2635353803634643,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.68328857421875,0.8478006720542908,0.1959038376808166,0.8839576244354248,283.6859741210937,284.95001220703125,296.1116638183594,291.4729309082031,296.10986328125,297.1171875,283.69403076171875,1.0,0.4046389758586883,1.0,1.0,0.0,1.0,-2.242936134338379,2.242932081222534,4.04663524022908e-06,1.7321513891220093,0.8421250581741333,0.8421250581741333,0.0,58.11676406860352,81.0,48234.59375,0.0,866.05712890625,1.0,279.1407470703125,282.43426513671875,294.3992614746094,297.4405212402344,293.1499938964844,293.1499938964844,279.45001220703125,38368.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900866687297821,1.0,0.0,0.0,3.4894163608551025,3.4894392490386963,8.124541750476055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.15576171875,0.0,1378.6846923828125,1895.4371337890625,0.0,3411.661865234375,0.8713080883026123,1.0,0.0,3.0,1.0,0.0
12396840,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6849365234375,0.9375419020652772,0.2615684270858764,0.2357365489006042,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6858215332031,0.9990000128746032,0.4161487519741058,0.3044274449348449,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.68487548828125,0.9325841665267944,0.2580146193504333,0.1808549910783767,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6852111816406,0.9585429430007936,0.2777876257896423,0.2635353803634643,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.68328857421875,0.8478006720542908,0.1959038376808166,0.8839576244354248,283.6859741210937,284.95001220703125,296.1116638183594,291.4729309082031,296.10986328125,297.1171875,283.69403076171875,1.0,0.4046389758586883,1.0,1.0,0.0,1.0,-2.242936134338379,2.242932081222534,4.04663524022908e-06,1.7321513891220093,0.8421250581741333,0.8421250581741333,0.0,58.11676406860352,81.0,48234.59375,0.0,866.05712890625,1.0,279.1407470703125,282.43426513671875,294.3992614746094,297.4405212402344,293.1499938964844,293.1499938964844,279.45001220703125,38368.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900866687297821,1.0,0.0,0.0,3.4894163608551025,3.4894392490386963,8.124541750476055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.15576171875,0.0,1378.6846923828125,1895.4371337890625,0.0,3411.661865234375,0.8713080883026123,1.0,0.0,3.0,1.0,0.0
12396900,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8801574707031,0.925756335258484,0.2617539465427398,0.2358808666467666,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8828125,0.9990000128746032,0.4181590974330902,0.314700037240982,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8799743652344,0.920940637588501,0.2582786977291107,0.1810179352760315,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8808898925781,0.9472761154174804,0.278009682893753,0.263699471950531,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.87579345703125,0.8390176296234131,0.1959995478391647,0.8842839598655701,283.8829345703125,284.95001220703125,296.148193359375,291.4922180175781,296.1463928222656,297.1324768066406,283.903076171875,1.0,0.4083762764930725,1.0,1.0,0.0,1.0,-2.2562239170074463,2.2562198638916016,4.0943104977486655e-06,1.7423232793807983,0.8369037508964539,0.8369037508964539,0.0,60.203914642333984,81.0,47455.8046875,0.0,886.929443359375,1.0,279.3936767578125,282.6537780761719,294.4085693359375,297.3443603515625,293.1499938964844,293.1499938964844,279.45001220703125,38196.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920029401779175,1.0,0.0,0.0,3.4484267234802246,3.44844937324524,7.934787618069095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7007.1875,0.0,1335.787109375,1895.4371337890625,0.0,3328.933837890625,0.8621740937232971,1.0,0.0,3.0,1.0,0.0
12396960,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0060729980469,0.9115115404129028,0.2621098458766937,0.2362421751022339,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0074462890625,0.9990000128746032,0.4192583560943603,0.328171819448471,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0060119628906,0.9071298837661744,0.2587234079837799,0.1813507974147796,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.00640869140625,0.9328100085258484,0.2784514427185058,0.2641262114048004,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.004150390625,0.8284987211227417,0.1962611377239227,0.8855956196784973,284.0073547363281,284.95001220703125,296.1846618652344,291.51153564453125,296.182861328125,297.1430358886719,284.0167236328125,1.0,0.4135097861289978,1.0,1.0,0.0,1.0,-2.275319576263428,2.275315284729004,4.163476660323795e-06,1.7570174932479858,0.8319194316864014,0.8319194316864014,0.0,63.08279800415039,99.0,47588.0,0.0,916.8619995117188,1.0,279.4398498535156,282.7611694335937,294.4619140625,297.4522705078125,293.1499938964844,293.1499938964844,279.75,37999.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888511598110199,1.0,0.0,0.0,3.4123799800872803,3.4124021530151367,7.769768330945226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.80517578125,0.0,1298.5130615234375,1895.4371337890625,0.0,3296.285400390625,0.8540236353874207,1.0,0.0,3.0,1.0,0.0
12397020,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3407592773437,0.881068766117096,0.2630325257778168,0.2372369468212127,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.34259033203125,0.9990000128746032,0.4186148643493652,0.363392561674118,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3406677246094,0.877438485622406,0.2599242031574249,0.1822903156280517,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3410949707031,0.8995819091796875,0.2797300219535827,0.2654502093791961,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3387451171875,0.8030208945274353,0.1970494836568832,0.8899099826812744,284.3421630859375,284.95001220703125,296.2575378417969,291.5502014160156,296.2557678222656,297.14703369140625,284.3518981933594,1.0,0.4272147119045257,1.0,1.0,0.0,1.0,-2.3267109394073486,2.326706647872925,4.352886662672972e-06,1.7966864109039309,0.8262760639190674,0.8262760639190674,0.0,71.14314270019531,102.0,47231.16796875,0.0,1001.0123901367188,1.0,279.7391357421875,283.09234619140625,294.5217590332031,297.48590087890625,293.1499938964844,293.1499938964844,280.04998779296875,37493.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805716633796692,1.0,0.0,0.0,3.35420560836792,3.354227066040039,7.50710796637577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.28662109375,0.0,1238.582275390625,1895.4371337890625,0.0,3221.9375,0.8408035039901733,1.0,0.0,3.0,1.0,0.0
12397080,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3407592773437,0.881068766117096,0.2630325257778168,0.2372369468212127,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.34259033203125,0.9990000128746032,0.4186148643493652,0.363392561674118,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3406677246094,0.877438485622406,0.2599242031574249,0.1822903156280517,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3410949707031,0.8995819091796875,0.2797300219535827,0.2654502093791961,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3387451171875,0.8030208945274353,0.1970494836568832,0.8899099826812744,284.3421630859375,284.95001220703125,296.2575378417969,291.5502014160156,296.2557678222656,297.14703369140625,284.3518981933594,1.0,0.4272147119045257,1.0,1.0,0.0,1.0,-2.3267109394073486,2.326706647872925,4.352886662672972e-06,1.7966864109039309,0.8262760639190674,0.8262760639190674,0.0,71.14314270019531,102.0,47231.16796875,0.0,1001.0123901367188,1.0,279.7391357421875,283.09234619140625,294.5217590332031,297.48590087890625,293.1499938964844,293.1499938964844,280.04998779296875,37493.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805716633796692,1.0,0.0,0.0,3.35420560836792,3.354227066040039,7.50710796637577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.28662109375,0.0,1238.582275390625,1895.4371337890625,0.0,3221.9375,0.8408035039901733,1.0,0.0,3.0,1.0,0.0
12397140,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6577453613281,0.8602972030639648,0.2640869319438934,0.2383737415075302,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.65948486328125,0.9990000128746032,0.4157176613807678,0.3919978439807892,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6576843261719,0.857409656047821,0.261538952589035,0.183514729142189,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.65802001953125,0.8784594535827637,0.2813959717750549,0.2671677768230438,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.65606689453125,0.7840309739112854,0.1980634182691574,0.8953162431716919,284.6589660644531,284.95001220703125,296.33026123046875,291.5887756347656,296.3285217285156,297.1376953125,284.666748046875,1.0,0.4386840462684631,1.0,1.0,0.0,1.0,-2.3724701404571533,2.3724656105041504,4.5257634155859705e-06,1.8322758674621584,0.8247802257537842,0.8247802257537842,0.0,78.34909057617188,105.0,46837.48828125,0.0,1079.02294921875,1.0,280.0386047363281,283.4026794433594,294.57342529296875,297.5185546875,293.1499938964844,293.1499938964844,280.3500061035156,36931.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753661513328552,1.0,0.0,0.0,3.317578792572021,3.3175997734069824,7.344052619373542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.7822265625,0.0,1200.158935546875,1895.4371337890625,0.0,3173.140380859375,0.8322679996490479,1.0,0.0,3.0,1.0,0.0
12397200,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6577453613281,0.8602972030639648,0.2640869319438934,0.2383737415075302,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.65948486328125,0.9990000128746032,0.4157176613807678,0.3919978439807892,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6576843261719,0.857409656047821,0.261538952589035,0.183514729142189,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.65802001953125,0.8784594535827637,0.2813959717750549,0.2671677768230438,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.65606689453125,0.7840309739112854,0.1980634182691574,0.8953162431716919,284.6589660644531,284.95001220703125,296.33026123046875,291.5887756347656,296.3285217285156,297.1376953125,284.666748046875,1.0,0.4386840462684631,1.0,1.0,0.0,1.0,-2.3724701404571533,2.3724656105041504,4.5257634155859705e-06,1.8322758674621584,0.8247802257537842,0.8247802257537842,0.0,78.34909057617188,105.0,46837.48828125,0.0,1079.02294921875,1.0,280.0386047363281,283.4026794433594,294.57342529296875,297.5185546875,293.1499938964844,293.1499938964844,280.3500061035156,36931.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753661513328552,1.0,0.0,0.0,3.317578792572021,3.3175997734069824,7.344052619373542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.7822265625,0.0,1200.158935546875,1895.4371337890625,0.0,3173.140380859375,0.8322679996490479,1.0,0.0,3.0,1.0,0.0
12397260,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.8364794850349426,0.2651635110378265,0.2396493703126907,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.97613126039505,0.4148528277873993,0.3934034407138824,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.8344753384590149,0.2632930278778076,0.1849687844514846,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.8538391590118408,0.2831825017929077,0.2691675722599029,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.7616896033287048,0.199141040444374,0.9016647934913636,284.922119140625,284.95001220703125,296.40283203125,291.6272888183594,296.401123046875,297.1387634277344,284.9271240234375,1.0,0.4472733438014984,1.0,1.0,0.0,1.0,-2.387502431869507,2.387497901916504,4.583608642860781e-06,1.84412169456482,0.8264496922492981,0.8264496922492981,0.0,87.2098388671875,108.0,46089.16796875,0.0,1131.6680908203125,1.0,280.3382568359375,283.66796875,294.6121520996094,297.5226135253906,293.1499938964844,293.1499938964844,280.6499938964844,36405.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702772259712219,1.0,0.0,0.0,3.301257610321045,3.3012783527374268,7.271970616784529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.916015625,0.0,1181.4317626953125,1895.4371337890625,0.0,3125.410888671875,0.8282172679901123,1.0,0.0,3.0,1.0,0.0
12397320,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.8364794850349426,0.2651635110378265,0.2396493703126907,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.97613126039505,0.4148528277873993,0.3934034407138824,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.8344753384590149,0.2632930278778076,0.1849687844514846,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.8538391590118408,0.2831825017929077,0.2691675722599029,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.7616896033287048,0.199141040444374,0.9016647934913636,284.922119140625,284.95001220703125,296.40283203125,291.6272888183594,296.401123046875,297.1387634277344,284.9271240234375,1.0,0.4472733438014984,1.0,1.0,0.0,1.0,-2.387502431869507,2.387497901916504,4.583608642860781e-06,1.84412169456482,0.8264496922492981,0.8264496922492981,0.0,87.2098388671875,108.0,46089.16796875,0.0,1131.6680908203125,1.0,280.3382568359375,283.66796875,294.6121520996094,297.5226135253906,293.1499938964844,293.1499938964844,280.6499938964844,36405.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702772259712219,1.0,0.0,0.0,3.301257610321045,3.3012783527374268,7.271970616784529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.916015625,0.0,1181.4317626953125,1895.4371337890625,0.0,3125.410888671875,0.8282172679901123,1.0,0.0,3.0,1.0,0.0
12397380,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629333496094,0.8228829503059387,0.2663915455341339,0.240924447774887,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639709472656,0.9588869214057922,0.4168474078178406,0.3950022161006927,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.8215411305427551,0.2651353478431701,0.1864081621170044,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631164550781,0.8401209712028503,0.2850578427314758,0.2711467742919922,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.7491687536239624,0.2003273218870163,0.9079634547233582,285.1636657714844,284.95001220703125,296.47528076171875,291.6656799316406,296.4736022949219,297.1534729003906,285.1681213378906,1.0,0.4541278779506683,1.0,1.0,0.0,1.0,-2.402626276016236,2.4026215076446533,4.6415811993938405e-06,1.8557108640670776,0.8311465978622437,0.8311465978622437,0.0,93.7625961303711,96.0,45374.59375,0.0,1175.6280517578125,1.0,280.63818359375,283.9150695800781,294.64471435546875,297.5113525390625,293.1499938964844,293.1499938964844,280.95001220703125,35921.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637454509735107,1.0,0.0,0.0,3.3032143115997314,3.3032352924346924,7.280594331859902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6545.06298828125,0.0,1179.958984375,1895.4371337890625,0.0,3064.136962890625,0.8282282948493958,1.0,0.0,3.0,1.0,0.0
12397440,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629333496094,0.8228829503059387,0.2663915455341339,0.240924447774887,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639709472656,0.9588869214057922,0.4168474078178406,0.3950022161006927,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.8215411305427551,0.2651353478431701,0.1864081621170044,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631164550781,0.8401209712028503,0.2850578427314758,0.2711467742919922,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.7491687536239624,0.2003273218870163,0.9079634547233582,285.1636657714844,284.95001220703125,296.47528076171875,291.6656799316406,296.4736022949219,297.1534729003906,285.1681213378906,1.0,0.4541278779506683,1.0,1.0,0.0,1.0,-2.402626276016236,2.4026215076446533,4.6415811993938405e-06,1.8557108640670776,0.8311465978622437,0.8311465978622437,0.0,93.7625961303711,96.0,45374.59375,0.0,1175.6280517578125,1.0,280.63818359375,283.9150695800781,294.64471435546875,297.5113525390625,293.1499938964844,293.1499938964844,280.95001220703125,35921.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637454509735107,1.0,0.0,0.0,3.3032143115997314,3.3032352924346924,7.280594331859902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6545.06298828125,0.0,1179.958984375,1895.4371337890625,0.0,3064.136962890625,0.8282282948493958,1.0,0.0,3.0,1.0,0.0
12397500,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31353759765625,0.8228301405906677,0.2670763731002807,0.2415097653865814,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31689453125,0.9590638279914856,0.4183128476142883,0.396251380443573,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135070800781,0.8217635154724121,0.2660892009735107,0.187061533331871,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141784667969,0.8403027057647705,0.2860285937786102,0.2720482051372528,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103942871094,0.7492727637290955,0.2009618431329727,0.910752296447754,285.31591796875,284.95001220703125,296.5114440917969,291.684814453125,296.509765625,297.1626892089844,285.3298034667969,1.0,0.4551619291305542,1.0,1.0,0.0,1.0,-2.4100494384765625,2.41004490852356,4.670228918257635e-06,1.861428141593933,0.8350442051887512,0.8350442051887512,0.0,94.29085540771484,96.0,44619.859375,0.0,1186.3585205078125,1.0,280.888427734375,284.0858764648437,294.6409912109375,297.4140319824219,293.1499938964844,293.1499938964844,280.95001220703125,35683.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858252763748169,1.0,0.0,0.0,3.310374975204468,3.3103957176208496,7.312193588404625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.27197265625,0.0,1184.9759521484375,1895.4371337890625,0.0,3012.618896484375,0.8296428918838501,1.0,0.0,3.0,1.0,0.0
12397560,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.39239501953125,0.8266873359680176,0.2678706347942352,0.2421506345272064,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.393310546875,0.9644030928611756,0.4200149774551391,0.3977191746234894,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.39239501953125,0.8258593678474426,0.2671277523040771,0.1877328604459762,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.392578125,0.8445068001747131,0.287079781293869,0.27296844124794,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3915405273437,0.7530075311660767,0.2016680240631103,0.9135700464248656,285.3930358886719,284.95001220703125,296.547607421875,291.7038879394531,296.5459289550781,297.1732177734375,285.39678955078125,1.0,0.4552297592163086,1.0,1.0,0.0,1.0,-2.417879581451416,2.417874813079834,4.7005028136482e-06,1.867436170578003,0.838824987411499,0.838824987411499,0.0,93.17278289794922,84.0,44709.96484375,0.0,1190.8394775390625,1.0,280.93829345703125,284.1495056152344,294.6805419921875,297.5055847167969,293.1499938964844,293.1499938964844,281.25,35470.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566882014274597,1.0,0.0,0.0,3.3223023414611816,3.3223230838775635,7.364980660895526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.177734375,0.0,1194.6278076171875,1895.4371337890625,0.0,2997.948974609375,0.8320512175559998,1.0,0.0,3.0,1.0,0.0
12397620,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6109619140625,0.8426663875579834,0.2695759832859039,0.2434100955724716,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6117553710937,0.9839004278182985,0.4237430691719055,0.4008806645870209,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6109619140625,0.8422842025756836,0.2693086266517639,0.1890479177236557,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6111145019531,0.861840546131134,0.289285808801651,0.2747723460197449,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6102294921875,0.7685576677322388,0.2031874358654022,0.9190833568572998,285.61151123046875,284.95001220703125,296.6197814941406,291.7418518066406,296.6181335449219,297.1946716308594,285.6147766113281,1.0,0.4531797766685486,1.0,1.0,0.0,1.0,-2.433560609817505,2.433555841445923,4.761446689371951e-06,1.8794734477996824,0.8493424654006958,0.8493424654006958,0.0,87.89685821533203,72.0,44086.15234375,0.0,1187.2841796875,1.0,281.2386169433594,284.3731994628906,294.71875,297.50506591796875,293.1499938964844,293.1499938964844,281.54998779296875,35061.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496758341789246,1.0,0.0,0.0,3.3568246364593506,3.35684585571289,7.518836468989321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.08447265625,0.0,1224.3468017578125,1895.4371337890625,0.0,2932.234375,0.8393397927284241,1.0,0.0,3.0,1.0,0.0
12397680,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6109619140625,0.8426663875579834,0.2695759832859039,0.2434100955724716,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6117553710937,0.9839004278182985,0.4237430691719055,0.4008806645870209,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6109619140625,0.8422842025756836,0.2693086266517639,0.1890479177236557,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6111145019531,0.861840546131134,0.289285808801651,0.2747723460197449,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6102294921875,0.7685576677322388,0.2031874358654022,0.9190833568572998,285.61151123046875,284.95001220703125,296.6197814941406,291.7418518066406,296.6181335449219,297.1946716308594,285.6147766113281,1.0,0.4531797766685486,1.0,1.0,0.0,1.0,-2.433560609817505,2.433555841445923,4.761446689371951e-06,1.8794734477996824,0.8493424654006958,0.8493424654006958,0.0,87.89685821533203,72.0,44086.15234375,0.0,1187.2841796875,1.0,281.2386169433594,284.3731994628906,294.71875,297.50506591796875,293.1499938964844,293.1499938964844,281.54998779296875,35061.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496758341789246,1.0,0.0,0.0,3.3568246364593506,3.35684585571289,7.518836468989321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.08447265625,0.0,1224.3468017578125,1895.4371337890625,0.0,2932.234375,0.8393397927284241,1.0,0.0,3.0,1.0,0.0
12397740,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.814697265625,0.8641351461410522,0.2714424431324005,0.2448143064975738,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.81512451171875,0.9990000128746032,0.4281797707080841,0.3972403705120086,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.814697265625,0.8642169237136841,0.2716428935527801,0.1904653757810592,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.81475830078125,0.8850393295288086,0.2916441857814789,0.2767131924629211,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8143310546875,0.7893156409263611,0.2048446536064148,0.9251874685287476,285.8149719238281,284.95001220703125,296.6918334960937,291.7795715332031,296.690185546875,297.2175598144531,285.8162841796875,1.0,0.4487005174160003,1.0,1.0,0.0,1.0,-2.43725061416626,2.4372458457946777,4.777424692292698e-06,1.8831409215927124,0.862510621547699,0.862510621547699,0.0,81.53888702392578,60.0,43373.625,0.0,1167.572265625,1.0,281.5390930175781,284.5824584960937,294.7575378417969,297.5060729980469,293.1499938964844,293.1499938964844,281.8500061035156,34703.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428753018379211,1.0,0.0,0.0,3.4049129486083984,3.4049344062805176,7.735802114439139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.34375,0.0,1268.1578369140625,1895.4371337890625,0.0,2868.590576171875,0.849703311920166,1.0,0.0,3.0,1.0,0.0
12397800,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.814697265625,0.8641351461410522,0.2714424431324005,0.2448143064975738,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.81512451171875,0.9990000128746032,0.4281797707080841,0.3972403705120086,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.814697265625,0.8642169237136841,0.2716428935527801,0.1904653757810592,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.81475830078125,0.8850393295288086,0.2916441857814789,0.2767131924629211,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8143310546875,0.7893156409263611,0.2048446536064148,0.9251874685287476,285.8149719238281,284.95001220703125,296.6918334960937,291.7795715332031,296.690185546875,297.2175598144531,285.8162841796875,1.0,0.4487005174160003,1.0,1.0,0.0,1.0,-2.43725061416626,2.4372458457946777,4.777424692292698e-06,1.8831409215927124,0.862510621547699,0.862510621547699,0.0,81.53888702392578,60.0,43373.625,0.0,1167.572265625,1.0,281.5390930175781,284.5824584960937,294.7575378417969,297.5060729980469,293.1499938964844,293.1499938964844,281.8500061035156,34703.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428753018379211,1.0,0.0,0.0,3.4049129486083984,3.4049344062805176,7.735802114439139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.34375,0.0,1268.1578369140625,1895.4371337890625,0.0,2868.590576171875,0.849703311920166,1.0,0.0,3.0,1.0,0.0
12397860,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838562011719,0.8884917497634888,0.2733003795146942,0.2462581098079681,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9839782714844,0.9990000128746032,0.4363406300544739,0.3680630028247833,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838562011719,0.8891168832778931,0.2739969193935394,0.1919275671243667,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.98388671875,0.9111485481262208,0.2940240502357483,0.2787165343761444,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9836730957031,0.8119641542434692,0.2065478563308715,0.9316254258155824,285.98394775390625,284.95001220703125,296.76373291015625,291.8169250488281,296.7620544433594,297.25750732421875,285.98419189453125,1.0,0.4413978159427643,1.0,1.0,0.0,1.0,-2.4208555221557617,2.42085075378418,4.7121588977461215e-06,1.8697853088378904,0.8776863217353821,0.8776863217353821,0.0,75.01569366455078,63.0,42417.76171875,0.0,1119.3861083984375,1.0,281.8396911621094,284.7662048339844,294.7900695800781,297.48614501953125,293.1499938964844,293.1499938964844,282.1499938964844,34430.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835144579410553,1.0,0.0,0.0,3.4632863998413086,3.463308334350586,8.003318612281873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.76025390625,0.0,1324.0477294921875,1895.4371337890625,0.0,2796.38671875,0.862464189529419,1.0,0.0,3.0,1.0,0.0
12397920,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838562011719,0.8884917497634888,0.2733003795146942,0.2462581098079681,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9839782714844,0.9990000128746032,0.4363406300544739,0.3680630028247833,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838562011719,0.8891168832778931,0.2739969193935394,0.1919275671243667,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.98388671875,0.9111485481262208,0.2940240502357483,0.2787165343761444,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9836730957031,0.8119641542434692,0.2065478563308715,0.9316254258155824,285.98394775390625,284.95001220703125,296.76373291015625,291.8169250488281,296.7620544433594,297.25750732421875,285.98419189453125,1.0,0.4413978159427643,1.0,1.0,0.0,1.0,-2.4208555221557617,2.42085075378418,4.7121588977461215e-06,1.8697853088378904,0.8776863217353821,0.8776863217353821,0.0,75.01569366455078,63.0,42417.76171875,0.0,1119.3861083984375,1.0,281.8396911621094,284.7662048339844,294.7900695800781,297.48614501953125,293.1499938964844,293.1499938964844,282.1499938964844,34430.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835144579410553,1.0,0.0,0.0,3.4632863998413086,3.463308334350586,8.003318612281873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.76025390625,0.0,1324.0477294921875,1895.4371337890625,0.0,2796.38671875,0.862464189529419,1.0,0.0,3.0,1.0,0.0
12397980,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15545654296875,0.9073352813720704,0.2752380967140198,0.2478209435939788,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1556701660156,0.9990000128746032,0.4473566710948944,0.3485806882381439,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.15545654296875,0.9086162447929382,0.2764470875263214,0.1934986263513565,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.155517578125,0.9332064390182496,0.2964880168437958,0.2808592915534973,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1551208496094,0.8280428647994995,0.2084003984928131,0.93900465965271,286.1556701660156,284.95001220703125,296.83551025390625,291.8539428710937,296.8338317871094,297.31121826171875,286.15679931640625,1.0,0.4375935792922973,1.0,1.0,0.0,1.0,-2.412636041641236,2.4126315116882324,4.679571247834247e-06,1.863066554069519,0.8951323628425598,0.8951323628425598,0.0,71.00645446777344,66.0,41556.86328125,0.0,1093.6248779296875,1.0,282.1403503417969,284.9527893066406,294.82135009765625,297.4617004394531,293.1499938964844,293.1499938964844,282.45001220703125,34211.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260002136230469,1.0,0.0,0.0,3.529630422592163,3.5296530723571777,8.312885029226891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.18701171875,0.0,1390.3880615234375,1895.4371337890625,0.0,2711.24365234375,0.8770971894264221,1.0,0.0,3.0,1.0,0.0
12398040,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15545654296875,0.9073352813720704,0.2752380967140198,0.2478209435939788,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1556701660156,0.9990000128746032,0.4473566710948944,0.3485806882381439,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.15545654296875,0.9086162447929382,0.2764470875263214,0.1934986263513565,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.155517578125,0.9332064390182496,0.2964880168437958,0.2808592915534973,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1551208496094,0.8280428647994995,0.2084003984928131,0.93900465965271,286.1556701660156,284.95001220703125,296.83551025390625,291.8539428710937,296.8338317871094,297.31121826171875,286.15679931640625,1.0,0.4375935792922973,1.0,1.0,0.0,1.0,-2.412636041641236,2.4126315116882324,4.679571247834247e-06,1.863066554069519,0.8951323628425598,0.8951323628425598,0.0,71.00645446777344,66.0,41556.86328125,0.0,1093.6248779296875,1.0,282.1403503417969,284.9527893066406,294.82135009765625,297.4617004394531,293.1499938964844,293.1499938964844,282.45001220703125,34211.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260002136230469,1.0,0.0,0.0,3.529630422592163,3.5296530723571777,8.312885029226891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.18701171875,0.0,1390.3880615234375,1895.4371337890625,0.0,2711.24365234375,0.8770971894264221,1.0,0.0,3.0,1.0,0.0
12398100,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2845764160156,0.9152580499649048,0.2762550115585327,0.2486462295055389,297.4917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.286376953125,0.9990000128746032,0.4530335664749145,0.3416679501533508,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2846069335937,0.916941225528717,0.2777218520641327,0.1943238377571106,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2851257324219,0.9418695569038392,0.2977653741836548,0.2819813191890716,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2820129394531,0.8343321084976196,0.2093877345323562,0.9430450201034546,286.2863464355469,284.95001220703125,296.871337890625,291.8722839355469,296.8696594238281,297.33758544921875,286.2976989746094,1.0,0.436666876077652,1.0,1.0,0.0,1.0,-2.4125123023986816,2.4125075340271,4.678899131249636e-06,1.862867951393128,0.9052808880805968,0.9052808880805968,0.0,69.72291564941406,66.0,40717.23828125,0.0,1088.21142578125,1.0,282.3957824707031,285.1068725585937,294.8155822753906,297.3572082519531,293.1499938964844,293.1499938964844,282.45001220703125,34109.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191452026367188,1.0,0.0,0.0,3.565140008926392,3.5651628971099854,8.480989208692336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.79150390625,0.0,1426.974853515625,1895.4371337890625,0.0,2647.652099609375,0.8849918842315674,1.0,0.0,3.0,1.0,0.0
12398160,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.33917236328125,0.9225560426712036,0.2773732841014862,0.2495961040258407,297.5276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3393859863281,0.9990000128746032,0.4587242007255554,0.3359747529029846,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33917236328125,0.92458838224411,0.2790853381156921,0.1952317357063293,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3392333984375,0.9493719935417176,0.2991247475147247,0.283206969499588,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3388061523437,0.8399835228919983,0.210450068116188,0.9475220441818236,286.33941650390625,284.95001220703125,296.9071350097656,291.8905029296875,296.9054870605469,297.3632507324219,286.3408508300781,1.0,0.4363010227680206,1.0,1.0,0.0,1.0,-2.4147517681121826,2.4147469997406006,4.687408363679424e-06,1.86450743675232,0.9151275753974916,0.9151275753974916,0.0,68.75934600830078,69.0,40816.34375,0.0,1086.752685546875,1.0,282.44110107421875,285.1473083496094,294.8583374023437,297.4508972167969,293.1499938964844,293.1499938964844,282.1499938964844,34032.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168820142745972,1.0,0.0,0.0,3.6025514602661133,3.602574586868286,8.65991580667469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.4501953125,0.0,1466.4912109375,1895.4371337890625,0.0,2626.7080078125,0.8932808041572571,1.0,0.0,3.0,1.0,0.0
12398220,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492614746094,0.9301340579986572,0.2782259285449981,0.2507509887218475,297.57568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.14892578125,0.9990000128746032,0.4684151113033294,0.3305132091045379,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492614746094,0.933052122592926,0.2807136476039886,0.1966059058904647,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1491394042969,0.9573500752449036,0.3008275628089905,0.2851110994815826,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1498107910156,0.8464030623435974,0.2118416577577591,0.9547658562660216,286.1488952636719,284.95001220703125,296.9786376953125,291.9266052246094,296.9769897460937,297.39703369140625,286.146484375,1.0,0.4368509948253631,1.0,1.0,0.0,1.0,-2.422217607498169,2.422212839126587,4.716239800472977e-06,1.8701897859573364,0.9296528697013856,0.9296528697013856,0.0,68.02117919921875,87.0,42420.09765625,0.0,1092.0731201171875,1.0,282.15789794921875,284.9247436523437,294.9862365722656,297.7449035644531,293.1499938964844,293.1499938964844,281.8500061035156,34210.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332421183586121,1.0,0.0,0.0,3.670208215713501,3.670232057571411,8.988241120277962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.9677734375,0.0,1542.305908203125,1895.4371337890625,0.0,2778.646728515625,0.908548891544342,1.0,0.0,3.0,1.0,0.0
12398280,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492614746094,0.9301340579986572,0.2782259285449981,0.2507509887218475,297.57568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.14892578125,0.9990000128746032,0.4684151113033294,0.3305132091045379,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492614746094,0.933052122592926,0.2807136476039886,0.1966059058904647,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1491394042969,0.9573500752449036,0.3008275628089905,0.2851110994815826,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1498107910156,0.8464030623435974,0.2118416577577591,0.9547658562660216,286.1488952636719,284.95001220703125,296.9786376953125,291.9266052246094,296.9769897460937,297.39703369140625,286.146484375,1.0,0.4368509948253631,1.0,1.0,0.0,1.0,-2.422217607498169,2.422212839126587,4.716239800472977e-06,1.8701897859573364,0.9296528697013856,0.9296528697013856,0.0,68.02117919921875,87.0,42420.09765625,0.0,1092.0731201171875,1.0,282.15789794921875,284.9247436523437,294.9862365722656,297.7449035644531,293.1499938964844,293.1499938964844,281.8500061035156,34210.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332421183586121,1.0,0.0,0.0,3.670208215713501,3.670232057571411,8.988241120277962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.9677734375,0.0,1542.305908203125,1895.4371337890625,0.0,2778.646728515625,0.908548891544342,1.0,0.0,3.0,1.0,0.0
12398340,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9549560546875,0.9114536046981812,0.2778008580207824,0.2507058978080749,297.58038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95477294921875,0.9990000128746032,0.4743423163890838,0.3483231365680694,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9549560546875,0.9153397083282472,0.2812142372131347,0.1972047239542007,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.95489501953125,0.9400646686553956,0.3014502227306366,0.2860320508480072,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9552001953125,0.8335253596305847,0.2123246192932129,0.9584364295005798,285.95477294921875,284.95001220703125,297.04998779296875,291.9621887207031,297.0483703613281,297.401123046875,285.9541320800781,1.0,0.4443124830722809,1.0,1.0,0.0,1.0,-2.44977068901062,2.449765920639038,4.8234787755063735e-06,1.8911832571029663,0.9414435625076294,0.9414435625076294,0.0,72.12676239013672,105.0,44274.09765625,0.0,1140.4696044921875,1.0,281.8578186035156,284.69891357421875,295.0332336425781,297.9178466796875,293.1499938964844,293.1499938964844,281.54998779296875,34466.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507205247879028,1.0,0.0,0.0,3.727907657623291,3.7279322147369385,9.273070986637322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.4296875,0.0,1609.86181640625,1895.4371337890625,0.0,2942.01953125,0.9216822981834412,1.0,0.0,3.0,1.0,0.0
12398400,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9549560546875,0.9114536046981812,0.2778008580207824,0.2507058978080749,297.58038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95477294921875,0.9990000128746032,0.4743423163890838,0.3483231365680694,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9549560546875,0.9153397083282472,0.2812142372131347,0.1972047239542007,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.95489501953125,0.9400646686553956,0.3014502227306366,0.2860320508480072,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9552001953125,0.8335253596305847,0.2123246192932129,0.9584364295005798,285.95477294921875,284.95001220703125,297.04998779296875,291.9621887207031,297.0483703613281,297.401123046875,285.9541320800781,1.0,0.4443124830722809,1.0,1.0,0.0,1.0,-2.44977068901062,2.449765920639038,4.8234787755063735e-06,1.8911832571029663,0.9414435625076294,0.9414435625076294,0.0,72.12676239013672,105.0,44274.09765625,0.0,1140.4696044921875,1.0,281.8578186035156,284.69891357421875,295.0332336425781,297.9178466796875,293.1499938964844,293.1499938964844,281.54998779296875,34466.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507205247879028,1.0,0.0,0.0,3.727907657623291,3.7279322147369385,9.273070986637322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.4296875,0.0,1609.86181640625,1895.4371337890625,0.0,2942.01953125,0.9216822981834412,1.0,0.0,3.0,1.0,0.0
12398460,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.77789306640625,0.8753643035888672,0.2747921049594879,0.2487761825323104,297.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7777709960937,0.9990000128746032,0.4721873104572296,0.3884278237819671,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.77789306640625,0.8796534538269043,0.2790189385414123,0.1963003128767013,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7778625488281,0.900829017162323,0.2993075847625732,0.2848840057849884,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.778076171875,0.8031817674636841,0.2098311930894851,0.9517754316329956,285.7778015136719,284.95001220703125,297.1206970214844,291.9964294433594,297.1191101074219,297.34600830078125,285.77764892578125,1.0,0.4561102390289306,1.0,1.0,0.0,1.0,-2.4851644039154053,2.485159397125244,4.963833362126024e-06,1.9185527563095093,0.9510098099708556,0.9510098099708556,0.0,81.18001556396484,123.0,46227.5234375,0.0,1220.140380859375,1.0,281.5574035644531,284.4854431152344,295.06207275390625,298.067138671875,293.1499938964844,293.1499938964844,281.25,34723.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664667010307312,1.0,0.0,0.0,3.775956392288208,3.7759814262390137,9.513651093584484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7435.96044921875,0.0,1667.9891357421875,1895.4371337890625,0.0,3089.66455078125,0.9326605200767516,1.0,0.0,3.0,1.0,0.0
12398520,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.77789306640625,0.8753643035888672,0.2747921049594879,0.2487761825323104,297.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7777709960937,0.9990000128746032,0.4721873104572296,0.3884278237819671,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.77789306640625,0.8796534538269043,0.2790189385414123,0.1963003128767013,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7778625488281,0.900829017162323,0.2993075847625732,0.2848840057849884,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.778076171875,0.8031817674636841,0.2098311930894851,0.9517754316329956,285.7778015136719,284.95001220703125,297.1206970214844,291.9964294433594,297.1191101074219,297.34600830078125,285.77764892578125,1.0,0.4561102390289306,1.0,1.0,0.0,1.0,-2.4851644039154053,2.485159397125244,4.963833362126024e-06,1.9185527563095093,0.9510098099708556,0.9510098099708556,0.0,81.18001556396484,123.0,46227.5234375,0.0,1220.140380859375,1.0,281.5574035644531,284.4854431152344,295.06207275390625,298.067138671875,293.1499938964844,293.1499938964844,281.25,34723.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664667010307312,1.0,0.0,0.0,3.775956392288208,3.7759814262390137,9.513651093584484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7435.96044921875,0.0,1667.9891357421875,1895.4371337890625,0.0,3089.66455078125,0.9326605200767516,1.0,0.0,3.0,1.0,0.0
12398580,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6126708984375,0.8407780528068542,0.2725406289100647,0.2470222264528274,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127014160156,0.9990000128746032,0.4650782644748688,0.436218798160553,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6126708984375,0.8453532457351685,0.2774907052516937,0.195445254445076,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6126708984375,0.8647465109825134,0.2977310717105865,0.2837005257606506,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127014160156,0.7697227597236633,0.2076300978660583,0.9436153173446656,285.6127014160156,284.95001220703125,297.19012451171875,292.0285949707031,297.1885986328125,297.2684631347656,285.61334228515625,1.0,0.4707728922367096,1.0,1.0,0.0,1.0,-2.5282156467437744,2.5282106399536133,5.137259904586244e-06,1.9518059492111208,0.9584340453147888,0.9584340453147888,0.0,93.14239501953124,126.0,48263.42578125,0.0,1324.0712890625,1.0,281.257080078125,284.281982421875,295.0895080566406,298.2166748046875,293.1499938964844,293.1499938964844,280.95001220703125,34968.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811309933662415,1.0,0.0,0.0,3.814790725708008,3.814816236495972,9.71034637586854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7647.9990234375,0.0,1716.2864990234375,1895.4371337890625,0.0,3227.17919921875,0.9415642619132996,1.0,0.0,3.0,1.0,0.0
