time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12398640,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6126708984375,0.8407780528068542,0.2725406289100647,0.2470222264528274,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127014160156,0.9990000128746032,0.4650782644748688,0.436218798160553,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6126708984375,0.8453532457351685,0.2774907052516937,0.195445254445076,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6126708984375,0.8647465109825134,0.2977310717105865,0.2837005257606506,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127014160156,0.7697227597236633,0.2076300978660583,0.9436153173446656,285.6127014160156,284.95001220703125,297.19012451171875,292.0285949707031,297.1885986328125,297.2684631347656,285.61334228515625,1.0,0.4707728922367096,1.0,1.0,0.0,1.0,-2.5282156467437744,2.5282106399536133,5.137259904586244e-06,1.9518059492111208,0.9584340453147888,0.9584340453147888,0.0,93.14239501953124,126.0,48263.42578125,0.0,1324.0712890625,1.0,281.257080078125,284.281982421875,295.0895080566406,298.2166748046875,293.1499938964844,293.1499938964844,280.95001220703125,34968.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811309933662415,1.0,0.0,0.0,3.814790725708008,3.814816236495972,9.71034637586854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7647.9990234375,0.0,1716.2864990234375,1895.4371337890625,0.0,3227.17919921875,0.9415642619132996,1.0,0.0,3.0,1.0,0.0
12398700,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4744567871094,0.8217325210571289,0.2714740931987762,0.2463970929384231,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47088623046875,0.983364462852478,0.4609090983867645,0.439003974199295,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.47430419921875,0.8264618515968323,0.2767961323261261,0.1952081471681594,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.47369384765625,0.8446673154830933,0.2969926595687866,0.2833414673805237,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.477294921875,0.7510993480682373,0.2065228968858719,0.9402840733528136,285.4720764160156,284.95001220703125,297.2243347167969,292.0438842773437,297.22283935546875,297.2289428710937,285.45953369140625,1.0,0.4757910668849945,1.0,1.0,0.0,1.0,-2.527290105819702,2.527285099029541,5.133889317221474e-06,1.9512897729873653,0.9605954885482788,0.9605954885482788,0.0,100.87117004394533,126.0,49505.3203125,0.0,1355.557861328125,1.0,280.99688720703125,284.10455322265625,295.12548828125,298.3917541503906,293.1499938964844,293.1499938964844,280.95001220703125,35096.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890375018119812,1.0,0.0,0.0,3.8311052322387695,3.831130981445313,9.793579920369666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.380859375,0.0,1737.0511474609375,1895.4371337890625,0.0,3313.714599609375,0.945290744304657,1.0,0.0,3.0,1.0,0.0
12398760,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40484619140625,0.8048035502433777,0.2702838778495788,0.2456332445144653,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.404052734375,0.9625059366226196,0.4581992328166961,0.4360751211643219,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40478515625,0.8102046251296997,0.2760137021541595,0.1948917210102081,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4046630859375,0.8282079696655273,0.2961660623550415,0.2828746438026428,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4054870605469,0.7358442544937134,0.2053503394126892,0.936492681503296,285.404296875,284.95001220703125,297.2581787109375,292.0587158203125,297.2566833496094,297.2005920410156,285.4013977050781,1.0,0.479388028383255,1.0,1.0,0.0,1.0,-2.5162179470062256,2.5162129402160645,5.089886144560296e-06,1.9431848526000977,0.9628930687904358,0.9628930687904358,0.0,108.14463806152344,114.0,49601.45703125,0.0,1373.3699951171875,1.0,280.9567565917969,284.04461669921875,295.11138916015625,298.340087890625,293.1499938964844,293.1499938964844,280.6499938964844,35222.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944271802902222,1.0,0.0,0.0,3.844503164291382,3.844528913497925,9.862197885013302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.64599609375,0.0,1754.3961181640625,1895.4371337890625,0.0,3351.584228515625,0.9484127163887024,1.0,0.0,3.0,1.0,0.0
12398820,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17791748046875,0.7919200658798218,0.2678305208683014,0.2436686605215072,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1771240234375,0.946522295475006,0.4551835656166076,0.432807058095932,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1778564453125,0.7982237339019775,0.2744119167327881,0.1939488500356674,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.177734375,0.8169289827346802,0.2944570481777191,0.2815038859844208,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1785583496094,0.7247810363769531,0.203039288520813,0.927128255367279,285.1773986816406,284.95001220703125,297.32470703125,292.0868225097656,297.3232421875,297.1642761230469,285.174560546875,1.0,0.4795722365379333,1.0,1.0,0.0,1.0,-2.495901346206665,2.495896339416504,5.0079074753739405e-06,1.9274168014526367,0.9641054272651672,0.9641054272651672,0.0,112.84514617919922,102.0,50728.96875,0.0,1367.7166748046875,1.0,280.6566772460937,283.79833984375,295.1234741210937,298.4247436523437,293.1499938964844,293.1499938964844,280.3500061035156,35490.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041642546653748,1.0,0.0,0.0,3.8641650676727295,3.864191055297852,9.963332558982074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.28173828125,0.0,1780.7099609375,1895.4371337890625,0.0,3442.36962890625,0.953010320663452,1.0,0.0,3.0,1.0,0.0
12398880,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17791748046875,0.7919200658798218,0.2678305208683014,0.2436686605215072,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1771240234375,0.946522295475006,0.4551835656166076,0.432807058095932,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1778564453125,0.7982237339019775,0.2744119167327881,0.1939488500356674,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.177734375,0.8169289827346802,0.2944570481777191,0.2815038859844208,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1785583496094,0.7247810363769531,0.203039288520813,0.927128255367279,285.1773986816406,284.95001220703125,297.32470703125,292.0868225097656,297.3232421875,297.1642761230469,285.174560546875,1.0,0.4795722365379333,1.0,1.0,0.0,1.0,-2.495901346206665,2.495896339416504,5.0079074753739405e-06,1.9274168014526367,0.9641054272651672,0.9641054272651672,0.0,112.84514617919922,102.0,50728.96875,0.0,1367.7166748046875,1.0,280.6566772460937,283.79833984375,295.1234741210937,298.4247436523437,293.1499938964844,293.1499938964844,280.3500061035156,35490.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041642546653748,1.0,0.0,0.0,3.8641650676727295,3.864191055297852,9.963332558982074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.28173828125,0.0,1780.7099609375,1895.4371337890625,0.0,3442.36962890625,0.953010320663452,1.0,0.0,3.0,1.0,0.0
12398940,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.7921203374862671,0.2653369605541229,0.2413900047540664,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.9485348463058472,0.4534173905849457,0.4308933317661285,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.799339234828949,0.272782027721405,0.1927769035100937,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.8179733157157898,0.2926876544952392,0.2797947525978088,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.724521815776825,0.20079106092453,0.9167238473892212,284.9521484375,284.95001220703125,297.3896484375,292.1130065917969,297.38818359375,297.1395263671875,284.949462890625,1.0,0.4751270711421966,1.0,1.0,0.0,1.0,-2.474902868270874,2.474898099899292,4.923895630781772e-06,1.911121129989624,0.9623218178749084,0.9623218178749084,0.0,110.71449279785156,90.0,51779.2578125,0.0,1332.4276123046875,1.0,280.3565673828125,283.55474853515625,295.139404296875,298.5059509277344,293.1499938964844,293.1499938964844,280.04998779296875,35754.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117830395698548,1.0,0.0,0.0,3.874047994613648,3.8740742206573486,1.00143620329618e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.52587890625,0.0,1795.0635986328125,1895.4371337890625,0.0,3513.14404296875,0.9554009437561036,1.0,0.0,3.0,1.0,0.0
12399000,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.7921203374862671,0.2653369605541229,0.2413900047540664,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.9485348463058472,0.4534173905849457,0.4308933317661285,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.799339234828949,0.272782027721405,0.1927769035100937,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.8179733157157898,0.2926876544952392,0.2797947525978088,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.724521815776825,0.20079106092453,0.9167238473892212,284.9521484375,284.95001220703125,297.3896484375,292.1130065917969,297.38818359375,297.1395263671875,284.949462890625,1.0,0.4751270711421966,1.0,1.0,0.0,1.0,-2.474902868270874,2.474898099899292,4.923895630781772e-06,1.911121129989624,0.9623218178749084,0.9623218178749084,0.0,110.71449279785156,90.0,51779.2578125,0.0,1332.4276123046875,1.0,280.3565673828125,283.55474853515625,295.139404296875,298.5059509277344,293.1499938964844,293.1499938964844,280.04998779296875,35754.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117830395698548,1.0,0.0,0.0,3.874047994613648,3.8740742206573486,1.00143620329618e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.52587890625,0.0,1795.0635986328125,1895.4371337890625,0.0,3513.14404296875,0.9554009437561036,1.0,0.0,3.0,1.0,0.0
12399060,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5992736816406,0.7981454133987427,0.2625357210636139,0.2388673275709152,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.59521484375,0.958432674407959,0.4516808688640594,0.4292101562023163,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5989990234375,0.8063680529594421,0.2708959281444549,0.1914325654506683,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5983581542969,0.8245295286178589,0.2906427383422851,0.2778257727622986,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6024169921875,0.7291132211685181,0.1984241902828216,0.9056655764579772,284.5965881347656,284.95001220703125,297.4528503417969,292.13726806640625,297.3348388671875,297.11700439453125,284.5806884765625,1.0,0.4676555395126343,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.45257830619812,1.5671319961547852,0.885446310043335,1.0115513801574707,0.9553139805793762,0.9553139805793762,0.0,105.12812042236328,78.0,49756.2109375,0.0,1279.3446044921875,1.0,280.0565795898437,283.14752197265625,295.13836669921875,298.4736328125,293.1499938964844,293.1499938964844,279.75,36092.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915511429309845,1.0,0.0,0.0,3.872573137283325,3.8725993633270255,1.0006738193624187e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.83349609375,0.0,1795.909912109375,1895.4371337890625,0.0,3547.678955078125,0.9552491307258606,1.0,0.0,3.0,1.0,0.0
12399120,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5992736816406,0.7981454133987427,0.2625357210636139,0.2388673275709152,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.59521484375,0.958432674407959,0.4516808688640594,0.4292101562023163,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5989990234375,0.8063680529594421,0.2708959281444549,0.1914325654506683,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5983581542969,0.8245295286178589,0.2906427383422851,0.2778257727622986,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6024169921875,0.7291132211685181,0.1984241902828216,0.9056655764579772,284.5965881347656,284.95001220703125,297.4528503417969,292.13726806640625,297.3348388671875,297.11700439453125,284.5806884765625,1.0,0.4676555395126343,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.45257830619812,1.5671319961547852,0.885446310043335,1.0115513801574707,0.9553139805793762,0.9553139805793762,0.0,105.12812042236328,78.0,49756.2109375,0.0,1279.3446044921875,1.0,280.0565795898437,283.14752197265625,295.13836669921875,298.4736328125,293.1499938964844,293.1499938964844,279.75,36092.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915511429309845,1.0,0.0,0.0,3.872573137283325,3.8725993633270255,1.0006738193624187e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.83349609375,0.0,1795.909912109375,1895.4371337890625,0.0,3547.678955078125,0.9552491307258606,1.0,0.0,3.0,1.0,0.0
12399180,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.07769775390625,0.8083869814872742,0.2585041224956512,0.2352967262268066,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.074951171875,0.9732731580734252,0.4485935568809509,0.4263994991779327,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.07745361328125,0.8173924684524536,0.2679433822631836,0.1893844902515411,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0769958496094,0.8353555798530579,0.2875502705574035,0.2749220430850982,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.080078125,0.7374327182769775,0.1953523010015487,0.8915624618530273,284.0758361816406,284.95001220703125,297.5141906738281,292.15972900390625,297.1822814941406,297.0859069824219,284.0678100585937,1.0,0.458155870437622,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.4220170974731445,0.2862253785133362,2.135791778564453,-0.2609160244464874,0.9398290514945984,0.9398290514945984,0.0,97.37109375,66.0,46064.953125,0.0,1212.2906494140625,1.0,279.7566223144531,282.6216735839844,295.0790405273437,298.1804504394531,293.1499938964844,293.1499938964844,279.45001220703125,36644.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021371006965636,1.0,0.0,0.0,3.851124048233032,3.851150274276733,9.896197070702328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.0380859375,0.0,1773.73828125,1895.4371337890625,0.0,3423.4970703125,0.95074200630188,1.0,0.0,3.0,1.0,0.0
12399240,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.07769775390625,0.8083869814872742,0.2585041224956512,0.2352967262268066,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.074951171875,0.9732731580734252,0.4485935568809509,0.4263994991779327,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.07745361328125,0.8173924684524536,0.2679433822631836,0.1893844902515411,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0769958496094,0.8353555798530579,0.2875502705574035,0.2749220430850982,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.080078125,0.7374327182769775,0.1953523010015487,0.8915624618530273,284.0758361816406,284.95001220703125,297.5141906738281,292.15972900390625,297.1822814941406,297.0859069824219,284.0678100585937,1.0,0.458155870437622,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.4220170974731445,0.2862253785133362,2.135791778564453,-0.2609160244464874,0.9398290514945984,0.9398290514945984,0.0,97.37109375,66.0,46064.953125,0.0,1212.2906494140625,1.0,279.7566223144531,282.6216735839844,295.0790405273437,298.1804504394531,293.1499938964844,293.1499938964844,279.45001220703125,36644.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021371006965636,1.0,0.0,0.0,3.851124048233032,3.851150274276733,9.896197070702328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.0380859375,0.0,1773.73828125,1895.4371337890625,0.0,3423.4970703125,0.95074200630188,1.0,0.0,3.0,1.0,0.0
12399300,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9012756347656,0.8146336674690247,0.2564583122730255,0.2332766503095626,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8971252441406,0.9816736578941344,0.4469689726829529,0.4246879816055298,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9009094238281,0.8240344524383545,0.2663949131965637,0.1881771981716156,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9002685546875,0.8422020673751831,0.2858964502811432,0.2732045352458954,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9046325683594,0.7428056597709656,0.1937378942966461,0.8835963606834412,283.8985290527344,284.95001220703125,297.54412841796875,292.1702575683594,297.1775817871094,297.071044921875,283.884521484375,1.0,0.452809989452362,0.0,0.0,1.0,1.0,-2.404452323913574,1.4952720448491164e-05,2.404437303543091,-0.5429381728172302,0.9310915470123292,0.9310915470123292,0.0,93.07250213623048,66.0,46721.515625,0.0,1175.3319091796875,1.0,279.496337890625,282.4286193847656,295.0975952148437,298.2332763671875,293.1499938964844,293.1499938964844,279.45001220703125,36892.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949543237686157,1.0,0.0,0.0,3.833316802978516,3.8333427906036377,9.804889486986212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.20703125,0.0,1753.8526611328125,1895.4371337890625,0.0,3356.50732421875,0.9468861222267152,1.0,0.0,3.0,1.0,0.0
12399360,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8276672363281,0.822118878364563,0.254616379737854,0.2313567996025085,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8267517089844,0.9908468127250672,0.4455410242080688,0.4230616986751556,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8275756835937,0.8320342302322388,0.2650019228458404,0.1870177090167999,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8274230957031,0.8506083488464355,0.2843634188175201,0.2715219855308532,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.82843017578125,0.7495064735412598,0.1922134906053543,0.8757409453392029,283.8270568847656,284.95001220703125,297.5735778808594,292.18035888671875,297.1747131347656,297.0586853027344,283.8238220214844,1.0,0.4471195936203003,0.0126778054982423,0.0126778054982423,1.0,1.0,-2.387338638305664,1.3120586118020585e-05,2.387325525283813,-0.5391539931297302,0.922831654548645,0.922831654548645,0.0,88.55113983154297,54.0,46456.9375,0.0,1137.353515625,1.0,279.45684814453125,282.3735656738281,295.0996398925781,298.1466064453125,293.1499938964844,293.1499938964844,279.1499938964844,37105.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865509629249573,1.0,0.0,0.0,3.811246156692505,3.811271905899048,9.692309959064005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.55322265625,0.0,1728.704345703125,1895.4371337890625,0.0,3277.9384765625,0.942096710205078,1.0,0.0,3.0,1.0,0.0
12399420,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.60498046875,0.8354167342185974,0.2518202364444732,0.2285680472850799,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.60333251953125,0.9990000128746032,0.4438734054565429,0.4119400978088379,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6048278808594,0.846502959728241,0.2629296481609344,0.1853550672531128,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.60455322265625,0.8659296631813049,0.2819985449314117,0.269012838602066,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6063537597656,0.7617631554603577,0.1898278445005417,0.8637273907661438,283.6038818359375,284.95001220703125,297.6220703125,292.1964111328125,297.17388916015625,297.0434265136719,283.59783935546875,1.0,0.4366653859615326,0.0340643972158432,0.0340643972158432,1.0,1.0,-2.3512024879455566,0.000133622685098,2.35106897354126,-0.530705988407135,0.9058540463447572,0.9058540463447572,0.0,81.28754425048828,54.0,46807.2890625,0.0,1067.97900390625,1.0,279.1629333496094,282.1415100097656,295.16259765625,298.24578857421875,293.1499938964844,293.1499938964844,279.1499938964844,37515.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832672834396362,1.0,0.0,0.0,3.764265775680542,3.764291286468506,9.454832934352452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.2734375,0.0,1675.7469482421875,1895.4371337890625,0.0,3247.192138671875,0.9318132996559144,1.0,0.0,3.0,1.0,0.0
12399480,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5894470214844,0.8374823331832886,0.2513376474380493,0.2280711531639099,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5882873535156,0.9990000128746032,0.443911612033844,0.4078143239021301,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.58935546875,0.8488079309463501,0.2625764906406402,0.1850628703832626,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5891418457031,0.8683619499206543,0.2815844416618347,0.2685641050338745,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5904235839844,0.7636772394180298,0.1894058883190155,0.8615827560424805,283.58868408203125,284.95001220703125,297.6308898925781,292.1992492675781,297.1748046875,297.0419616699219,283.5842590332031,1.0,0.434528112411499,0.0380334146320819,0.0380334146320819,1.0,1.0,-2.3421859741210938,0.0001980788947548,2.3419878482818604,-0.5286896824836731,0.902825117111206,0.902825117111206,0.0,80.106689453125,42.0,46644.08203125,0.0,1053.4951171875,1.0,279.1571655273437,282.1309814453125,295.1614685058594,298.2243957519531,293.1499938964844,293.1499938964844,278.8500061035156,37579.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817519545555115,1.0,0.0,0.0,3.754230499267578,3.754255771636963,9.404487855135812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.39208984375,0.0,1664.4102783203125,1895.4371337890625,0.0,3232.996826171875,0.9296154975891112,1.0,0.0,3.0,1.0,0.0
12399540,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4015197753906,0.8463489413261414,0.2495643198490142,0.2263650000095367,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3979797363281,0.9990000128746032,0.4449853599071502,0.3915090560913086,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.401123046875,0.8586269021034241,0.2612830400466919,0.1840663999319076,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4005126953125,0.8786748647689819,0.2800641059875488,0.2670072615146637,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4046325683594,0.7719199061393738,0.1878855973482132,0.8541036248207092,283.3990478515625,284.95001220703125,297.6623229980469,292.2091979980469,297.1812438964844,297.0409851074219,283.385986328125,1.0,0.4264513254165649,0.0523658469319343,0.0523658469319343,1.0,1.0,-2.308500289916992,0.0007478118059225,2.3077526092529297,-0.5206472277641296,0.8893780708312988,0.8893780708312988,0.0,75.60741424560547,42.0,46947.80859375,0.0,999.94140625,1.0,278.8883972167969,281.9268493652344,295.2061767578125,298.3411865234375,293.1499938964844,293.1499938964844,278.8500061035156,37904.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832288980484009,1.0,0.0,0.0,3.713143348693848,3.713168144226074,9.199764576806048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.7470703125,0.0,1619.0555419921875,1895.4371337890625,0.0,3246.83251953125,0.9206002354621888,1.0,0.0,3.0,1.0,0.0
12399600,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3357849121094,0.8544006943702698,0.2482088655233383,0.2250112742185592,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.33465576171875,0.9990000128746032,0.4467557072639465,0.3779037892818451,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.33563232421875,0.8675100207328796,0.2602889239788055,0.1832735240459442,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.33544921875,0.8879340887069702,0.2788850963115692,0.2657675147056579,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3367919921875,0.7794263362884521,0.1867295801639557,0.8482962846755981,283.3349914550781,284.95001220703125,297.6860046386719,292.21649169921875,297.1898193359375,297.0450134277344,283.33038330078125,1.0,0.4198660850524902,0.0633890256285667,0.0633890256285667,1.0,1.0,-2.2811155319213867,0.0018802146660163,2.279235363006592,-0.5134356021881104,0.8793148398399353,0.8793148398399353,0.0,71.9958724975586,45.0,46426.453125,0.0,957.6278076171876,1.0,278.85760498046875,281.88018798828125,295.1957702636719,298.2598876953125,293.1499938964844,293.1499938964844,279.1499938964844,38143.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805581331253052,1.0,0.0,0.0,3.676334619522095,3.676359176635742,9.018272066896316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6818.6572265625,0.0,1578.819580078125,1895.4371337890625,0.0,3221.81103515625,0.912577509880066,1.0,0.0,3.0,1.0,0.0
12399660,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5032958984375,0.869135320186615,0.2465836703777313,0.2229392975568771,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5038146972656,0.9990000128746032,0.4539126753807068,0.3555455505847931,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5033874511719,0.8837311267852783,0.2592902183532715,0.1821372509002685,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.50347900390625,0.9043760299682616,0.2773398160934448,0.263752818107605,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5027770996094,0.7926182150840759,0.1849908232688903,0.8382158875465393,283.5036926269531,284.95001220703125,297.73883056640625,292.23211669921875,297.2322998046875,297.083984375,283.50567626953125,1.0,0.4095785915851593,0.0683499574661254,0.0683499574661254,1.0,1.0,-2.235853672027588,0.0028322220314294,2.2330214977264404,-0.5027471780776978,0.8613063097000122,0.8613063097000122,0.0,66.28085327148438,48.0,44311.5390625,0.0,890.703857421875,1.0,279.1420288085937,282.0880126953125,295.1410827636719,297.9988708496094,293.1499938964844,293.1499938964844,279.45001220703125,38280.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582330346107483,1.0,0.0,0.0,3.590318441390991,3.5903422832489014,8.601204513070115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.85546875,0.0,1484.560791015625,1895.4371337890625,0.0,3012.433837890625,0.8935731649398804,1.0,0.0,3.0,1.0,0.0
12399720,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5032958984375,0.869135320186615,0.2465836703777313,0.2229392975568771,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5038146972656,0.9990000128746032,0.4539126753807068,0.3555455505847931,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5033874511719,0.8837311267852783,0.2592902183532715,0.1821372509002685,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.50347900390625,0.9043760299682616,0.2773398160934448,0.263752818107605,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5027770996094,0.7926182150840759,0.1849908232688903,0.8382158875465393,283.5036926269531,284.95001220703125,297.73883056640625,292.23211669921875,297.2322998046875,297.083984375,283.50567626953125,1.0,0.4095785915851593,0.0683499574661254,0.0683499574661254,1.0,1.0,-2.235853672027588,0.0028322220314294,2.2330214977264404,-0.5027471780776978,0.8613063097000122,0.8613063097000122,0.0,66.28085327148438,48.0,44311.5390625,0.0,890.703857421875,1.0,279.1420288085937,282.0880126953125,295.1410827636719,297.9988708496094,293.1499938964844,293.1499938964844,279.45001220703125,38280.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582330346107483,1.0,0.0,0.0,3.590318441390991,3.5903422832489014,8.601204513070115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.85546875,0.0,1484.560791015625,1895.4371337890625,0.0,3012.433837890625,0.8935731649398804,1.0,0.0,3.0,1.0,0.0
12399780,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.72381591796875,0.8831037878990173,0.2462537139654159,0.2222986072301864,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7245788574219,0.9990000128746032,0.4630259871482849,0.3382144570350647,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.72393798828125,0.8989351987838745,0.2596571147441864,0.1820948272943496,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7240905761719,0.920551598072052,0.2770666778087616,0.2631090581417084,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7229309082031,0.8048077821731567,0.1843551248311996,0.8336493372917175,283.72442626953125,284.95001220703125,297.7892150878906,292.24615478515625,297.2911071777344,297.1450500488281,283.72808837890625,1.0,0.4026768803596496,0.0733108893036842,0.0733108893036842,1.0,1.0,-2.2079460620880127,0.0040316940285265,2.2039144039154053,-0.4954986274242401,0.8466646671295166,0.8466646671295166,0.0,62.26346969604492,51.0,42548.9921875,0.0,848.8071899414062,1.0,279.4408569335937,282.335205078125,295.1535339355469,297.87908935546875,293.1499938964844,293.1499938964844,279.75,38200.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365330696105957,1.0,0.0,0.0,3.506840705871582,3.506863832473755,8.205884114431683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.451171875,0.0,1395.470458984375,1895.4371337890625,0.0,2809.34130859375,0.8750181198120117,1.0,0.0,3.0,1.0,0.0
12399840,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.72381591796875,0.8831037878990173,0.2462537139654159,0.2222986072301864,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7245788574219,0.9990000128746032,0.4630259871482849,0.3382144570350647,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.72393798828125,0.8989351987838745,0.2596571147441864,0.1820948272943496,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7240905761719,0.920551598072052,0.2770666778087616,0.2631090581417084,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7229309082031,0.8048077821731567,0.1843551248311996,0.8336493372917175,283.72442626953125,284.95001220703125,297.7892150878906,292.24615478515625,297.2911071777344,297.1450500488281,283.72808837890625,1.0,0.4026768803596496,0.0733108893036842,0.0733108893036842,1.0,1.0,-2.2079460620880127,0.0040316940285265,2.2039144039154053,-0.4954986274242401,0.8466646671295166,0.8466646671295166,0.0,62.26346969604492,51.0,42548.9921875,0.0,848.8071899414062,1.0,279.4408569335937,282.335205078125,295.1535339355469,297.87908935546875,293.1499938964844,293.1499938964844,279.75,38200.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365330696105957,1.0,0.0,0.0,3.506840705871582,3.506863832473755,8.205884114431683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.451171875,0.0,1395.470458984375,1895.4371337890625,0.0,2809.34130859375,0.8750181198120117,1.0,0.0,3.0,1.0,0.0
12399900,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.87872314453125,0.8892026543617249,0.2463084161281585,0.2222274243831634,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8819274902344,0.9990000128746032,0.4678554534912109,0.3313719630241394,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8793029785156,0.9057167768478394,0.2601461708545685,0.1823247373104095,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.87994384765625,0.9278994202613832,0.2772194743156433,0.2631095647811889,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8749694824219,0.8100837469100952,0.1843170672655105,0.8328254222869873,283.88140869140625,284.95001220703125,297.8134460449219,292.25262451171875,297.3218994140625,297.1777038574219,283.8973693847656,1.0,0.4002954363822937,0.0757913589477539,0.0757913589477539,1.0,1.0,-2.1989245414733887,0.0047986982390284,2.1941258907318115,-0.4927749931812286,0.8410332798957825,0.8410332798957825,0.0,60.78179931640625,51.0,41378.67578125,0.0,834.7854614257812,1.0,279.6942138671875,282.5224304199219,295.1444702148437,297.74395751953125,293.1499938964844,293.1499938964844,279.75,38093.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249511122703552,1.0,0.0,0.0,3.467435121536255,3.467457771301269,8.022504403015773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6621.27783203125,0.0,1354.2655029296875,1895.4371337890625,0.0,2701.497314453125,0.8662724494934082,1.0,0.0,3.0,1.0,0.0
12399960,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9630126953125,0.8948391675949097,0.2465426176786422,0.2223462909460067,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9638671875,0.9990000128746032,0.4727900326251983,0.3255007266998291,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9631652832031,0.9124051928520204,0.2608384191989898,0.1827259808778762,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9633483886719,0.9346722960472108,0.2775622308254242,0.2633271515369415,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9619445800781,0.8148229718208313,0.1844545751810073,0.8329330682754517,283.9637756347656,284.95001220703125,297.8370361328125,292.2587280273437,297.3511657714844,297.2086486816406,283.9683837890625,1.0,0.3985385596752167,0.0782477259635925,0.0782477259635925,1.0,1.0,-2.1928837299346924,0.0056919767521321,2.1871917247772217,-0.4905758500099182,0.8353397846221924,0.8353397846221924,0.0,59.57950592041016,54.0,41087.5078125,0.0,824.6701049804688,1.0,279.74005126953125,282.59527587890625,295.1825866699219,297.8105773925781,293.1499938964844,293.1499938964844,280.04998779296875,37970.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186790347099304,1.0,0.0,0.0,3.43149995803833,3.4315223693847656,7.85708266448637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.75927734375,0.0,1317.2515869140625,1895.4371337890625,0.0,2643.335693359375,0.8581961989402771,1.0,0.0,3.0,1.0,0.0
12400020,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.210205078125,0.9037331938743592,0.247331216931343,0.2228919267654419,297.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2110595703125,0.9990000128746032,0.4825636446475982,0.3170478045940399,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2103881835937,0.9237352013587952,0.2625631690025329,0.1837969571352005,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2105712890625,0.9451823830604552,0.2785600125789642,0.2641019821166992,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.20904541015625,0.8221887350082397,0.1850424408912658,0.8347994089126587,284.21099853515625,284.95001220703125,297.8822326660156,292.2698669433594,297.4058837890625,297.26617431640625,284.2160339355469,1.0,0.3966315984725952,0.0831604674458503,0.0831604674458503,1.0,1.0,-2.187838077545166,0.007950740866363,2.179887294769287,-0.4872278273105621,0.8273609280586243,0.8273609280586243,0.0,57.98537063598633,72.0,39841.05078125,0.0,814.05712890625,1.0,280.0393371582031,282.85906982421875,295.2092590332031,297.75848388671875,293.1499938964844,293.1499938964844,280.3500061035156,37631.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040769100189209,1.0,0.0,0.0,3.368635892868042,3.36865758895874,7.57184068334027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.15625,0.0,1253.3538818359375,1895.4371337890625,0.0,2508.7578125,0.8440697193145752,1.0,0.0,3.0,1.0,0.0
12400080,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.210205078125,0.9037331938743592,0.247331216931343,0.2228919267654419,297.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2110595703125,0.9990000128746032,0.4825636446475982,0.3170478045940399,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2103881835937,0.9237352013587952,0.2625631690025329,0.1837969571352005,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2105712890625,0.9451823830604552,0.2785600125789642,0.2641019821166992,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.20904541015625,0.8221887350082397,0.1850424408912658,0.8347994089126587,284.21099853515625,284.95001220703125,297.8822326660156,292.2698669433594,297.4058837890625,297.26617431640625,284.2160339355469,1.0,0.3966315984725952,0.0831604674458503,0.0831604674458503,1.0,1.0,-2.187838077545166,0.007950740866363,2.179887294769287,-0.4872278273105621,0.8273609280586243,0.8273609280586243,0.0,57.98537063598633,72.0,39841.05078125,0.0,814.05712890625,1.0,280.0393371582031,282.85906982421875,295.2092590332031,297.75848388671875,293.1499938964844,293.1499938964844,280.3500061035156,37631.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040769100189209,1.0,0.0,0.0,3.368635892868042,3.36865758895874,7.57184068334027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.15625,0.0,1253.3538818359375,1895.4371337890625,0.0,2508.7578125,0.8440697193145752,1.0,0.0,3.0,1.0,0.0
12400140,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.475341796875,0.8948410749435425,0.2485297620296478,0.2239403277635574,297.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4765319824219,0.9990000128746032,0.4907993972301483,0.327832281589508,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4755859375,0.91475111246109,0.2647508680820465,0.1852901577949524,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4757995605469,0.9349339604377748,0.279973030090332,0.2654052078723907,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4738464355469,0.8148646354675293,0.1859987080097198,0.839033842086792,284.47637939453125,284.95001220703125,297.9246520996094,292.2796325683594,297.4490051269531,297.30963134765625,284.48321533203125,1.0,0.4024292230606079,0.0880732089281082,0.0880732089281082,1.0,1.0,-2.2104671001434326,0.0111791929230093,2.1992878913879395,-0.4892381131649017,0.8230044841766357,0.8230044841766357,0.0,60.47671890258789,75.0,38976.0,0.0,844.4406127929688,1.0,280.3387145996094,283.13446044921875,295.2322998046875,297.7210388183594,293.1499938964844,293.1499938964844,280.6499938964844,37203.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920411229133606,1.0,0.0,0.0,3.3216347694396973,3.3216559886932373,7.362020824075444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6178.62060546875,0.0,1205.8037109375,1895.4371337890625,0.0,2398.8935546875,0.8333781361579895,1.0,0.0,3.0,1.0,0.0
12400200,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.475341796875,0.8948410749435425,0.2485297620296478,0.2239403277635574,297.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4765319824219,0.9990000128746032,0.4907993972301483,0.327832281589508,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4755859375,0.91475111246109,0.2647508680820465,0.1852901577949524,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4757995605469,0.9349339604377748,0.279973030090332,0.2654052078723907,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4738464355469,0.8148646354675293,0.1859987080097198,0.839033842086792,284.47637939453125,284.95001220703125,297.9246520996094,292.2796325683594,297.4490051269531,297.30963134765625,284.48321533203125,1.0,0.4024292230606079,0.0880732089281082,0.0880732089281082,1.0,1.0,-2.2104671001434326,0.0111791929230093,2.1992878913879395,-0.4892381131649017,0.8230044841766357,0.8230044841766357,0.0,60.47671890258789,75.0,38976.0,0.0,844.4406127929688,1.0,280.3387145996094,283.13446044921875,295.2322998046875,297.7210388183594,293.1499938964844,293.1499938964844,280.6499938964844,37203.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920411229133606,1.0,0.0,0.0,3.3216347694396973,3.3216559886932373,7.362020824075444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6178.62060546875,0.0,1205.8037109375,1895.4371337890625,0.0,2398.8935546875,0.8333781361579895,1.0,0.0,3.0,1.0,0.0
12400260,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7386779785156,0.8861262798309326,0.2500271201133728,0.2253007888793945,297.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7397766113281,0.9990000128746032,0.4965600371360779,0.339371770620346,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.9063151478767396,0.2673064172267914,0.1870720088481903,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391052246094,0.9246528148651124,0.2817011773586273,0.2670483589172363,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7374267578125,0.8073810935020447,0.1871476620435714,0.8443995714187622,284.7395935058594,284.95001220703125,297.96417236328125,292.2881164550781,297.47283935546875,297.3290710449219,284.7452087402344,1.0,0.4081171154975891,0.0928838476538658,0.0928838476538658,1.0,1.0,-2.236527919769287,0.0153887150809168,2.2211391925811768,-0.4906112849712372,0.8221989274024963,0.8221989274024963,0.0,63.289337158203125,78.0,38189.34765625,0.0,879.9198608398438,1.0,280.63824462890625,283.40252685546875,295.2537841796875,297.6965026855469,293.1499938964844,293.1499938964844,280.95001220703125,36722.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827380895614624,1.0,0.0,0.0,3.2930705547332764,3.293091297149658,7.23594666851568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.8447265625,0.0,1176.0191650390625,1895.4371337890625,0.0,2314.75830078125,0.8266860246658325,1.0,0.0,3.0,1.0,0.0
12400320,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7386779785156,0.8861262798309326,0.2500271201133728,0.2253007888793945,297.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7397766113281,0.9990000128746032,0.4965600371360779,0.339371770620346,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.9063151478767396,0.2673064172267914,0.1870720088481903,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391052246094,0.9246528148651124,0.2817011773586273,0.2670483589172363,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7374267578125,0.8073810935020447,0.1871476620435714,0.8443995714187622,284.7395935058594,284.95001220703125,297.96417236328125,292.2881164550781,297.47283935546875,297.3290710449219,284.7452087402344,1.0,0.4081171154975891,0.0928838476538658,0.0928838476538658,1.0,1.0,-2.236527919769287,0.0153887150809168,2.2211391925811768,-0.4906112849712372,0.8221989274024963,0.8221989274024963,0.0,63.289337158203125,78.0,38189.34765625,0.0,879.9198608398438,1.0,280.63824462890625,283.40252685546875,295.2537841796875,297.6965026855469,293.1499938964844,293.1499938964844,280.95001220703125,36722.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827380895614624,1.0,0.0,0.0,3.2930705547332764,3.293091297149658,7.23594666851568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.8447265625,0.0,1176.0191650390625,1895.4371337890625,0.0,2314.75830078125,0.8266860246658325,1.0,0.0,3.0,1.0,0.0
12400380,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8787924647331238,0.2517044246196747,0.2268378138542175,297.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.9990000128746032,0.5017032027244568,0.3501154780387878,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8997897505760193,0.2700771689414978,0.1890242397785186,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9160329699516296,0.2836425602436065,0.2689063251018524,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.800735354423523,0.1884087175130844,0.8502914905548096,284.9871520996094,284.95001220703125,298.000732421875,292.2953796386719,297.4909362792969,297.3418273925781,284.9920959472656,1.0,0.4139502048492431,0.0976944863796234,0.0976944863796234,1.0,1.0,-2.262932062149048,0.0208136662840843,2.2421183586120605,-0.490953266620636,0.8245740532875061,0.8245740532875061,0.0,66.04072570800781,81.0,37424.2578125,0.0,916.2728271484376,1.0,280.9380187988281,283.6560974121094,295.2674255371094,297.6657409667969,293.1499938964844,293.1499938964844,281.25,36243.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747094631195068,1.0,0.0,0.0,3.2827210426330566,3.2827417850494385,7.190536166490347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.552734375,0.0,1163.294921875,1895.4371337890625,0.0,2242.77197265625,0.8239939212799072,1.0,0.0,3.0,1.0,0.0
12400440,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8787924647331238,0.2517044246196747,0.2268378138542175,297.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.9990000128746032,0.5017032027244568,0.3501154780387878,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8997897505760193,0.2700771689414978,0.1890242397785186,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9160329699516296,0.2836425602436065,0.2689063251018524,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.800735354423523,0.1884087175130844,0.8502914905548096,284.9871520996094,284.95001220703125,298.000732421875,292.2953796386719,297.4909362792969,297.3418273925781,284.9920959472656,1.0,0.4139502048492431,0.0976944863796234,0.0976944863796234,1.0,1.0,-2.262932062149048,0.0208136662840843,2.2421183586120605,-0.490953266620636,0.8245740532875061,0.8245740532875061,0.0,66.04072570800781,81.0,37424.2578125,0.0,916.2728271484376,1.0,280.9380187988281,283.6560974121094,295.2674255371094,297.6657409667969,293.1499938964844,293.1499938964844,281.25,36243.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747094631195068,1.0,0.0,0.0,3.2827210426330566,3.2827417850494385,7.190536166490347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.552734375,0.0,1163.294921875,1895.4371337890625,0.0,2242.77197265625,0.8239939212799072,1.0,0.0,3.0,1.0,0.0
