time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12400500,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.138427734375,0.8753161430358887,0.2525731921195984,0.2276290208101272,297.5111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14178466796875,0.9990000128746032,0.5041626691818237,0.3554674088954925,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391296386719,0.8967417478561401,0.2715063393115997,0.1900281459093094,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395874023437,0.912032961845398,0.284660130739212,0.269878476858139,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.13482666015625,0.7975573539733887,0.1890617311000824,0.8533369898796082,285.1410522460937,284.95001220703125,298.017822265625,292.298583984375,297.4987487792969,297.346923828125,285.15643310546875,1.0,0.4169021844863891,0.1000998094677925,0.1000998094677925,1.0,1.0,-2.276342868804932,0.0240483041852712,2.252294540405273,-0.4906511902809143,0.8273172974586487,0.8273172974586487,0.0,67.4458999633789,81.0,36653.61328125,0.0,935.06640625,1.0,281.1876525878906,283.8303527832031,295.2489318847656,297.5562438964844,293.1499938964844,293.1499938964844,281.25,36003.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687334418296814,1.0,0.0,0.0,3.283820390701294,3.283841133117676,7.1953536462388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.42236328125,0.0,1162.6849365234375,1895.4371337890625,0.0,2189.59912109375,0.8240689635276794,1.0,0.0,3.0,1.0,0.0
12400560,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2221984863281,0.8722092509269714,0.25352343916893,0.228508174419403,297.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.22314453125,0.9990000128746032,0.5066409707069397,0.3606182634830475,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.222412109375,0.8940428495407104,0.273017019033432,0.1910977363586425,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225341796875,0.9085001349449158,0.2857551574707031,0.2709338068962097,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.22119140625,0.794676661491394,0.1897639334201812,0.8566234111785889,285.2229309082031,284.95001220703125,298.0341186523437,292.3014831542969,297.5066223144531,297.3523864746094,285.2272644042969,1.0,0.4198810756206512,0.1024024710059166,0.1024024710059166,1.0,1.0,-2.290085554122925,0.0275288373231887,2.262556791305542,-0.4901841878890991,0.8300133943557739,0.8300133943557739,0.0,68.83995819091797,84.0,36695.32421875,0.0,954.358154296875,1.0,281.23797607421875,283.8978881835937,295.2760314941406,297.63134765625,293.1499938964844,293.1499938964844,281.54998779296875,35781.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767114520072937,1.0,0.0,0.0,3.289985179901123,3.290005683898926,7.222394060590887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.701171875,0.0,1166.8321533203125,1895.4371337890625,0.0,2175.258544921875,0.8251895308494568,1.0,0.0,3.0,1.0,0.0
12400620,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4478454589844,0.8663040995597839,0.2554691433906555,0.2302955985069275,297.5159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44873046875,0.9990000128746032,0.511527955532074,0.3708784878253937,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4480285644531,0.8889399766921997,0.2761148810386657,0.1932834982872009,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481506347656,0.9020739197731018,0.2880187928676605,0.2731082737445831,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44696044921875,0.7891797423362732,0.1912069022655487,0.8633564114570618,285.4485168457031,284.95001220703125,298.0643310546875,292.3065185546875,297.5210876464844,297.3622741699219,285.45233154296875,1.0,0.4258894324302673,0.1070077940821647,0.1070077940821647,1.0,1.0,-2.3178822994232178,0.0356091819703578,2.282273054122925,-0.4882071018218994,0.8383929133415222,0.8383929133415222,0.0,71.68024444580078,87.0,36001.0546875,0.0,994.1094970703124,1.0,281.5381774902344,284.12969970703125,295.28240966796875,297.5962219238281,293.1499938964844,293.1499938964844,281.8500061035156,35347.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597306966781616,1.0,0.0,0.0,3.313711166381836,3.3137319087982178,7.326939339691307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.62890625,0.0,1185.7938232421875,1895.4371337890625,0.0,2110.211181640625,0.8300482034683228,1.0,0.0,3.0,1.0,0.0
12400680,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4478454589844,0.8663040995597839,0.2554691433906555,0.2302955985069275,297.5159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44873046875,0.9990000128746032,0.511527955532074,0.3708784878253937,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4480285644531,0.8889399766921997,0.2761148810386657,0.1932834982872009,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481506347656,0.9020739197731018,0.2880187928676605,0.2731082737445831,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44696044921875,0.7891797423362732,0.1912069022655487,0.8633564114570618,285.4485168457031,284.95001220703125,298.0643310546875,292.3065185546875,297.5210876464844,297.3622741699219,285.45233154296875,1.0,0.4258894324302673,0.1070077940821647,0.1070077940821647,1.0,1.0,-2.3178822994232178,0.0356091819703578,2.282273054122925,-0.4882071018218994,0.8383929133415222,0.8383929133415222,0.0,71.68024444580078,87.0,36001.0546875,0.0,994.1094970703124,1.0,281.5381774902344,284.12969970703125,295.28240966796875,297.5962219238281,293.1499938964844,293.1499938964844,281.8500061035156,35347.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597306966781616,1.0,0.0,0.0,3.313711166381836,3.3137319087982178,7.326939339691307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.62890625,0.0,1185.7938232421875,1895.4371337890625,0.0,2110.211181640625,0.8300482034683228,1.0,0.0,3.0,1.0,0.0
12400740,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6156005859375,0.8629757761955261,0.2566888630390167,0.2313942909240722,297.5174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6181640625,0.9990000128746032,0.5144615769386292,0.3769868910312652,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.6161499023437,0.8860852718353271,0.2780429422855377,0.1946300715208053,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6164245605469,0.8985454440116882,0.2894407212734222,0.2744583487510681,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130065917969,0.7860682606697083,0.1921101659536361,0.8675196170806885,285.61749267578125,284.95001220703125,298.0808410644531,292.3090209960937,297.5292663574219,297.3680419921875,285.6280517578125,1.0,0.4295267760753631,0.1097746267914772,0.1097746267914772,1.0,1.0,-2.334779739379883,0.0412364155054092,2.2935433387756348,-0.4862976968288421,0.8452666997909546,0.8452666997909546,0.0,73.41390228271484,87.0,35246.37890625,0.0,1018.7305297851562,1.0,281.80633544921875,284.3153991699219,295.26300048828125,297.4983215332031,293.1499938964844,293.1499938964844,281.8500061035156,35087.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530853748321533,1.0,0.0,0.0,3.335181951522827,3.335202932357788,7.422195267281495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6162.2412109375,0.0,1204.0726318359375,1895.4371337890625,0.0,2052.203125,0.8346046209335327,1.0,0.0,3.0,1.0,0.0
12400800,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6653137207031,0.8610258102416992,0.2575367987155914,0.232191577553749,297.5186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6661071777344,0.9990000128746032,0.5164313912391663,0.3808814585208893,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6654968261719,0.8844409584999084,0.2793652713298797,0.195575401186943,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6655578613281,0.8964514136314392,0.2904245257377624,0.2754174470901489,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6645202636719,0.7842202186584473,0.1927363872528076,0.8704752922058105,285.6658935546875,284.95001220703125,298.0911560058594,292.3105163574219,297.5346984863281,297.3720703125,285.669189453125,1.0,0.431959331035614,0.1116131171584129,0.1116131171584129,1.0,1.0,-2.346254110336304,0.0453154109418392,2.300938606262207,-0.4847475588321686,0.849617600440979,0.849617600440979,0.0,74.55322265625,90.0,35337.12890625,0.0,1035.48388671875,1.0,281.838623046875,284.3535461425781,295.2874450683594,297.5616455078125,293.1499938964844,293.1499938964844,282.1499938964844,34950.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525185346603394,1.0,0.0,0.0,3.35243558883667,3.352456569671631,7.499186835957516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5932.265625,0.0,1219.4130859375,1895.4371337890625,0.0,2047.2794189453125,0.8382740616798401,1.0,0.0,3.0,1.0,0.0
12400860,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8757629394531,0.8563631772994995,0.2597435116767883,0.2342078536748886,297.52154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8764953613281,0.9990000128746032,0.5213923454284668,0.3905917704105377,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8759460449219,0.8805323839187622,0.2827690541744232,0.1979740560054779,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8760070800781,0.8914308547973633,0.2929660379886627,0.2778576016426086,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.87506103515625,0.7797937989234924,0.1943558305501938,0.8779919147491455,285.8763122558594,284.95001220703125,298.1145324707031,292.3135681152344,297.5473327636719,297.381591796875,285.8792419433594,1.0,0.4380803108215332,0.1159271895885467,0.1159271895885467,1.0,1.0,-2.375182867050171,0.056058220565319,2.319124460220337,-0.4803905785083771,0.8636066317558289,0.8636066317558289,0.0,77.44730377197266,93.0,34694.875,0.0,1078.4779052734375,1.0,282.1390686035156,284.57098388671875,295.29168701171875,297.52764892578125,293.1499938964844,293.1499938964844,282.45001220703125,34597.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454834580421448,1.0,0.0,0.0,3.4044008255004883,3.4044222831726074,7.733474944870977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.82177734375,0.0,1266.9212646484375,1895.4371337890625,0.0,1986.5059814453125,0.8495079874992371,1.0,0.0,3.0,1.0,0.0
12400920,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8757629394531,0.8563631772994995,0.2597435116767883,0.2342078536748886,297.52154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8764953613281,0.9990000128746032,0.5213923454284668,0.3905917704105377,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8759460449219,0.8805323839187622,0.2827690541744232,0.1979740560054779,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8760070800781,0.8914308547973633,0.2929660379886627,0.2778576016426086,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.87506103515625,0.7797937989234924,0.1943558305501938,0.8779919147491455,285.8763122558594,284.95001220703125,298.1145324707031,292.3135681152344,297.5473327636719,297.381591796875,285.8792419433594,1.0,0.4380803108215332,0.1159271895885467,0.1159271895885467,1.0,1.0,-2.375182867050171,0.056058220565319,2.319124460220337,-0.4803905785083771,0.8636066317558289,0.8636066317558289,0.0,77.44730377197266,93.0,34694.875,0.0,1078.4779052734375,1.0,282.1390686035156,284.57098388671875,295.29168701171875,297.52764892578125,293.1499938964844,293.1499938964844,282.45001220703125,34597.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454834580421448,1.0,0.0,0.0,3.4044008255004883,3.4044222831726074,7.733474944870977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.82177734375,0.0,1266.9212646484375,1895.4371337890625,0.0,1986.5059814453125,0.8495079874992371,1.0,0.0,3.0,1.0,0.0
12400980,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0790710449219,0.8522775769233704,0.2620857059955597,0.2363478690385818,297.52490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0797119140625,0.9990000128746032,0.526436448097229,0.3999973237514496,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0792236328125,0.8771804571151733,0.2863254249095917,0.2004785984754562,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.07928466796875,0.886967122554779,0.2956258356571197,0.2804115414619446,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0784606933594,0.7758792638778687,0.1960687637329101,0.8859230279922485,286.0795288085937,284.95001220703125,298.1343078613281,292.31573486328125,297.5594787597656,297.3915405273437,286.0820617675781,1.0,0.4442457258701324,0.1202412694692611,0.1202412694692611,1.0,1.0,-2.4046566486358643,0.0683224350214004,2.336334228515625,-0.4746493697166443,0.8802706599235535,0.8802706599235535,0.0,80.35565185546875,96.0,34121.43359375,0.0,1123.1060791015625,1.0,282.4396667480469,284.7882080078125,295.2959899902344,297.49761962890625,293.1499938964844,293.1499938964844,282.75,34297.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387703061103821,1.0,0.0,0.0,3.467593193054199,3.467615127563477,8.0232365462507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5852.8671875,0.0,1327.4417724609375,1895.4371337890625,0.0,1929.1126708984373,0.8633268475532532,1.0,0.0,3.0,1.0,0.0
12401040,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0790710449219,0.8522775769233704,0.2620857059955597,0.2363478690385818,297.52490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0797119140625,0.9990000128746032,0.526436448097229,0.3999973237514496,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0792236328125,0.8771804571151733,0.2863254249095917,0.2004785984754562,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.07928466796875,0.886967122554779,0.2956258356571197,0.2804115414619446,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0784606933594,0.7758792638778687,0.1960687637329101,0.8859230279922485,286.0795288085937,284.95001220703125,298.1343078613281,292.31573486328125,297.5594787597656,297.3915405273437,286.0820617675781,1.0,0.4442457258701324,0.1202412694692611,0.1202412694692611,1.0,1.0,-2.4046566486358643,0.0683224350214004,2.336334228515625,-0.4746493697166443,0.8802706599235535,0.8802706599235535,0.0,80.35565185546875,96.0,34121.43359375,0.0,1123.1060791015625,1.0,282.4396667480469,284.7882080078125,295.2959899902344,297.49761962890625,293.1499938964844,293.1499938964844,282.75,34297.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387703061103821,1.0,0.0,0.0,3.467593193054199,3.467615127563477,8.0232365462507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5852.8671875,0.0,1327.4417724609375,1895.4371337890625,0.0,1929.1126708984373,0.8633268475532532,1.0,0.0,3.0,1.0,0.0
12401100,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.21636962890625,0.850341260433197,0.2632816433906555,0.2374281585216522,297.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2195739746094,0.9990000128746032,0.528972327709198,0.404664397239685,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21710205078125,0.8756114840507507,0.2881419360637665,0.2017489820718765,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2173156738281,0.8848457932472229,0.2969825267791748,0.2817043960094452,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2134094238281,0.7740286588668823,0.1969470232725143,0.8899632692337036,286.2186279296875,284.95001220703125,298.1428527832031,292.3165283203125,297.56512451171875,297.3963317871094,286.2306823730469,1.0,0.4473400712013244,0.1223983019590377,0.1223983019590377,1.0,1.0,-2.419494152069092,0.0750130116939544,2.3444812297821045,-0.4712465703487396,0.8900551199913025,0.8900551199913025,0.0,81.82768249511719,96.0,33432.28125,0.0,1145.98388671875,1.0,282.6939392089844,284.9553527832031,295.2724609375,297.3880615234375,293.1499938964844,293.1499938964844,282.75,34161.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331997156143188,1.0,0.0,0.0,3.502434253692627,3.5024564266204834,8.185274964489508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.26708984375,0.0,1361.9102783203125,1895.4371337890625,0.0,1881.9554443359373,0.8710252642631531,1.0,0.0,3.0,1.0,0.0
12401160,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2781677246094,0.8487036228179932,0.2645535767078399,0.2385994642972946,297.52880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2787780761719,0.9990000128746032,0.5315791368484497,0.4091044664382934,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2782897949219,0.8743385672569275,0.290034145116806,0.203087106347084,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2783508300781,0.8830156326293945,0.298403650522232,0.2830740809440613,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.277587890625,0.7724354267120361,0.1978732049465179,0.8942579030990601,286.2785949707031,284.95001220703125,298.1504211425781,292.3171081542969,297.57110595703125,297.4018859863281,286.2809143066406,1.0,0.4504502713680267,0.1243835389614105,0.1243835389614105,1.0,1.0,-2.434647560119629,0.0816068202257156,2.3530406951904297,-0.4680180847644806,0.8995654582977295,0.8995654582977295,0.0,83.27458953857422,99.0,33570.6640625,0.0,1169.381591796875,1.0,282.7403869628906,285.0041809082031,295.2996826171875,297.468994140625,293.1499938964844,293.1499938964844,283.04998779296875,34056.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324908971786499,1.0,0.0,0.0,3.539720058441162,3.5397427082061768,8.36047831853648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.03662109375,0.0,1399.8009033203125,1895.4371337890625,0.0,1875.98681640625,0.8792399168014526,1.0,0.0,3.0,1.0,0.0
12401220,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4763488769531,0.8456310033798218,0.2671617567539215,0.2409720420837402,297.5335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4769287109375,0.9990000128746032,0.5368562936782837,0.4178822338581085,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4764709472656,0.8720080256462097,0.2939129471778869,0.2058097273111343,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4765319824219,0.8795788288116455,0.3013145625591278,0.285857081413269,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4757995605469,0.7694589495658875,0.1997787952423095,0.9030278325080872,286.47674560546875,284.95001220703125,298.1627197265625,292.3177185058594,297.58233642578125,297.4128112792969,286.4789733886719,1.0,0.4566933214664459,0.128354012966156,0.128354012966156,1.0,1.0,-2.465193033218384,0.0956182703375816,2.369574785232544,-0.4607983529567718,0.921505331993103,0.921505331993103,0.0,86.19452667236328,102.0,33016.953125,0.0,1217.3682861328125,1.0,283.0411376953125,285.2193298339844,295.30145263671875,297.4384765625,293.1499938964844,293.1499938964844,282.75,33878.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726365327835083,1.0,0.0,0.0,3.618432283401489,3.618455648422241,8.736434438105789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6370.93505859375,0.0,1482.5921630859375,1895.4371337890625,0.0,1824.7081298828125,0.8967314958572388,1.0,0.0,3.0,1.0,0.0
12401280,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4763488769531,0.8456310033798218,0.2671617567539215,0.2409720420837402,297.5335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4769287109375,0.9990000128746032,0.5368562936782837,0.4178822338581085,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4764709472656,0.8720080256462097,0.2939129471778869,0.2058097273111343,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4765319824219,0.8795788288116455,0.3013145625591278,0.285857081413269,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4757995605469,0.7694589495658875,0.1997787952423095,0.9030278325080872,286.47674560546875,284.95001220703125,298.1627197265625,292.3177185058594,297.58233642578125,297.4128112792969,286.4789733886719,1.0,0.4566933214664459,0.128354012966156,0.128354012966156,1.0,1.0,-2.465193033218384,0.0956182703375816,2.369574785232544,-0.4607983529567718,0.921505331993103,0.921505331993103,0.0,86.19452667236328,102.0,33016.953125,0.0,1217.3682861328125,1.0,283.0411376953125,285.2193298339844,295.30145263671875,297.4384765625,293.1499938964844,293.1499938964844,282.75,33878.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726365327835083,1.0,0.0,0.0,3.618432283401489,3.618455648422241,8.736434438105789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6370.93505859375,0.0,1482.5921630859375,1895.4371337890625,0.0,1824.7081298828125,0.8967314958572388,1.0,0.0,3.0,1.0,0.0
12401340,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.302978515625,0.8409740328788757,0.268481433391571,0.2426594942808151,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30242919921875,0.9990000128746032,0.5406243801116943,0.4281982779502868,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3028259277344,0.8681462407112122,0.2967554628849029,0.2081207782030105,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.30279541015625,0.874665379524231,0.303252249956131,0.2881150841712951,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.303466796875,0.7652055621147156,0.2009986191987991,0.9101061820983888,286.3025817871094,284.95001220703125,298.17108154296875,292.3176574707031,297.5804138183594,297.4081115722656,286.30078125,1.0,0.4628464877605438,0.1323244869709015,0.1323244869709015,1.0,1.0,-2.493612766265869,0.1104793027043342,2.3831334114074707,-0.4522044658660888,0.9381852746009828,0.9381852746009828,0.0,89.45339965820312,105.0,34585.33984375,0.0,1265.2886962890625,1.0,282.7578125,285.0004577636719,295.40447998046875,297.7054138183594,293.1499938964844,293.1499938964844,282.45001220703125,34052.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486410140991211,1.0,0.0,0.0,3.6918785572052,3.6919026374816895,9.094693496081164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6539.8212890625,0.0,1565.521484375,1895.4371337890625,0.0,2013.705810546875,0.9133092761039734,1.0,0.0,3.0,1.0,0.0
12401400,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.302978515625,0.8409740328788757,0.268481433391571,0.2426594942808151,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30242919921875,0.9990000128746032,0.5406243801116943,0.4281982779502868,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3028259277344,0.8681462407112122,0.2967554628849029,0.2081207782030105,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.30279541015625,0.874665379524231,0.303252249956131,0.2881150841712951,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.303466796875,0.7652055621147156,0.2009986191987991,0.9101061820983888,286.3025817871094,284.95001220703125,298.17108154296875,292.3176574707031,297.5804138183594,297.4081115722656,286.30078125,1.0,0.4628464877605438,0.1323244869709015,0.1323244869709015,1.0,1.0,-2.493612766265869,0.1104793027043342,2.3831334114074707,-0.4522044658660888,0.9381852746009828,0.9381852746009828,0.0,89.45339965820312,105.0,34585.33984375,0.0,1265.2886962890625,1.0,282.7578125,285.0004577636719,295.40447998046875,297.7054138183594,293.1499938964844,293.1499938964844,282.45001220703125,34052.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486410140991211,1.0,0.0,0.0,3.6918785572052,3.6919026374816895,9.094693496081164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6539.8212890625,0.0,1565.521484375,1895.4371337890625,0.0,2013.705810546875,0.9133092761039734,1.0,0.0,3.0,1.0,0.0
12401460,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1002502441406,0.8333525657653809,0.2684329152107239,0.2429827898740768,297.49053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0995788574219,0.9990000128746032,0.5421204566955566,0.4414046704769134,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.10009765625,0.8613939881324768,0.2984613478183746,0.2095613330602646,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1000671386719,0.8668795824050903,0.3040276169776916,0.2892032861709595,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.100830078125,0.7583315372467041,0.2012766301631927,0.9128918051719666,286.09979248046875,284.95001220703125,298.1754150390625,292.3169860839844,297.5633239746094,297.3848571777344,286.0976257324219,1.0,0.4685873687267303,0.1359778046607971,0.1359778046607971,1.0,1.0,-2.5162575244903564,0.1245579048991203,2.3916995525360107,-0.443118155002594,0.9518907070159912,0.9518907070159912,0.0,93.26952362060548,108.0,36139.51171875,0.0,1309.4091796875,1.0,282.4576721191406,284.7616882324219,295.4112548828125,297.8289489746094,293.1499938964844,293.1499938964844,282.1499938964844,34318.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713097333908081,1.0,0.0,0.0,3.755139589309693,3.755164384841919,9.409042718289128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6665.7177734375,0.0,1640.371337890625,1895.4371337890625,0.0,2212.477783203125,0.9277071952819824,1.0,0.0,3.0,1.0,0.0
12401520,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1002502441406,0.8333525657653809,0.2684329152107239,0.2429827898740768,297.49053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0995788574219,0.9990000128746032,0.5421204566955566,0.4414046704769134,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.10009765625,0.8613939881324768,0.2984613478183746,0.2095613330602646,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1000671386719,0.8668795824050903,0.3040276169776916,0.2892032861709595,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.100830078125,0.7583315372467041,0.2012766301631927,0.9128918051719666,286.09979248046875,284.95001220703125,298.1754150390625,292.3169860839844,297.5633239746094,297.3848571777344,286.0976257324219,1.0,0.4685873687267303,0.1359778046607971,0.1359778046607971,1.0,1.0,-2.5162575244903564,0.1245579048991203,2.3916995525360107,-0.443118155002594,0.9518907070159912,0.9518907070159912,0.0,93.26952362060548,108.0,36139.51171875,0.0,1309.4091796875,1.0,282.4576721191406,284.7616882324219,295.4112548828125,297.8289489746094,293.1499938964844,293.1499938964844,282.1499938964844,34318.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713097333908081,1.0,0.0,0.0,3.755139589309693,3.755164384841919,9.409042718289128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6665.7177734375,0.0,1640.371337890625,1895.4371337890625,0.0,2212.477783203125,0.9277071952819824,1.0,0.0,3.0,1.0,0.0
12401580,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8872985839844,0.8246387243270874,0.2676602602005005,0.2425576746463775,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88653564453125,0.9990000128746032,0.5417546629905701,0.4557874202728271,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8871154785156,0.8536433577537537,0.2995325326919555,0.2105021327733993,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8870849609375,0.8580618500709534,0.3040892779827118,0.2895455956459045,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88787841796875,0.7503820061683655,0.2008888125419616,0.9124827980995178,285.8868103027344,284.95001220703125,298.1755676269531,292.3157653808594,297.5370788574219,297.3509521484375,285.884521484375,1.0,0.4738095998764038,0.1396311074495315,0.1396311074495315,1.0,1.0,-2.53408145904541,0.138520210981369,2.3955612182617188,-0.4330944716930389,0.9626736044883728,0.9626736044883728,0.0,97.31153106689452,111.0,37665.04296875,0.0,1349.123291015625,1.0,282.1571960449219,284.5251770019531,295.3924865722656,297.9066772460937,293.1499938964844,293.1499938964844,281.8500061035156,34609.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895711660385132,1.0,0.0,0.0,3.807520627975464,3.8075459003448486,9.67337086876796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.84375,0.0,1704.727783203125,1895.4371337890625,0.0,2376.484619140625,0.9396893978118896,1.0,0.0,3.0,1.0,0.0
12401640,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8872985839844,0.8246387243270874,0.2676602602005005,0.2425576746463775,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88653564453125,0.9990000128746032,0.5417546629905701,0.4557874202728271,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8871154785156,0.8536433577537537,0.2995325326919555,0.2105021327733993,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8870849609375,0.8580618500709534,0.3040892779827118,0.2895455956459045,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88787841796875,0.7503820061683655,0.2008888125419616,0.9124827980995178,285.8868103027344,284.95001220703125,298.1755676269531,292.3157653808594,297.5370788574219,297.3509521484375,285.884521484375,1.0,0.4738095998764038,0.1396311074495315,0.1396311074495315,1.0,1.0,-2.53408145904541,0.138520210981369,2.3955612182617188,-0.4330944716930389,0.9626736044883728,0.9626736044883728,0.0,97.31153106689452,111.0,37665.04296875,0.0,1349.123291015625,1.0,282.1571960449219,284.5251770019531,295.3924865722656,297.9066772460937,293.1499938964844,293.1499938964844,281.8500061035156,34609.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895711660385132,1.0,0.0,0.0,3.807520627975464,3.8075459003448486,9.67337086876796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.84375,0.0,1704.727783203125,1895.4371337890625,0.0,2376.484619140625,0.9396893978118896,1.0,0.0,3.0,1.0,0.0
12401700,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357788085937,0.8202347159385681,0.2671245336532593,0.2422090023756027,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.73193359375,0.9990000128746032,0.5410156846046448,0.4630113542079925,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348327636719,0.849799633026123,0.2999283969402313,0.2108751684427261,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7347412109375,0.853675127029419,0.3039512038230896,0.2895531356334686,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.73876953125,0.746364414691925,0.2005214691162109,0.9114682078361512,285.7332763671875,284.95001220703125,298.174072265625,292.3149719238281,297.52197265625,297.3319396972656,285.72149658203125,1.0,0.4762245118618011,0.1414577662944793,0.1414577662944793,1.0,1.0,-2.541581869125366,0.1454051285982132,2.39617657661438,-0.4278731346130371,0.966421604156494,0.966421604156494,0.0,99.3364028930664,111.0,38884.09765625,0.0,1367.388916015625,1.0,281.89697265625,284.3424987792969,295.4088134765625,298.0437316894531,293.1499938964844,293.1499938964844,281.8500061035156,34762.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799807071685791,1.0,0.0,0.0,3.829792022705078,3.829817533493042,9.786865575733827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.3310546875,0.0,1732.8328857421875,1895.4371337890625,0.0,2469.6611328125,0.9447812438011168,1.0,0.0,3.0,1.0,0.0
12401760,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.671630859375,0.8156284093856812,0.2664667963981628,0.2417067736387252,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6708679199219,0.9990000128746032,0.5398991703987122,0.4703694880008697,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.67144775390625,0.8458572626113892,0.3002131581306457,0.2111405432224273,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6714172363281,0.8491978645324707,0.3036874532699585,0.2894072234630584,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6722106933594,0.7422359585762024,0.2000342011451721,0.9098072052001952,285.671142578125,284.95001220703125,298.1714782714844,292.31402587890625,297.50543212890625,297.311279296875,285.6688842773437,1.0,0.4785017967224121,0.1431792974472046,0.1431792974472046,1.0,1.0,-2.547968626022339,0.1518288850784301,2.3961398601531982,-0.4228645861148834,0.970553994178772,0.970553994178772,0.0,101.38648223876952,99.0,39093.79296875,0.0,1384.4339599609375,1.0,281.8567810058594,284.2877197265625,295.3753662109375,297.97540283203125,293.1499938964844,293.1499938964844,281.54998779296875,34898.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045538067817688,1.0,0.0,0.0,3.849113941192627,3.84913969039917,9.885867484626942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.8154296875,0.0,1757.4893798828125,1895.4371337890625,0.0,2513.13232421875,0.9492475986480712,1.0,0.0,3.0,1.0,0.0
12401820,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.44317626953125,0.8136840462684631,0.2649493217468261,0.2404306232929229,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4421081542969,0.9990000128746032,0.5378050804138184,0.4713897109031677,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4429016113281,0.8456799983978271,0.3005833029747009,0.211459532380104,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44287109375,0.8480132818222046,0.302914559841156,0.288776695728302,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439392089844,0.7404499053955078,0.1988155990839004,0.9047883152961732,285.4424743652344,284.95001220703125,298.1629943847656,292.3118591308594,297.474365234375,297.2736511230469,285.43914794921875,1.0,0.4771413803100586,0.1466223746538162,0.1466223746538162,1.0,1.0,-2.5412821769714355,0.1622492671012878,2.379032850265503,-0.4106807112693786,0.9753143787384032,0.9753143787384032,0.0,101.4348602294922,87.0,40266.64453125,0.0,1375.9849853515625,1.0,281.5566101074219,284.0411376953125,295.3617553710937,298.0371398925781,293.1499938964844,293.1499938964844,281.25,35180.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173196911811829,1.0,0.0,0.0,3.880282878875733,3.8803091049194336,1.0046621810033685e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7014.16015625,0.0,1798.260498046875,1895.4371337890625,0.0,2630.75634765625,0.9564512372016908,1.0,0.0,3.0,1.0,0.0
12401880,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.44317626953125,0.8136840462684631,0.2649493217468261,0.2404306232929229,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4421081542969,0.9990000128746032,0.5378050804138184,0.4713897109031677,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4429016113281,0.8456799983978271,0.3005833029747009,0.211459532380104,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44287109375,0.8480132818222046,0.302914559841156,0.288776695728302,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439392089844,0.7404499053955078,0.1988155990839004,0.9047883152961732,285.4424743652344,284.95001220703125,298.1629943847656,292.3118591308594,297.474365234375,297.2736511230469,285.43914794921875,1.0,0.4771413803100586,0.1466223746538162,0.1466223746538162,1.0,1.0,-2.5412821769714355,0.1622492671012878,2.379032850265503,-0.4106807112693786,0.9753143787384032,0.9753143787384032,0.0,101.4348602294922,87.0,40266.64453125,0.0,1375.9849853515625,1.0,281.5566101074219,284.0411376953125,295.3617553710937,298.0371398925781,293.1499938964844,293.1499938964844,281.25,35180.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173196911811829,1.0,0.0,0.0,3.880282878875733,3.8803091049194336,1.0046621810033685e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7014.16015625,0.0,1798.260498046875,1895.4371337890625,0.0,2630.75634765625,0.9564512372016908,1.0,0.0,3.0,1.0,0.0
12401940,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003479003906,0.8174037933349609,0.2631678283214569,0.2388006150722503,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991882324219,0.9990000128746032,0.5373712778091431,0.4615397155284881,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2000427246094,0.8515027761459351,0.3007026314735412,0.2115135341882705,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2000427246094,0.8528127074241638,0.3018361032009125,0.2877352237701416,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012634277344,0.7436169981956482,0.1973522007465362,0.8980255126953125,285.1995849609375,284.95001220703125,298.1499938964844,292.3092956542969,297.4520874023437,297.24859619140625,285.1957397460937,1.0,0.4715644121170044,0.1500654369592666,0.1500654369592666,1.0,1.0,-2.5181891918182373,0.1700796782970428,2.348109483718872,-0.3976015150547027,0.9767239093780518,0.9767239093780518,0.0,98.22077941894533,75.0,41202.46484375,0.0,1332.7889404296875,1.0,281.2564392089844,283.7853698730469,295.34765625,298.08349609375,293.1499938964844,293.1499938964844,280.95001220703125,35459.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277658224105835,1.0,0.0,0.0,3.9011173248291016,3.9011435508728014,1.0154798246730934e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.591796875,0.0,1826.58544921875,1895.4371337890625,0.0,2727.657470703125,0.9613217115402222,1.0,0.0,3.0,1.0,0.0
12402000,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003479003906,0.8174037933349609,0.2631678283214569,0.2388006150722503,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991882324219,0.9990000128746032,0.5373712778091431,0.4615397155284881,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2000427246094,0.8515027761459351,0.3007026314735412,0.2115135341882705,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2000427246094,0.8528127074241638,0.3018361032009125,0.2877352237701416,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012634277344,0.7436169981956482,0.1973522007465362,0.8980255126953125,285.1995849609375,284.95001220703125,298.1499938964844,292.3092956542969,297.4520874023437,297.24859619140625,285.1957397460937,1.0,0.4715644121170044,0.1500654369592666,0.1500654369592666,1.0,1.0,-2.5181891918182373,0.1700796782970428,2.348109483718872,-0.3976015150547027,0.9767239093780518,0.9767239093780518,0.0,98.22077941894533,75.0,41202.46484375,0.0,1332.7889404296875,1.0,281.2564392089844,283.7853698730469,295.34765625,298.08349609375,293.1499938964844,293.1499938964844,280.95001220703125,35459.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277658224105835,1.0,0.0,0.0,3.9011173248291016,3.9011435508728014,1.0154798246730934e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.591796875,0.0,1826.58544921875,1895.4371337890625,0.0,2727.657470703125,0.9613217115402222,1.0,0.0,3.0,1.0,0.0
12402060,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.834660530090332,0.2653555572032928,0.2397815436124801,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.9990000128746032,0.5444477200508118,0.4334045350551605,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.8722845911979675,0.3049350082874298,0.2136556208133697,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.8725399971008301,0.3049083948135376,0.2895237803459167,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.7609648704528809,0.200394257903099,0.9058502912521362,284.9681396484375,284.95001220703125,298.13433837890625,292.3062438964844,297.4745788574219,297.28173828125,284.9654235839844,1.0,0.4636931419372558,0.1535690128803253,0.1535690128803253,1.0,1.0,-2.4996795654296875,0.177689254283905,2.3219902515411377,-0.3860268592834472,0.9750795364379884,0.9750795364379884,0.0,90.87832641601562,78.0,42216.9296875,0.0,1278.383056640625,1.0,280.9563293457031,283.5392150878906,295.33660888671875,298.1294250488281,293.1499938964844,293.1499938964844,280.6499938964844,35726.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364568948745728,1.0,0.0,0.0,3.911965847015381,3.91199254989624,1.0211355174760683e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.45751953125,0.0,1842.4261474609373,1895.4371337890625,0.0,2808.630859375,0.9639335870742798,1.0,0.0,3.0,1.0,0.0
12402120,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.834660530090332,0.2653555572032928,0.2397815436124801,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.9990000128746032,0.5444477200508118,0.4334045350551605,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.8722845911979675,0.3049350082874298,0.2136556208133697,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.8725399971008301,0.3049083948135376,0.2895237803459167,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.7609648704528809,0.200394257903099,0.9058502912521362,284.9681396484375,284.95001220703125,298.13433837890625,292.3062438964844,297.4745788574219,297.28173828125,284.9654235839844,1.0,0.4636931419372558,0.1535690128803253,0.1535690128803253,1.0,1.0,-2.4996795654296875,0.177689254283905,2.3219902515411377,-0.3860268592834472,0.9750795364379884,0.9750795364379884,0.0,90.87832641601562,78.0,42216.9296875,0.0,1278.383056640625,1.0,280.9563293457031,283.5392150878906,295.33660888671875,298.1294250488281,293.1499938964844,293.1499938964844,280.6499938964844,35726.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364568948745728,1.0,0.0,0.0,3.911965847015381,3.91199254989624,1.0211355174760683e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.45751953125,0.0,1842.4261474609373,1895.4371337890625,0.0,2808.630859375,0.9639335870742798,1.0,0.0,3.0,1.0,0.0
12402180,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7497253417969,0.8461425304412842,0.2654587626457214,0.2400874495506286,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7491455078125,0.9990000128746032,0.5527700781822205,0.4155599176883697,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7495422363281,0.8873246312141418,0.3072600066661834,0.2154224216938018,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7495422363281,0.8864479064941406,0.3060511350631714,0.2908234298229217,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.7737547755241394,0.2017919570207595,0.912969410419464,284.74932861328125,284.95001220703125,298.11798095703125,292.30255126953125,297.49420166015625,297.3118591308594,284.7472839355469,1.0,0.4596912562847137,0.1570725739002227,0.1570725739002227,1.0,1.0,-2.490833044052124,0.1855114996433258,2.305321455001831,-0.376441478729248,0.9706155061721802,0.9706155061721802,0.0,86.53348541259766,81.0,43282.0625,0.0,1249.083984375,1.0,280.6562805175781,283.302490234375,295.3315124511719,298.1865234375,293.1499938964844,293.1499938964844,280.3500061035156,35981.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449245095252991,1.0,0.0,0.0,3.913417100906372,3.913443565368652,1.021893240249483e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.90478515625,0.0,1846.307373046875,1895.4371337890625,0.0,2887.757568359375,0.9644154906272888,1.0,0.0,3.0,1.0,0.0
12402240,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7497253417969,0.8461425304412842,0.2654587626457214,0.2400874495506286,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7491455078125,0.9990000128746032,0.5527700781822205,0.4155599176883697,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7495422363281,0.8873246312141418,0.3072600066661834,0.2154224216938018,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7495422363281,0.8864479064941406,0.3060511350631714,0.2908234298229217,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.7737547755241394,0.2017919570207595,0.912969410419464,284.74932861328125,284.95001220703125,298.11798095703125,292.30255126953125,297.49420166015625,297.3118591308594,284.7472839355469,1.0,0.4596912562847137,0.1570725739002227,0.1570725739002227,1.0,1.0,-2.490833044052124,0.1855114996433258,2.305321455001831,-0.376441478729248,0.9706155061721802,0.9706155061721802,0.0,86.53348541259766,81.0,43282.0625,0.0,1249.083984375,1.0,280.6562805175781,283.302490234375,295.3315124511719,298.1865234375,293.1499938964844,293.1499938964844,280.3500061035156,35981.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449245095252991,1.0,0.0,0.0,3.913417100906372,3.913443565368652,1.021893240249483e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.90478515625,0.0,1846.307373046875,1895.4371337890625,0.0,2887.757568359375,0.9644154906272888,1.0,0.0,3.0,1.0,0.0
12402300,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.59674072265625,0.8489782214164734,0.2651556730270386,0.2398920655250549,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5934143066406,0.9990000128746032,0.5564258694648743,0.4109068214893341,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5955505371094,0.8916323781013489,0.3080627918243408,0.2160408794879913,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5955810546875,0.8901309370994568,0.3062124252319336,0.2910684645175934,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5995788574219,0.7772263884544373,0.2021003365516662,0.9147480726242064,284.59429931640625,284.95001220703125,298.10955810546875,292.30047607421875,297.50006103515625,297.3219299316406,284.5824584960937,1.0,0.4585779309272766,0.1588243693113327,0.1588243693113327,1.0,1.0,-2.488180637359619,0.1892620921134948,2.2989184856414795,-0.3721560835838318,0.966756284236908,0.966756284236908,0.0,85.41775512695312,81.0,44297.59765625,0.0,1241.1224365234375,1.0,280.3946838378906,283.1195373535156,295.35418701171875,298.3218688964844,293.1499938964844,293.1499938964844,280.3500061035156,36115.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515651822090149,1.0,0.0,0.0,3.910823822021485,3.9108502864837646,1.0205393436990562e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.625,0.0,1844.0985107421875,1895.4371337890625,0.0,2949.932861328125,0.9638853669166564,1.0,0.0,3.0,1.0,0.0
