time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12402360,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5374755859375,0.8501352071762085,0.2646721303462982,0.2394814491271972,297.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5369567871094,0.9990000128746032,0.5595413446426392,0.4084710776805877,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5372619628906,0.8940930962562561,0.308676153421402,0.2164911329746246,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.53729248046875,0.8919469714164734,0.3061582446098327,0.2910670042037964,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.53790283203125,0.7790039777755737,0.2021942138671875,0.9154539108276368,284.5370788574219,284.95001220703125,298.1009521484375,292.2982482910156,297.50244140625,297.3274841308594,284.53533935546875,1.0,0.4579120278358459,0.1605819463729858,0.1605819463729858,1.0,1.0,-2.486146688461304,0.1928341537714004,2.2933125495910645,-0.3681837916374206,0.963375985622406,0.963375985622406,0.0,84.81675720214844,84.0,44336.1796875,0.0,1236.103515625,1.0,280.3562316894531,283.0718688964844,295.32763671875,298.2470092773437,293.1499938964844,293.1499938964844,280.04998779296875,36234.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535065650939941,1.0,0.0,0.0,3.905550479888916,3.905576944351196,1.0177890317208949e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.72216796875,0.0,1838.3800048828125,1895.4371337890625,0.0,2968.124267578125,0.9627946615219116,1.0,0.0,3.0,1.0,0.0
12402420,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33026123046875,0.8492916226387024,0.2634700536727905,0.2384788244962692,297.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.329833984375,0.9990000128746032,0.5642752647399902,0.4080173969268799,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3301086425781,0.8954640030860901,0.309626042842865,0.217217355966568,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3301086425781,0.8919562697410583,0.3057107925415039,0.2907525599002838,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3306579589844,0.7791945338249207,0.2019807398319244,0.915094256401062,284.3299255371094,284.95001220703125,298.0832824707031,292.2934265136719,297.4990539550781,297.3283386230469,284.3283996582031,1.0,0.4576446712017059,0.1640970855951309,0.1640970855951309,1.0,1.0,-2.48445725440979,0.1994416564702987,2.28501558303833,-0.361308753490448,0.9534078240394592,0.9534078240394592,0.0,84.65969848632812,87.0,45358.4296875,0.0,1233.370361328125,1.0,280.056396484375,282.8468322753906,295.3221740722656,298.30499267578125,293.1499938964844,293.1499938964844,279.75,36497.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619416356086731,1.0,0.0,0.0,3.888014316558838,3.888040781021118,1.0086697557198931e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7531.35400390625,0.0,1818.410400390625,1895.4371337890625,0.0,3047.21630859375,0.9590021967887878,1.0,0.0,3.0,1.0,0.0
12402480,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33026123046875,0.8492916226387024,0.2634700536727905,0.2384788244962692,297.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.329833984375,0.9990000128746032,0.5642752647399902,0.4080173969268799,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3301086425781,0.8954640030860901,0.309626042842865,0.217217355966568,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3301086425781,0.8919562697410583,0.3057107925415039,0.2907525599002838,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3306579589844,0.7791945338249207,0.2019807398319244,0.915094256401062,284.3299255371094,284.95001220703125,298.0832824707031,292.2934265136719,297.4990539550781,297.3283386230469,284.3283996582031,1.0,0.4576446712017059,0.1640970855951309,0.1640970855951309,1.0,1.0,-2.48445725440979,0.1994416564702987,2.28501558303833,-0.361308753490448,0.9534078240394592,0.9534078240394592,0.0,84.65969848632812,87.0,45358.4296875,0.0,1233.370361328125,1.0,280.056396484375,282.8468322753906,295.3221740722656,298.30499267578125,293.1499938964844,293.1499938964844,279.75,36497.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619416356086731,1.0,0.0,0.0,3.888014316558838,3.888040781021118,1.0086697557198931e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7531.35400390625,0.0,1818.410400390625,1895.4371337890625,0.0,3047.21630859375,0.9590021967887878,1.0,0.0,3.0,1.0,0.0
12402540,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.12811279296875,0.8453365564346313,0.2620351314544678,0.2372727394104004,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1277160644531,0.9990000128746032,0.5671197175979614,0.4119169414043426,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1279602050781,0.8933048844337463,0.3103077709674835,0.2177575081586837,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.12799072265625,0.8883981704711914,0.3049435913562774,0.290130078792572,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.12847900390625,0.776045024394989,0.201362133026123,0.9128974080085754,284.1278381347656,284.95001220703125,298.0650329589844,292.2880554199219,297.486083984375,297.3169250488281,284.1265563964844,1.0,0.4584011137485504,0.1676122397184372,0.1676122397184372,1.0,1.0,-2.4849534034729004,0.2051801830530166,2.279773235321045,-0.3557883501052856,0.9407790303230286,0.9407790303230286,0.0,85.5270767211914,90.0,46338.1015625,0.0,1237.611083984375,1.0,279.7565612792969,282.62750244140625,295.3153381347656,298.3593444824219,293.1499938964844,293.1499938964844,279.45001220703125,36780.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700390458106995,1.0,0.0,0.0,3.860059976577759,3.86008620262146,9.942174301613704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7642.06396484375,0.0,1785.8487548828125,1895.4371337890625,0.0,3123.1767578125,0.9528827667236328,1.0,0.0,3.0,1.0,0.0
12402600,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.12811279296875,0.8453365564346313,0.2620351314544678,0.2372727394104004,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1277160644531,0.9990000128746032,0.5671197175979614,0.4119169414043426,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1279602050781,0.8933048844337463,0.3103077709674835,0.2177575081586837,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.12799072265625,0.8883981704711914,0.3049435913562774,0.290130078792572,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.12847900390625,0.776045024394989,0.201362133026123,0.9128974080085754,284.1278381347656,284.95001220703125,298.0650329589844,292.2880554199219,297.486083984375,297.3169250488281,284.1265563964844,1.0,0.4584011137485504,0.1676122397184372,0.1676122397184372,1.0,1.0,-2.4849534034729004,0.2051801830530166,2.279773235321045,-0.3557883501052856,0.9407790303230286,0.9407790303230286,0.0,85.5270767211914,90.0,46338.1015625,0.0,1237.611083984375,1.0,279.7565612792969,282.62750244140625,295.3153381347656,298.3593444824219,293.1499938964844,293.1499938964844,279.45001220703125,36780.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700390458106995,1.0,0.0,0.0,3.860059976577759,3.86008620262146,9.942174301613704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7642.06396484375,0.0,1785.8487548828125,1895.4371337890625,0.0,3123.1767578125,0.9528827667236328,1.0,0.0,3.0,1.0,0.0
12402660,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9320373535156,0.8394767642021179,0.2604462504386902,0.2359397262334823,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.93170166015625,0.9990000128746032,0.568349301815033,0.4187013506889343,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.931884765625,0.8889111280441284,0.3108254075050354,0.218185693025589,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9319152832031,0.8826034069061279,0.303970456123352,0.2893182635307312,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9323425292969,0.7707858085632324,0.20046466588974,0.9094475507736206,283.9317932128906,284.95001220703125,298.0462646484375,292.2822265625,297.46600341796875,297.2964782714844,283.9308166503906,1.0,0.4598466455936432,0.1710975617170334,0.1710975617170334,1.0,1.0,-2.486896276473999,0.2107947021722793,2.2761013507843018,-0.3507150709629059,0.925578474998474,0.925578474998474,0.0,87.09297943115234,93.0,47265.14453125,0.0,1246.56103515625,1.0,279.456787109375,282.4149780273437,295.3074951171875,298.4097595214844,293.1499938964844,293.1499938964844,279.1499938964844,37094.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776755332946777,1.0,0.0,0.0,3.820542097091675,3.820568084716797,9.739648021422909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7750.65234375,0.0,1739.88623046875,1895.4371337890625,0.0,3194.792724609375,0.9441952109336852,1.0,0.0,3.0,1.0,0.0
12402720,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9320373535156,0.8394767642021179,0.2604462504386902,0.2359397262334823,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.93170166015625,0.9990000128746032,0.568349301815033,0.4187013506889343,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.931884765625,0.8889111280441284,0.3108254075050354,0.218185693025589,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9319152832031,0.8826034069061279,0.303970456123352,0.2893182635307312,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9323425292969,0.7707858085632324,0.20046466588974,0.9094475507736206,283.9317932128906,284.95001220703125,298.0462646484375,292.2822265625,297.46600341796875,297.2964782714844,283.9308166503906,1.0,0.4598466455936432,0.1710975617170334,0.1710975617170334,1.0,1.0,-2.486896276473999,0.2107947021722793,2.2761013507843018,-0.3507150709629059,0.925578474998474,0.925578474998474,0.0,87.09297943115234,93.0,47265.14453125,0.0,1246.56103515625,1.0,279.456787109375,282.4149780273437,295.3074951171875,298.4097595214844,293.1499938964844,293.1499938964844,279.1499938964844,37094.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776755332946777,1.0,0.0,0.0,3.820542097091675,3.820568084716797,9.739648021422909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7750.65234375,0.0,1739.88623046875,1895.4371337890625,0.0,3194.792724609375,0.9441952109336852,1.0,0.0,3.0,1.0,0.0
12402780,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7435607910156,0.8325225710868835,0.2587412893772125,0.2345102876424789,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7433166503906,0.9990000128746032,0.5682248473167419,0.4273785054683685,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.74346923828125,0.8832067251205444,0.311255007982254,0.218555212020874,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.74346923828125,0.8754919171333313,0.3028435707092285,0.2883675992488861,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7438049316406,0.764297366142273,0.1993730366230011,0.9051259160041808,283.7433776855469,284.95001220703125,298.0269775390625,292.2759704589844,297.4410400390625,297.26983642578125,283.7427673339844,1.0,0.4617481827735901,0.1745828837156295,0.1745828837156295,1.0,1.0,-2.489712715148926,0.2166490852832794,2.2730636596679688,-0.3455992043018341,0.9079196453094482,0.9079196453094482,0.0,89.14334869384766,96.0,48130.34375,0.0,1258.6396484375,1.0,279.1571044921875,282.2109680175781,295.29888916015625,298.45587158203125,293.1499938964844,293.1499938964844,278.8500061035156,37448.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847846984863281,1.0,0.0,0.0,3.767933368682861,3.767958879470825,9.473266118220636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.73193359375,0.0,1679.565673828125,1895.4371337890625,0.0,3261.402587890625,0.932619035243988,1.0,0.0,3.0,1.0,0.0
12402840,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7435607910156,0.8325225710868835,0.2587412893772125,0.2345102876424789,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7433166503906,0.9990000128746032,0.5682248473167419,0.4273785054683685,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.74346923828125,0.8832067251205444,0.311255007982254,0.218555212020874,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.74346923828125,0.8754919171333313,0.3028435707092285,0.2883675992488861,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7438049316406,0.764297366142273,0.1993730366230011,0.9051259160041808,283.7433776855469,284.95001220703125,298.0269775390625,292.2759704589844,297.4410400390625,297.26983642578125,283.7427673339844,1.0,0.4617481827735901,0.1745828837156295,0.1745828837156295,1.0,1.0,-2.489712715148926,0.2166490852832794,2.2730636596679688,-0.3455992043018341,0.9079196453094482,0.9079196453094482,0.0,89.14334869384766,96.0,48130.34375,0.0,1258.6396484375,1.0,279.1571044921875,282.2109680175781,295.29888916015625,298.45587158203125,293.1499938964844,293.1499938964844,278.8500061035156,37448.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847846984863281,1.0,0.0,0.0,3.767933368682861,3.767958879470825,9.473266118220636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.73193359375,0.0,1679.565673828125,1895.4371337890625,0.0,3261.402587890625,0.932619035243988,1.0,0.0,3.0,1.0,0.0
12402900,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6090087890625,0.8289031386375427,0.2578825652599334,0.2338078767061233,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.60565185546875,0.9990000128746032,0.5677376389503479,0.4321118593215942,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.607666015625,0.8801670074462891,0.3114663958549499,0.2187518626451492,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6078491210937,0.8717484474182129,0.3022574186325073,0.2878835797309875,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.61151123046875,0.7608729004859924,0.1987876147031784,0.9028175473213196,283.6066589355469,284.95001220703125,298.0171813964844,292.2726745605469,297.4275207519531,297.2552185058594,283.5963439941406,1.0,0.4628214836120605,0.1763255447149276,0.1763255447149276,1.0,1.0,-2.491436719894409,0.219667762517929,2.271769046783448,-0.3430235683917999,0.8976595997810364,0.8976595997810364,0.0,90.2849578857422,96.0,48993.8203125,0.0,1265.5672607421875,1.0,278.8985290527344,282.0490417480469,295.3166809082031,298.5806884765625,293.1499938964844,293.1499938964844,278.8500061035156,37654.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902660608291626,1.0,0.0,0.0,3.736403703689575,3.736428737640381,9.315386364505684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.78759765625,0.0,1644.10791015625,1895.4371337890625,0.0,3312.69580078125,0.9256547689437866,1.0,0.0,3.0,1.0,0.0
12402960,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5648193359375,0.8250091671943665,0.2569730877876282,0.233024850487709,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.564697265625,0.9990000128746032,0.5669342875480652,0.4372424185276031,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.56475830078125,0.8768345713615417,0.3116306364536285,0.2188910841941833,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5647888183594,0.8677362203598022,0.3016181290149688,0.2873241901397705,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5649719238281,0.757213294506073,0.1981513947248459,0.900213360786438,283.5647277832031,284.95001220703125,298.0072631835937,292.2693176269531,297.412841796875,297.2391357421875,283.5646057128906,1.0,0.4639451205730438,0.1780428737401962,0.1780428737401962,1.0,1.0,-2.4930264949798584,0.2226578593254089,2.2703685760498047,-0.3404435217380523,0.8879489302635193,0.8879489302635193,0.0,91.52713775634766,99.0,48925.75,0.0,1272.767333984375,1.0,278.8574523925781,282.01776123046875,295.28973388671875,298.4974060058594,293.1499938964844,293.1499938964844,279.1499938964844,37849.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913270235061646,1.0,0.0,0.0,3.700396299362183,3.700421094894409,9.13670874069794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.26611328125,0.0,1603.9896240234375,1895.4371337890625,0.0,3322.615478515625,0.9177730083465576,1.0,0.0,3.0,1.0,0.0
12403020,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.789306640625,0.8192121982574463,0.2565781474113464,0.2323202192783355,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.79058837890625,0.9990000128746032,0.566503643989563,0.4458768963813782,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7898254394531,0.8722847700119019,0.3133197128772735,0.2198042422533035,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.78973388671875,0.8617059588432312,0.3015060424804687,0.2869179844856262,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7884216308594,0.7516098022460938,0.1976777911186218,0.8971973061561584,283.7901916503906,284.95001220703125,297.98712158203125,292.26226806640625,297.3958740234375,297.22283935546875,283.7942810058594,1.0,0.466468870639801,0.1814775317907333,0.1814775317907333,1.0,1.0,-2.499533176422119,0.2292424440383911,2.2702906131744385,-0.3354969024658203,0.8741958141326904,0.8741958141326904,0.0,93.77081298828124,102.0,47569.09765625,0.0,1290.2630615234375,1.0,279.14227294921875,282.2672424316406,295.212646484375,298.2625427246094,293.1499938964844,293.1499938964844,279.45001220703125,37830.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772953152656555,1.0,0.0,0.0,3.6310646533966064,3.631088972091675,8.797540544946969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.0498046875,0.0,1525.831298828125,1895.4371337890625,0.0,3191.228271484375,0.902338206768036,1.0,0.0,3.0,1.0,0.0
12403080,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.789306640625,0.8192121982574463,0.2565781474113464,0.2323202192783355,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.79058837890625,0.9990000128746032,0.566503643989563,0.4458768963813782,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7898254394531,0.8722847700119019,0.3133197128772735,0.2198042422533035,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.78973388671875,0.8617059588432312,0.3015060424804687,0.2869179844856262,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7884216308594,0.7516098022460938,0.1976777911186218,0.8971973061561584,283.7901916503906,284.95001220703125,297.98712158203125,292.26226806640625,297.3958740234375,297.22283935546875,283.7942810058594,1.0,0.466468870639801,0.1814775317907333,0.1814775317907333,1.0,1.0,-2.499533176422119,0.2292424440383911,2.2702906131744385,-0.3354969024658203,0.8741958141326904,0.8741958141326904,0.0,93.77081298828124,102.0,47569.09765625,0.0,1290.2630615234375,1.0,279.14227294921875,282.2672424316406,295.212646484375,298.2625427246094,293.1499938964844,293.1499938964844,279.45001220703125,37830.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772953152656555,1.0,0.0,0.0,3.6310646533966064,3.631088972091675,8.797540544946969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.0498046875,0.0,1525.831298828125,1895.4371337890625,0.0,3191.228271484375,0.902338206768036,1.0,0.0,3.0,1.0,0.0
12403140,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0411682128906,0.816415011882782,0.2574283182621002,0.2329129725694656,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0426025390625,0.9990000128746032,0.5678483843803406,0.4518840909004211,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.041748046875,0.8709114193916321,0.3162852823734283,0.2217251062393188,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0416564941406,0.8587491512298584,0.3026072084903717,0.2877668738365173,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.04022216796875,0.7487792372703552,0.1981538385152816,0.8986417651176453,284.0421447753906,284.95001220703125,297.9666442871094,292.2549133300781,297.3931884765625,297.2252197265625,284.046630859375,1.0,0.4695644378662109,0.1849121898412704,0.1849121898412704,1.0,1.0,-2.5125205516815186,0.2370031177997589,2.275517463684082,-0.3308123648166656,0.8640438318252563,0.8640438318252563,0.0,95.63125610351562,105.0,46307.2265625,0.0,1314.2579345703125,1.0,279.4413146972656,282.535888671875,295.2008972167969,298.1543273925781,293.1499938964844,293.1499938964844,279.75,37636.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634923100471497,1.0,0.0,0.0,3.568829298019409,3.56885290145874,8.498550414515194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6757.859375,0.0,1456.69482421875,1895.4371337890625,0.0,3061.76220703125,0.8883660435676575,1.0,0.0,3.0,1.0,0.0
12403200,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0411682128906,0.816415011882782,0.2574283182621002,0.2329129725694656,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0426025390625,0.9990000128746032,0.5678483843803406,0.4518840909004211,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.041748046875,0.8709114193916321,0.3162852823734283,0.2217251062393188,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0416564941406,0.8587491512298584,0.3026072084903717,0.2877668738365173,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.04022216796875,0.7487792372703552,0.1981538385152816,0.8986417651176453,284.0421447753906,284.95001220703125,297.9666442871094,292.2549133300781,297.3931884765625,297.2252197265625,284.046630859375,1.0,0.4695644378662109,0.1849121898412704,0.1849121898412704,1.0,1.0,-2.5125205516815186,0.2370031177997589,2.275517463684082,-0.3308123648166656,0.8640438318252563,0.8640438318252563,0.0,95.63125610351562,105.0,46307.2265625,0.0,1314.2579345703125,1.0,279.4413146972656,282.535888671875,295.2008972167969,298.1543273925781,293.1499938964844,293.1499938964844,279.75,37636.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634923100471497,1.0,0.0,0.0,3.568829298019409,3.56885290145874,8.498550414515194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6757.859375,0.0,1456.69482421875,1895.4371337890625,0.0,3061.76220703125,0.8883660435676575,1.0,0.0,3.0,1.0,0.0
12403260,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.29412841796875,0.8148717284202576,0.2588695287704468,0.2341372519731521,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2955627441406,0.9990000128746032,0.5704391002655029,0.4569666385650635,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.29473876953125,0.8708677887916565,0.3199167847633362,0.2241855859756469,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.29461669921875,0.8571498990058899,0.3043903708457947,0.2893544137477875,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2931823730469,0.7472949028015137,0.1992348283529281,0.9031060934066772,284.29510498046875,284.95001220703125,297.9458312988281,292.2472839355469,297.3984680175781,297.238037109375,284.29962158203125,1.0,0.473247617483139,0.1881938725709915,0.1881938725709915,1.0,1.0,-2.5303215980529785,0.2454835325479507,2.2848379611968994,-0.3264684379100799,0.8572706580162048,0.8572706580162048,0.0,97.44679260253906,108.0,45158.0625,0.0,1344.359130859375,1.0,279.74078369140625,282.8023986816406,295.2025756835937,298.0808410644531,293.1499938964844,293.1499938964844,280.04998779296875,37336.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520512580871582,1.0,0.0,0.0,3.5176000595092773,3.517622947692871,8.256313890342426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.65283203125,0.0,1400.4332275390625,1895.4371337890625,0.0,2954.4873046875,0.8767744898796082,1.0,0.0,3.0,1.0,0.0
12403320,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.29412841796875,0.8148717284202576,0.2588695287704468,0.2341372519731521,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2955627441406,0.9990000128746032,0.5704391002655029,0.4569666385650635,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.29473876953125,0.8708677887916565,0.3199167847633362,0.2241855859756469,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.29461669921875,0.8571498990058899,0.3043903708457947,0.2893544137477875,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2931823730469,0.7472949028015137,0.1992348283529281,0.9031060934066772,284.29510498046875,284.95001220703125,297.9458312988281,292.2472839355469,297.3984680175781,297.238037109375,284.29962158203125,1.0,0.473247617483139,0.1881938725709915,0.1881938725709915,1.0,1.0,-2.5303215980529785,0.2454835325479507,2.2848379611968994,-0.3264684379100799,0.8572706580162048,0.8572706580162048,0.0,97.44679260253906,108.0,45158.0625,0.0,1344.359130859375,1.0,279.74078369140625,282.8023986816406,295.2025756835937,298.0808410644531,293.1499938964844,293.1499938964844,280.04998779296875,37336.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520512580871582,1.0,0.0,0.0,3.5176000595092773,3.517622947692871,8.256313890342426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.65283203125,0.0,1400.4332275390625,1895.4371337890625,0.0,2954.4873046875,0.8767744898796082,1.0,0.0,3.0,1.0,0.0
12403380,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5433654785156,0.8137896656990051,0.2606494128704071,0.2357069253921508,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.54473876953125,0.9990000128746032,0.5737890005111694,0.4619417488574981,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5439453125,0.8713045120239258,0.3239575624465942,0.2269644737243652,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5438232421875,0.8560731410980225,0.3065879046916961,0.2913825809955597,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5424194335937,0.7464057207107544,0.2007057815790176,0.9095212817192078,284.5443115234375,284.95001220703125,297.9247741699219,292.2394104003906,297.4075927734375,297.2559509277344,284.54864501953125,1.0,0.4774584174156189,0.1914755553007125,0.1914755553007125,1.0,1.0,-2.551665544509888,0.2547593116760254,2.2969062328338623,-0.3221124708652496,0.8537917733192444,0.8537917733192444,0.0,99.37234497070312,111.0,44107.09375,0.0,1379.871337890625,1.0,280.0403747558594,283.06317138671875,295.20245361328125,298.014892578125,293.1499938964844,293.1499938964844,280.3500061035156,36970.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422446250915527,1.0,0.0,0.0,3.480015516281128,3.4800381660461426,8.080824613898585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6562.47509765625,0.0,1359.0726318359375,1895.4371337890625,0.0,2862.69384765625,0.8681631684303284,1.0,0.0,3.0,1.0,0.0
12403440,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5433654785156,0.8137896656990051,0.2606494128704071,0.2357069253921508,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.54473876953125,0.9990000128746032,0.5737890005111694,0.4619417488574981,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5439453125,0.8713045120239258,0.3239575624465942,0.2269644737243652,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5438232421875,0.8560731410980225,0.3065879046916961,0.2913825809955597,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5424194335937,0.7464057207107544,0.2007057815790176,0.9095212817192078,284.5443115234375,284.95001220703125,297.9247741699219,292.2394104003906,297.4075927734375,297.2559509277344,284.54864501953125,1.0,0.4774584174156189,0.1914755553007125,0.1914755553007125,1.0,1.0,-2.551665544509888,0.2547593116760254,2.2969062328338623,-0.3221124708652496,0.8537917733192444,0.8537917733192444,0.0,99.37234497070312,111.0,44107.09375,0.0,1379.871337890625,1.0,280.0403747558594,283.06317138671875,295.20245361328125,298.014892578125,293.1499938964844,293.1499938964844,280.3500061035156,36970.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422446250915527,1.0,0.0,0.0,3.480015516281128,3.4800381660461426,8.080824613898585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6562.47509765625,0.0,1359.0726318359375,1895.4371337890625,0.0,2862.69384765625,0.8681631684303284,1.0,0.0,3.0,1.0,0.0
12403500,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70379638671875,0.8132392168045044,0.2616087794303894,0.2365493029356002,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70831298828125,0.9990000128746032,0.5756175518035889,0.4645683467388153,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.70574951171875,0.8715125918388367,0.3260731101036072,0.2284169942140579,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7052917480469,0.8555454015731812,0.3077798187732696,0.2924863398075104,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007751464844,0.7460116744041443,0.2015331536531448,0.913170039653778,284.7068786621094,284.95001220703125,297.9141540527344,292.2353820800781,297.4125671386719,297.26544189453125,284.72027587890625,1.0,0.4797331690788269,0.1931163966655731,0.1931163966655731,1.0,1.0,-2.5632879734039307,0.2596471309661865,2.303640842437744,-0.3198926448822021,0.8537347316741943,0.8537347316741943,0.0,100.40892791748048,111.0,43175.2421875,0.0,1399.3839111328125,1.0,280.2937316894531,283.2469482421875,295.1786804199219,297.8860168457031,293.1499938964844,293.1499938964844,280.3500061035156,36762.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356180191040039,1.0,0.0,0.0,3.466524839401245,3.4665472507476807,8.018293442546565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.72265625,0.0,1343.880126953125,1895.4371337890625,0.0,2800.80322265625,0.8650542497634888,1.0,0.0,3.0,1.0,0.0
12403560,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862548828125,0.8128670454025269,0.2626598477363586,0.2375042736530304,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875671386719,0.9990000128746032,0.5775778889656067,0.4671060740947723,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78680419921875,0.8718966841697693,0.328293114900589,0.2299655973911285,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78668212890625,0.8551843762397766,0.3090671896934509,0.2937037050724029,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853698730469,0.7457783222198486,0.2024411261081695,0.9172516465187072,284.7871398925781,284.95001220703125,297.9034729003906,292.2312927246094,297.4182434082031,297.27593994140625,284.79119873046875,1.0,0.4821171760559082,0.1946362853050232,0.1946362853050232,1.0,1.0,-2.5757107734680176,0.2645297050476074,2.31118106842041,-0.3178600966930389,0.8535059690475464,0.8535059690475464,0.0,101.4555892944336,114.0,43143.59375,0.0,1420.150146484375,1.0,280.3400573730469,283.3163452148437,295.1993103027344,297.9518737792969,293.1499938964844,293.1499938964844,280.6499938964844,36570.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334096074104309,1.0,0.0,0.0,3.4574944972991943,3.45751690864563,7.976572646839486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.1962890625,0.0,1333.3980712890625,1895.4371337890625,0.0,2780.208251953125,0.8628608584403992,1.0,0.0,3.0,1.0,0.0
12403620,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8120021820068359,0.2648459374904632,0.2394725382328033,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9990000128746032,0.5816210508346558,0.4725277125835418,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8725363612174988,0.332864910364151,0.2331418097019195,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.854367196559906,0.311758816242218,0.2962417900562286,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7452753186225891,0.2043667435646057,0.9259213209152222,285.0224914550781,284.95001220703125,297.8819885253906,292.2230224609375,297.42919921875,297.2963562011719,285.02618408203125,1.0,0.4871450960636139,0.1976760923862457,0.1976760923862457,1.0,1.0,-2.6018712520599365,0.2746775150299072,2.3271937370300293,-0.3136988282203674,0.856306254863739,0.856306254863739,0.0,103.69783020019533,117.0,42257.5234375,0.0,1464.64306640625,1.0,280.639892578125,283.5614013671875,295.1944580078125,297.8918762207031,293.1499938964844,293.1499938964844,280.95001220703125,36159.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252236247062683,1.0,0.0,0.0,3.4504663944244385,3.450488567352295,7.944176445562334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.642578125,0.0,1323.428466796875,1895.4371337890625,0.0,2704.028564453125,0.8609811663627625,1.0,0.0,3.0,1.0,0.0
12403680,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8120021820068359,0.2648459374904632,0.2394725382328033,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9990000128746032,0.5816210508346558,0.4725277125835418,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8725363612174988,0.332864910364151,0.2331418097019195,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.854367196559906,0.311758816242218,0.2962417900562286,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7452753186225891,0.2043667435646057,0.9259213209152222,285.0224914550781,284.95001220703125,297.8819885253906,292.2230224609375,297.42919921875,297.2963562011719,285.02618408203125,1.0,0.4871450960636139,0.1976760923862457,0.1976760923862457,1.0,1.0,-2.6018712520599365,0.2746775150299072,2.3271937370300293,-0.3136988282203674,0.856306254863739,0.856306254863739,0.0,103.69783020019533,117.0,42257.5234375,0.0,1464.64306640625,1.0,280.639892578125,283.5614013671875,295.1944580078125,297.8918762207031,293.1499938964844,293.1499938964844,280.95001220703125,36159.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252236247062683,1.0,0.0,0.0,3.4504663944244385,3.450488567352295,7.944176445562334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.642578125,0.0,1323.428466796875,1895.4371337890625,0.0,2704.028564453125,0.8609811663627625,1.0,0.0,3.0,1.0,0.0
12403740,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2492980957031,0.8111720681190491,0.2671767473220825,0.2415787577629089,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2503967285156,0.9990000128746032,0.5858218669891357,0.4781835377216339,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2497863769531,0.8732015490531921,0.3376405239105224,0.2364661544561386,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2496643066406,0.853594183921814,0.3146246373653412,0.2989540696144104,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2485656738281,0.7448469400405884,0.2064382582902908,0.9353001713752748,285.25006103515625,284.95001220703125,297.8603820800781,292.2146301269531,297.4398803710937,297.31646728515625,285.25341796875,1.0,0.4924721121788025,0.200715884566307,0.200715884566307,1.0,1.0,-2.6297192573547363,0.2853772640228271,2.344341993331909,-0.3093592226505279,0.862088680267334,0.862088680267334,0.0,106.08277893066406,120.0,41438.67578125,0.0,1512.89111328125,1.0,280.9399108886719,283.7984619140625,295.1887512207031,297.8353576660156,293.1499938964844,293.1499938964844,281.25,35756.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175451159477234,1.0,0.0,0.0,3.458631992340088,3.4586541652679443,7.981821568137093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.65478515625,0.0,1328.7784423828125,1895.4371337890625,0.0,2632.841552734375,0.8624780178070068,1.0,0.0,3.0,1.0,0.0
12403800,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2492980957031,0.8111720681190491,0.2671767473220825,0.2415787577629089,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2503967285156,0.9990000128746032,0.5858218669891357,0.4781835377216339,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2497863769531,0.8732015490531921,0.3376405239105224,0.2364661544561386,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2496643066406,0.853594183921814,0.3146246373653412,0.2989540696144104,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2485656738281,0.7448469400405884,0.2064382582902908,0.9353001713752748,285.25006103515625,284.95001220703125,297.8603820800781,292.2146301269531,297.4398803710937,297.31646728515625,285.25341796875,1.0,0.4924721121788025,0.200715884566307,0.200715884566307,1.0,1.0,-2.6297192573547363,0.2853772640228271,2.344341993331909,-0.3093592226505279,0.862088680267334,0.862088680267334,0.0,106.08277893066406,120.0,41438.67578125,0.0,1512.89111328125,1.0,280.9399108886719,283.7984619140625,295.1887512207031,297.8353576660156,293.1499938964844,293.1499938964844,281.25,35756.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175451159477234,1.0,0.0,0.0,3.458631992340088,3.4586541652679443,7.981821568137093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.65478515625,0.0,1328.7784423828125,1895.4371337890625,0.0,2632.841552734375,0.8624780178070068,1.0,0.0,3.0,1.0,0.0
12403860,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4696655273437,0.8103914260864258,0.2696347832679748,0.2438042163848877,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4706420898437,0.9990000128746032,0.5901379585266113,0.4840101599693298,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4701232910156,0.8739104270935059,0.3426018059253692,0.2399235665798187,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.469970703125,0.8528794646263123,0.3176436126232147,0.3018167912960052,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.468994140625,0.7444876432418823,0.2086294442415237,0.9452506303787231,285.4703369140625,284.95001220703125,297.83868408203125,292.2061462402344,297.4499816894531,297.3359069824219,285.4733581542969,1.0,0.4980398714542389,0.2035471349954605,0.2035471349954605,1.0,1.0,-2.6589443683624268,0.2961928248405456,2.3627514839172363,-0.3052078485488891,0.8707607984542847,0.8707607984542847,0.0,108.5871353149414,123.0,40675.91796875,0.0,1564.5321044921875,1.0,281.2400817871094,284.0282897949219,295.1825561523437,297.78204345703125,293.1499938964844,293.1499938964844,281.54998779296875,35376.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102970719337463,1.0,0.0,0.0,3.481130599975586,3.481153011322021,8.086003617790993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.1435546875,0.0,1348.8350830078125,1895.4371337890625,0.0,2565.929443359375,0.8671829104423523,1.0,0.0,3.0,1.0,0.0
12403920,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4696655273437,0.8103914260864258,0.2696347832679748,0.2438042163848877,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4706420898437,0.9990000128746032,0.5901379585266113,0.4840101599693298,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4701232910156,0.8739104270935059,0.3426018059253692,0.2399235665798187,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.469970703125,0.8528794646263123,0.3176436126232147,0.3018167912960052,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.468994140625,0.7444876432418823,0.2086294442415237,0.9452506303787231,285.4703369140625,284.95001220703125,297.83868408203125,292.2061462402344,297.4499816894531,297.3359069824219,285.4733581542969,1.0,0.4980398714542389,0.2035471349954605,0.2035471349954605,1.0,1.0,-2.6589443683624268,0.2961928248405456,2.3627514839172363,-0.3052078485488891,0.8707607984542847,0.8707607984542847,0.0,108.5871353149414,123.0,40675.91796875,0.0,1564.5321044921875,1.0,281.2400817871094,284.0282897949219,295.1825561523437,297.78204345703125,293.1499938964844,293.1499938964844,281.54998779296875,35376.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102970719337463,1.0,0.0,0.0,3.481130599975586,3.481153011322021,8.086003617790993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.1435546875,0.0,1348.8350830078125,1895.4371337890625,0.0,2565.929443359375,0.8671829104423523,1.0,0.0,3.0,1.0,0.0
12403980,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.68365478515625,0.809688150882721,0.2722111642360687,0.2461386024951934,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6845703125,0.9990000128746032,0.5945586562156677,0.4899353682994842,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68408203125,0.8746934533119202,0.347738653421402,0.2435052990913391,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6839599609375,0.8522508144378662,0.3208052515983581,0.3048171699047088,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6830749511719,0.7442101836204529,0.2109256088733673,0.9556921124458312,285.68426513671875,284.95001220703125,297.8169250488281,292.19757080078125,297.4595642089844,297.3546447753906,285.6869812011719,1.0,0.5038015842437744,0.2063783854246139,0.2063783854246139,1.0,1.0,-2.689324378967285,0.3074598908424377,2.381864547729492,-0.3008598983287811,0.882245659828186,0.882245659828186,0.0,111.18740844726562,126.0,39957.59375,0.0,1619.2933349609375,1.0,281.5403747558594,284.2520446777344,295.1759948730469,297.7313537597656,293.1499938964844,293.1499938964844,281.8500061035156,35029.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034071326255798,1.0,0.0,0.0,3.516681432723999,3.5167040824890137,8.252002885456022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.0693359375,0.0,1382.8448486328125,1895.4371337890625,0.0,2502.616455078125,0.8748342394828796,1.0,0.0,3.0,1.0,0.0
12404040,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.68365478515625,0.809688150882721,0.2722111642360687,0.2461386024951934,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6845703125,0.9990000128746032,0.5945586562156677,0.4899353682994842,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68408203125,0.8746934533119202,0.347738653421402,0.2435052990913391,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6839599609375,0.8522508144378662,0.3208052515983581,0.3048171699047088,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6830749511719,0.7442101836204529,0.2109256088733673,0.9556921124458312,285.68426513671875,284.95001220703125,297.8169250488281,292.19757080078125,297.4595642089844,297.3546447753906,285.6869812011719,1.0,0.5038015842437744,0.2063783854246139,0.2063783854246139,1.0,1.0,-2.689324378967285,0.3074598908424377,2.381864547729492,-0.3008598983287811,0.882245659828186,0.882245659828186,0.0,111.18740844726562,126.0,39957.59375,0.0,1619.2933349609375,1.0,281.5403747558594,284.2520446777344,295.1759948730469,297.7313537597656,293.1499938964844,293.1499938964844,281.8500061035156,35029.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034071326255798,1.0,0.0,0.0,3.516681432723999,3.5167040824890137,8.252002885456022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.0693359375,0.0,1382.8448486328125,1895.4371337890625,0.0,2502.616455078125,0.8748342394828796,1.0,0.0,3.0,1.0,0.0
12404100,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8276062011719,0.8092974424362183,0.2735231220722198,0.2473118156194687,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.83135986328125,0.9990000128746032,0.596786379814148,0.4929903149604797,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8293762207031,0.8750459551811218,0.3503526747226715,0.2453157603740692,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8288269042969,0.8519104719161987,0.3224198520183563,0.3063395917415619,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8251647949219,0.7440511584281921,0.2120988965034485,0.9609994292259216,285.8301696777344,284.95001220703125,297.8060302734375,292.1932983398437,297.4638671875,297.3633728027344,285.8409423828125,1.0,0.5067394375801086,0.2077940106391906,0.2077940106391906,1.0,1.0,-2.7047877311706543,0.313240647315979,2.3915469646453857,-0.2985962331295013,0.8895158767700195,0.8895158767700195,0.0,112.53326416015624,126.0,39174.02734375,0.0,1647.6998291015625,1.0,281.79522705078125,284.4217834472656,295.1488037109375,297.6107482910156,293.1499938964844,293.1499938964844,281.8500061035156,34861.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978461384773254,1.0,0.0,0.0,3.538639068603516,3.5386619567871094,8.35537321108859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.8798828125,0.0,1404.5054931640625,1895.4371337890625,0.0,2451.74951171875,0.8796396255493164,1.0,0.0,3.0,1.0,0.0
12404160,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.89013671875,0.8090947270393372,0.2749077975749969,0.2485789358615875,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.89093017578125,0.9990000128746032,0.5990846157073975,0.4958910942077636,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8905334472656,0.8755803108215332,0.3530410230159759,0.2472048550844192,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8904113769531,0.851732611656189,0.3240929245948791,0.3079432845115661,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8896484375,0.7440334558486938,0.2133188098669052,0.9665809273719788,285.89068603515625,284.95001220703125,297.795166015625,292.1889953613281,297.46807861328125,297.3720397949219,285.89306640625,1.0,0.5097211599349976,0.2091033309698104,0.2091033309698104,1.0,1.0,-2.720700025558472,0.3189654648303985,2.4017345905303955,-0.2964920401573181,0.8964436650276184,0.8964436650276184,0.0,113.86217498779295,129.0,39313.8984375,0.0,1676.979736328125,1.0,281.8406982421875,284.47393798828125,295.169921875,297.6856689453125,293.1499938964844,293.1499938964844,282.1499938964844,34725.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969421744346619,1.0,0.0,0.0,3.56363582611084,3.5636587142944336,8.473833759126137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6159.60205078125,0.0,1429.8826904296875,1895.4371337890625,0.0,2443.501708984375,0.8850863575935364,1.0,0.0,3.0,1.0,0.0
