time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12404220,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0910339355469,0.8086535334587097,0.2777427136898041,0.2511413991451263,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0917663574219,0.9990000128746032,0.6037164330482483,0.5018267035484314,297.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.09136962890625,0.8765849471092224,0.3584970831871032,0.2510122060775757,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0912780761719,0.851328432559967,0.3274877071380615,0.3111719787120819,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.090576171875,0.7439682483673096,0.2158014625310897,0.9778785705566406,286.0915222167969,284.95001220703125,297.7734375,292.1804504394531,297.47564697265625,297.38818359375,286.0936889648437,1.0,0.5157703161239624,0.2117219716310501,0.2117219716310501,1.0,1.0,-2.752943515777588,0.330648809671402,2.4222946166992188,-0.2921361327171325,0.9132839441299438,0.9132839441299438,0.0,116.59481048583984,132.0,38711.29296875,0.0,1737.4462890625,1.0,282.1412353515625,284.69403076171875,295.1639709472656,297.64324951171875,293.1499938964844,293.1499938964844,281.8500061035156,34474.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909631729125977,1.0,0.0,0.0,3.619993925094605,3.620017290115357,8.743976422920241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6770.38916015625,0.0,1488.7171630859375,1895.4371337890625,0.0,2389.107666015625,0.8975119590759277,1.0,0.0,3.0,1.0,0.0
12404280,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0910339355469,0.8086535334587097,0.2777427136898041,0.2511413991451263,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0917663574219,0.9990000128746032,0.6037164330482483,0.5018267035484314,297.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.09136962890625,0.8765849471092224,0.3584970831871032,0.2510122060775757,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0912780761719,0.851328432559967,0.3274877071380615,0.3111719787120819,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.090576171875,0.7439682483673096,0.2158014625310897,0.9778785705566406,286.0915222167969,284.95001220703125,297.7734375,292.1804504394531,297.47564697265625,297.38818359375,286.0936889648437,1.0,0.5157703161239624,0.2117219716310501,0.2117219716310501,1.0,1.0,-2.752943515777588,0.330648809671402,2.4222946166992188,-0.2921361327171325,0.9132839441299438,0.9132839441299438,0.0,116.59481048583984,132.0,38711.29296875,0.0,1737.4462890625,1.0,282.1412353515625,284.69403076171875,295.1639709472656,297.64324951171875,293.1499938964844,293.1499938964844,281.8500061035156,34474.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909631729125977,1.0,0.0,0.0,3.619993925094605,3.620017290115357,8.743976422920241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6770.38916015625,0.0,1488.7171630859375,1895.4371337890625,0.0,2389.107666015625,0.8975119590759277,1.0,0.0,3.0,1.0,0.0
12404340,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9286499023437,0.806475043296814,0.27924644947052,0.2529899179935455,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9281616210937,0.9990000128746032,0.6065295934677124,0.5096001029014587,297.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.92840576171875,0.8758874535560608,0.3627022504806518,0.2543021440505981,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9284973144531,0.8494257926940918,0.329810082912445,0.3138066828250885,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.928955078125,0.742608904838562,0.2175273895263672,0.987267792224884,285.9283142089844,284.95001220703125,297.7518005371094,292.17193603515625,297.4692077636719,297.3863830566406,285.9271240234375,1.0,0.5217707753181458,0.2143406122922897,0.2143406122922897,1.0,1.0,-2.782916307449341,0.3421241343021393,2.440792322158813,-0.2873974442481994,0.925029456615448,0.925029456615448,0.0,119.781005859375,135.0,40360.296875,0.0,1797.865234375,1.0,281.8578186035156,284.4867553710937,295.24713134765625,297.8955078125,293.1499938964844,293.1499938964844,281.54998779296875,34579.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105718493461609,1.0,0.0,0.0,3.673689126968384,3.673712968826294,9.005298124975525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.296875,0.0,1548.9874267578125,1895.4371337890625,0.0,2568.460205078125,0.909593403339386,1.0,0.0,3.0,1.0,0.0
12404400,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9286499023437,0.806475043296814,0.27924644947052,0.2529899179935455,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9281616210937,0.9990000128746032,0.6065295934677124,0.5096001029014587,297.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.92840576171875,0.8758874535560608,0.3627022504806518,0.2543021440505981,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9284973144531,0.8494257926940918,0.329810082912445,0.3138066828250885,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.928955078125,0.742608904838562,0.2175273895263672,0.987267792224884,285.9283142089844,284.95001220703125,297.7518005371094,292.17193603515625,297.4692077636719,297.3863830566406,285.9271240234375,1.0,0.5217707753181458,0.2143406122922897,0.2143406122922897,1.0,1.0,-2.782916307449341,0.3421241343021393,2.440792322158813,-0.2873974442481994,0.925029456615448,0.925029456615448,0.0,119.781005859375,135.0,40360.296875,0.0,1797.865234375,1.0,281.8578186035156,284.4867553710937,295.24713134765625,297.8955078125,293.1499938964844,293.1499938964844,281.54998779296875,34579.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105718493461609,1.0,0.0,0.0,3.673689126968384,3.673712968826294,9.005298124975525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.296875,0.0,1548.9874267578125,1895.4371337890625,0.0,2568.460205078125,0.909593403339386,1.0,0.0,3.0,1.0,0.0
12404460,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7343139648437,0.8012298941612244,0.279373824596405,0.2534698247909546,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7336730957031,0.9990000128746032,0.6067632436752319,0.5204043984413147,297.4483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7339782714844,0.8723574876785278,0.3656315803527832,0.2566076219081878,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7341003417969,0.844935417175293,0.3308914005756378,0.3151957094669342,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73468017578125,0.7388735413551331,0.2182420045137405,0.9920625686645508,285.7338562011719,284.95001220703125,297.7303161621094,292.1635437011719,297.4477844238281,297.36505126953125,285.73223876953125,1.0,0.5273416042327881,0.2167766690254211,0.2167766690254211,1.0,1.0,-2.80668568611145,0.3521916568279266,2.454493999481201,-0.2826814353466034,0.9339043498039246,0.9339043498039246,0.0,123.62420654296876,123.0,42073.44921875,0.0,1852.9163818359373,1.0,281.557861328125,284.26495361328125,295.2471008300781,298.0196838378906,293.1499938964844,293.1499938964844,281.25,34787.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306891322135925,1.0,0.0,0.0,3.719454765319824,3.719479322433472,9.23106597383594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.61669921875,0.0,1602.5792236328125,1895.4371337890625,0.0,2754.86181640625,0.9200012683868408,1.0,0.0,3.0,1.0,0.0
12404520,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7343139648437,0.8012298941612244,0.279373824596405,0.2534698247909546,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7336730957031,0.9990000128746032,0.6067632436752319,0.5204043984413147,297.4483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7339782714844,0.8723574876785278,0.3656315803527832,0.2566076219081878,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7341003417969,0.844935417175293,0.3308914005756378,0.3151957094669342,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73468017578125,0.7388735413551331,0.2182420045137405,0.9920625686645508,285.7338562011719,284.95001220703125,297.7303161621094,292.1635437011719,297.4477844238281,297.36505126953125,285.73223876953125,1.0,0.5273416042327881,0.2167766690254211,0.2167766690254211,1.0,1.0,-2.80668568611145,0.3521916568279266,2.454493999481201,-0.2826814353466034,0.9339043498039246,0.9339043498039246,0.0,123.62420654296876,123.0,42073.44921875,0.0,1852.9163818359373,1.0,281.557861328125,284.26495361328125,295.2471008300781,298.0196838378906,293.1499938964844,293.1499938964844,281.25,34787.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306891322135925,1.0,0.0,0.0,3.719454765319824,3.719479322433472,9.23106597383594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.61669921875,0.0,1602.5792236328125,1895.4371337890625,0.0,2754.86181640625,0.9200012683868408,1.0,0.0,3.0,1.0,0.0
12404580,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5220031738281,0.8012288808822632,0.2787556648254394,0.2530485689640045,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52105712890625,0.9990000128746032,0.6058915257453918,0.5195415019989014,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.52154541015625,0.8747015595436096,0.3678009510040283,0.2582270205020904,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5216979980469,0.845743715763092,0.3311674892902374,0.315618634223938,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5225830078125,0.7393922805786133,0.2182107865810394,0.9926520586013794,285.5213623046875,284.95001220703125,297.708984375,292.1552734375,297.4207763671875,297.33642578125,285.5187072753906,1.0,0.5269446969032288,0.2192127257585525,0.2192127257585525,1.0,1.0,-2.808334350585937,0.3579270541667938,2.4504072666168213,-0.2770837545394897,0.9398332834243774,0.9398332834243774,0.0,123.45684814453124,111.0,43521.359375,0.0,1854.6385498046875,1.0,281.25750732421875,284.03131103515625,295.2237243652344,298.0936279296875,293.1499938964844,293.1499938964844,280.95001220703125,35039.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471218943595886,1.0,0.0,0.0,3.755914688110352,3.755939483642578,9.412927965968264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.7490234375,0.0,1646.8336181640625,1895.4371337890625,0.0,2908.3212890625,0.9283563494682312,1.0,0.0,3.0,1.0,0.0
12404640,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5220031738281,0.8012288808822632,0.2787556648254394,0.2530485689640045,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52105712890625,0.9990000128746032,0.6058915257453918,0.5195415019989014,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.52154541015625,0.8747015595436096,0.3678009510040283,0.2582270205020904,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5216979980469,0.845743715763092,0.3311674892902374,0.315618634223938,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5225830078125,0.7393922805786133,0.2182107865810394,0.9926520586013794,285.5213623046875,284.95001220703125,297.708984375,292.1552734375,297.4207763671875,297.33642578125,285.5187072753906,1.0,0.5269446969032288,0.2192127257585525,0.2192127257585525,1.0,1.0,-2.808334350585937,0.3579270541667938,2.4504072666168213,-0.2770837545394897,0.9398332834243774,0.9398332834243774,0.0,123.45684814453124,111.0,43521.359375,0.0,1854.6385498046875,1.0,281.25750732421875,284.03131103515625,295.2237243652344,298.0936279296875,293.1499938964844,293.1499938964844,280.95001220703125,35039.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471218943595886,1.0,0.0,0.0,3.755914688110352,3.755939483642578,9.412927965968264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.7490234375,0.0,1646.8336181640625,1895.4371337890625,0.0,2908.3212890625,0.9283563494682312,1.0,0.0,3.0,1.0,0.0
12404700,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3653259277344,0.8030999898910522,0.2782921493053436,0.2526594996452331,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.361328125,0.9990000128746032,0.6058111190795898,0.515221893787384,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3633117675781,0.8779281973838806,0.3686979115009308,0.2588784098625183,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3639831542969,0.8479833006858826,0.3311052322387695,0.315593808889389,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.36773681640625,0.7411320805549622,0.2180055677890777,0.9918382167816162,285.3625793457031,284.95001220703125,297.6983947753906,292.1512145996094,297.4089660644531,297.32427978515625,285.3515319824219,1.0,0.5251389741897583,0.2204307615756988,0.2204307615756988,1.0,1.0,-2.802457571029663,0.3594542145729065,2.4430034160614014,-0.2742156088352203,0.9410505294799804,0.9410505294799804,0.0,122.04804229736328,111.0,44646.30859375,0.0,1838.7158203125,1.0,280.9983215332031,283.8482971191406,295.2340393066406,298.2229919433594,293.1499938964844,293.1499938964844,280.95001220703125,35186.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561368584632874,1.0,0.0,0.0,3.77046537399292,3.7704904079437256,9.486001317782212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.69580078125,0.0,1665.0799560546875,1895.4371337890625,0.0,2992.779541015625,0.9316943883895874,1.0,0.0,3.0,1.0,0.0
12404760,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2935791015625,0.8057774901390076,0.2777045369148254,0.2520902454853058,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2925109863281,0.9990000128746032,0.6060539484024048,0.5090823173522949,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.29302978515625,0.8820918202400208,0.3694533407688141,0.2593752145767212,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.293212890625,0.8510682582855225,0.3309000730514526,0.3153724372386932,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942199707031,0.7435469627380371,0.2176755666732788,0.9902334809303284,285.2928466796875,284.95001220703125,297.6878662109375,292.1471862792969,297.3981018066406,297.313232421875,285.2896728515625,1.0,0.5224437117576599,0.2217042297124862,0.2217042297124862,1.0,1.0,-2.7928037643432617,0.3603237569332123,2.4324800968170166,-0.2711720466613769,0.9425897598266602,0.9425897598266602,0.0,120.01478576660156,114.0,44707.51171875,0.0,1814.0452880859373,1.0,280.9571838378906,283.7871398925781,295.1983947753906,298.1444091796875,293.1499938964844,293.1499938964844,280.6499938964844,35317.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598912358283997,1.0,0.0,0.0,3.782070159912109,3.782095432281494,9.544484100842965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.11669921875,0.0,1679.83740234375,1895.4371337890625,0.0,3027.98486328125,0.9344159960746764,1.0,0.0,3.0,1.0,0.0
12404820,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.8067895770072937,0.2763924300670624,0.2509224414825439,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.9990000128746032,0.6068748235702515,0.5048534274101257,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.8856968283653259,0.3707777261734009,0.2603108584880829,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.8528870940208435,0.3302880525588989,0.3148228228092193,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.7446344494819641,0.2168415933847427,0.9865728616714478,285.0673522949219,284.95001220703125,297.6670227050781,292.1393127441406,297.3783874511719,297.2938232421875,285.0648803710937,1.0,0.52036452293396,0.2242511510848999,0.2242511510848999,1.0,1.0,-2.7823679447174072,0.3638898730278015,2.418478012084961,-0.2655633389949798,0.942325472831726,0.942325472831726,0.0,118.47537231445312,117.0,45850.11328125,0.0,1790.6748046875,1.0,280.6571350097656,283.5465393066406,295.1781005859375,298.191162109375,293.1499938964844,293.1499938964844,280.3500061035156,35601.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700688481330872,1.0,0.0,0.0,3.797623872756958,3.797649383544922,9.62314857133606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.48583984375,0.0,1700.5946044921875,1895.4371337890625,0.0,3123.45654296875,0.9380975365638732,1.0,0.0,3.0,1.0,0.0
12404880,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.8067895770072937,0.2763924300670624,0.2509224414825439,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.9990000128746032,0.6068748235702515,0.5048534274101257,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.8856968283653259,0.3707777261734009,0.2603108584880829,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.8528870940208435,0.3302880525588989,0.3148228228092193,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.7446344494819641,0.2168415933847427,0.9865728616714478,285.0673522949219,284.95001220703125,297.6670227050781,292.1393127441406,297.3783874511719,297.2938232421875,285.0648803710937,1.0,0.52036452293396,0.2242511510848999,0.2242511510848999,1.0,1.0,-2.7823679447174072,0.3638898730278015,2.418478012084961,-0.2655633389949798,0.942325472831726,0.942325472831726,0.0,118.47537231445312,117.0,45850.11328125,0.0,1790.6748046875,1.0,280.6571350097656,283.5465393066406,295.1781005859375,298.191162109375,293.1499938964844,293.1499938964844,280.3500061035156,35601.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700688481330872,1.0,0.0,0.0,3.797623872756958,3.797649383544922,9.62314857133606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.48583984375,0.0,1700.5946044921875,1895.4371337890625,0.0,3123.45654296875,0.9380975365638732,1.0,0.0,3.0,1.0,0.0
12404940,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.8049276471138,0.2749085426330566,0.249640017747879,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.9990000128746032,0.6067415475845337,0.5056933760643005,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.886131763458252,0.3718763589859009,0.261118471622467,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85107421875,0.8517763018608093,0.3294311761856079,0.3140801191329956,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.7431982755661011,0.2157999873161316,0.9821761250495912,284.850830078125,284.95001220703125,297.646484375,292.1316833496094,297.3563537597656,297.2713317871094,284.8487243652344,1.0,0.519690752029419,0.2267980724573135,0.2267980724573135,1.0,1.0,-2.7766268253326416,0.368427038192749,2.4081997871398926,-0.2598876357078552,0.9392398595809937,0.9392398595809937,0.0,118.48789978027344,120.0,46985.9921875,0.0,1781.93603515625,1.0,280.3570556640625,283.3134155273437,295.1650085449219,298.2458190917969,293.1499938964844,293.1499938964844,280.04998779296875,35882.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791860342025757,1.0,0.0,0.0,3.802777051925659,3.802802562713623,9.649282901591505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7618.4853515625,0.0,1708.962158203125,1895.4371337890625,0.0,3208.951904296875,0.939436674118042,1.0,0.0,3.0,1.0,0.0
12405000,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.8049276471138,0.2749085426330566,0.249640017747879,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.9990000128746032,0.6067415475845337,0.5056933760643005,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.886131763458252,0.3718763589859009,0.261118471622467,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85107421875,0.8517763018608093,0.3294311761856079,0.3140801191329956,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.7431982755661011,0.2157999873161316,0.9821761250495912,284.850830078125,284.95001220703125,297.646484375,292.1316833496094,297.3563537597656,297.2713317871094,284.8487243652344,1.0,0.519690752029419,0.2267980724573135,0.2267980724573135,1.0,1.0,-2.7766268253326416,0.368427038192749,2.4081997871398926,-0.2598876357078552,0.9392398595809937,0.9392398595809937,0.0,118.48789978027344,120.0,46985.9921875,0.0,1781.93603515625,1.0,280.3570556640625,283.3134155273437,295.1650085449219,298.2458190917969,293.1499938964844,293.1499938964844,280.04998779296875,35882.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791860342025757,1.0,0.0,0.0,3.802777051925659,3.802802562713623,9.649282901591505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7618.4853515625,0.0,1708.962158203125,1895.4371337890625,0.0,3208.951904296875,0.939436674118042,1.0,0.0,3.0,1.0,0.0
12405060,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64208984375,0.8012117147445679,0.2732921242713928,0.2482635676860809,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64141845703125,0.9990000128746032,0.6053274273872375,0.5097489953041077,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6417236328125,0.8845224380493164,0.3727906048297882,0.2618170082569122,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.641845703125,0.8488038182258606,0.3283880650997162,0.3131838738918304,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6424865722656,0.7401557564735413,0.2145969569683075,0.9771710634231568,284.6416320800781,284.95001220703125,297.6263122558594,292.1243591308594,297.33172607421875,297.2453918457031,284.639892578125,1.0,0.5199846029281616,0.2294870913028717,0.2294870913028717,1.0,1.0,-2.7735917568206787,0.3738631308078766,2.399728536605835,-0.2538923323154449,0.9334121346473694,0.9334121346473694,0.0,119.47429656982422,123.0,48105.01953125,0.0,1781.9443359375,1.0,280.0570678710937,283.0874328613281,295.1552734375,298.3041687011719,293.1499938964844,293.1499938964844,279.75,36164.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887851357460022,1.0,0.0,0.0,3.797504425048828,3.797529935836792,9.62254375735938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.94970703125,0.0,1704.8299560546875,1895.4371337890625,0.0,3290.108154296875,0.938431978225708,1.0,0.0,3.0,1.0,0.0
12405120,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64208984375,0.8012117147445679,0.2732921242713928,0.2482635676860809,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64141845703125,0.9990000128746032,0.6053274273872375,0.5097489953041077,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6417236328125,0.8845224380493164,0.3727906048297882,0.2618170082569122,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.641845703125,0.8488038182258606,0.3283880650997162,0.3131838738918304,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6424865722656,0.7401557564735413,0.2145969569683075,0.9771710634231568,284.6416320800781,284.95001220703125,297.6263122558594,292.1243591308594,297.33172607421875,297.2453918457031,284.639892578125,1.0,0.5199846029281616,0.2294870913028717,0.2294870913028717,1.0,1.0,-2.7735917568206787,0.3738631308078766,2.399728536605835,-0.2538923323154449,0.9334121346473694,0.9334121346473694,0.0,119.47429656982422,123.0,48105.01953125,0.0,1781.9443359375,1.0,280.0570678710937,283.0874328613281,295.1552734375,298.3041687011719,293.1499938964844,293.1499938964844,279.75,36164.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887851357460022,1.0,0.0,0.0,3.797504425048828,3.797529935836792,9.62254375735938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.94970703125,0.0,1704.8299560546875,1895.4371337890625,0.0,3290.108154296875,0.938431978225708,1.0,0.0,3.0,1.0,0.0
12405180,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4407653808594,0.796275794506073,0.2715801000595093,0.2468152940273285,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4402160644531,0.9990000128746032,0.6025359630584717,0.5159884095191956,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4404602050781,0.8815361857414246,0.3735220730304718,0.2624083757400512,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4405517578125,0.8446325659751892,0.3272057771682739,0.3121691942214966,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44110107421875,0.7360737919807434,0.2132728546857834,0.971685826778412,284.4403686523437,284.95001220703125,297.6065368652344,292.1173400878906,297.3059387207031,297.21783447265625,284.43902587890625,1.0,0.5209225416183472,0.2321761101484298,0.2321761101484298,1.0,1.0,-2.772247552871704,0.3797028064727783,2.392544746398926,-0.2478503286838531,0.9249529838562012,0.9249529838562012,0.0,121.13309478759766,111.0,49210.15625,0.0,1787.7025146484375,1.0,279.75714111328125,282.8695678710937,295.14678955078125,298.363525390625,293.1499938964844,293.1499938964844,279.45001220703125,36452.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896201491355896,1.0,0.0,0.0,3.7815699577331534,3.781595230102539,9.541959116177168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.5546875,0.0,1688.0401611328125,1895.4371337890625,0.0,3368.151123046875,0.9350380897521972,1.0,0.0,3.0,1.0,0.0
12405240,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4407653808594,0.796275794506073,0.2715801000595093,0.2468152940273285,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4402160644531,0.9990000128746032,0.6025359630584717,0.5159884095191956,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4404602050781,0.8815361857414246,0.3735220730304718,0.2624083757400512,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4405517578125,0.8446325659751892,0.3272057771682739,0.3121691942214966,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44110107421875,0.7360737919807434,0.2132728546857834,0.971685826778412,284.4403686523437,284.95001220703125,297.6065368652344,292.1173400878906,297.3059387207031,297.21783447265625,284.43902587890625,1.0,0.5209225416183472,0.2321761101484298,0.2321761101484298,1.0,1.0,-2.772247552871704,0.3797028064727783,2.392544746398926,-0.2478503286838531,0.9249529838562012,0.9249529838562012,0.0,121.13309478759766,111.0,49210.15625,0.0,1787.7025146484375,1.0,279.75714111328125,282.8695678710937,295.14678955078125,298.363525390625,293.1499938964844,293.1499938964844,279.45001220703125,36452.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896201491355896,1.0,0.0,0.0,3.7815699577331534,3.781595230102539,9.541959116177168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.5546875,0.0,1688.0401611328125,1895.4371337890625,0.0,3368.151123046875,0.9350380897521972,1.0,0.0,3.0,1.0,0.0
12405300,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2947082519531,0.796113908290863,0.2706981301307678,0.2460522353649139,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2908020019531,0.9990000128746032,0.6008144021034241,0.5146980285644531,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.29254150390625,0.8825662732124329,0.3738283514976501,0.262650191783905,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2933349609375,0.844813883304596,0.3265721499919891,0.3115986287593841,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969970703125,0.7359306812286377,0.2125817090272903,0.9686472415924072,284.2920227050781,284.95001220703125,297.5968017578125,292.1139831542969,297.2939453125,297.2052001953125,284.28173828125,1.0,0.5193639993667603,0.2335206121206283,0.2335206121206283,1.0,1.0,-2.76574969291687,0.3813773989677429,2.3843722343444824,-0.2445641905069351,0.9191414713859558,0.9191414713859558,0.0,120.55027770996094,111.0,50176.18359375,0.0,1775.0411376953125,1.0,279.4979858398437,282.6974792480469,295.1645812988281,298.4953918457031,293.1499938964844,293.1499938964844,279.45001220703125,36614.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023522734642028,1.0,0.0,0.0,3.769609212875366,3.769634485244751,9.48169372350094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7622.5283203125,0.0,1675.1068115234375,1895.4371337890625,0.0,3425.50146484375,0.9324241280555724,1.0,0.0,3.0,1.0,0.0
12405360,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.234130859375,0.7972739934921265,0.2697455585002899,0.2451537549495697,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2333374023437,0.9990000128746032,0.5993530750274658,0.5106473565101624,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2336730957031,0.8850895166397095,0.3740463852882385,0.2627706825733185,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2338562011719,0.8463332056999207,0.3258635699748993,0.3108935058116913,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2345886230469,0.7369049191474915,0.2118385136127472,0.9651368260383606,284.23358154296875,284.95001220703125,297.5871887207031,292.1106872558594,297.28302001953125,297.1938781738281,284.2313842773437,1.0,0.5168362259864807,0.2347826957702636,0.2347826957702636,1.0,1.0,-2.754887342453003,0.3819324076175689,2.372954845428467,-0.241543710231781,0.9137314558029176,0.9137314558029176,0.0,119.05010986328124,114.0,50091.9296875,0.0,1751.5511474609375,1.0,279.4571838378906,282.649169921875,295.137451171875,298.4150390625,293.1499938964844,293.1499938964844,279.1499938964844,36764.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904039740562439,1.0,0.0,0.0,3.754218816757202,3.754243850708008,9.404429306414386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.59912109375,0.0,1658.1199951171875,1895.4371337890625,0.0,3441.2109375,0.9291011095046996,1.0,0.0,3.0,1.0,0.0
12405420,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0322570800781,0.7960403561592102,0.2678258717060089,0.2434367090463638,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03173828125,0.9990000128746032,0.5968440175056458,0.5093638896942139,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0319519042969,0.8861651420593262,0.3744219243526459,0.263042688369751,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0320739746094,0.8458249568939209,0.3244043290615082,0.3095289766788482,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0325622558594,0.7358822226524353,0.2103354930877685,0.9584046006202698,284.0318908691406,284.95001220703125,297.5683288574219,292.1044616699219,297.2641296386719,297.1748962402344,284.0306091308594,1.0,0.5148649215698242,0.2373068481683731,0.2373068481683731,1.0,1.0,-2.74186372756958,0.3848853707313537,2.356978416442871,-0.2359184622764587,0.8998148441314697,0.8998148441314697,0.0,118.22201538085938,102.0,50910.5390625,0.0,1728.146240234375,1.0,279.15753173828125,282.4356994628906,295.125732421875,298.45391845703125,293.1499938964844,293.1499938964844,278.8500061035156,37110.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106463193893432,1.0,0.0,0.0,3.7139546871185294,3.713979482650757,9.203785111822071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.9169921875,0.0,1613.946044921875,1895.4371337890625,0.0,3502.6005859375,0.9203110337257384,1.0,0.0,3.0,1.0,0.0
12405480,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0322570800781,0.7960403561592102,0.2678258717060089,0.2434367090463638,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03173828125,0.9990000128746032,0.5968440175056458,0.5093638896942139,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0319519042969,0.8861651420593262,0.3744219243526459,0.263042688369751,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0320739746094,0.8458249568939209,0.3244043290615082,0.3095289766788482,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0325622558594,0.7358822226524353,0.2103354930877685,0.9584046006202698,284.0318908691406,284.95001220703125,297.5683288574219,292.1044616699219,297.2641296386719,297.1748962402344,284.0306091308594,1.0,0.5148649215698242,0.2373068481683731,0.2373068481683731,1.0,1.0,-2.74186372756958,0.3848853707313537,2.356978416442871,-0.2359184622764587,0.8998148441314697,0.8998148441314697,0.0,118.22201538085938,102.0,50910.5390625,0.0,1728.146240234375,1.0,279.15753173828125,282.4356994628906,295.125732421875,298.45391845703125,293.1499938964844,293.1499938964844,278.8500061035156,37110.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106463193893432,1.0,0.0,0.0,3.7139546871185294,3.713979482650757,9.203785111822071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.9169921875,0.0,1613.946044921875,1895.4371337890625,0.0,3502.6005859375,0.9203110337257384,1.0,0.0,3.0,1.0,0.0
12405540,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8306884765625,0.7995944023132324,0.2658155262470245,0.241559624671936,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8299560546875,0.9990000128746032,0.5946642756462097,0.4989163875579834,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.83026123046875,0.8926098346710205,0.3746502995491028,0.2631519734859466,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8304443359375,0.8500809073448181,0.3228205740451813,0.3079643249511719,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8311462402344,0.7388160824775696,0.2087392210960388,0.9508612751960754,283.8302001953125,284.95001220703125,297.54998779296875,292.09869384765625,297.2472839355469,297.1584777832031,283.8281555175781,1.0,0.5086328983306885,0.2398310005664825,0.2398310005664825,1.0,1.0,-2.716259717941284,0.3850328326225281,2.331226825714112,-0.2298657745122909,0.8832535743713379,0.8832535743713379,0.0,114.50172424316406,105.0,51494.57421875,0.0,1673.0225830078125,1.0,278.8579406738281,282.2237548828125,295.1153259277344,298.4862670898437,293.1499938964844,293.1499938964844,279.1499938964844,37497.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163501262664796,1.0,0.0,0.0,3.6594080924987793,3.659432411193848,8.935419373301556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7265.83154296875,0.0,1554.894775390625,1895.4371337890625,0.0,3555.4375,0.9083799719810486,1.0,0.0,3.0,1.0,0.0
12405600,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8306884765625,0.7995944023132324,0.2658155262470245,0.241559624671936,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8299560546875,0.9990000128746032,0.5946642756462097,0.4989163875579834,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.83026123046875,0.8926098346710205,0.3746502995491028,0.2631519734859466,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8304443359375,0.8500809073448181,0.3228205740451813,0.3079643249511719,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8311462402344,0.7388160824775696,0.2087392210960388,0.9508612751960754,283.8302001953125,284.95001220703125,297.54998779296875,292.09869384765625,297.2472839355469,297.1584777832031,283.8281555175781,1.0,0.5086328983306885,0.2398310005664825,0.2398310005664825,1.0,1.0,-2.716259717941284,0.3850328326225281,2.331226825714112,-0.2298657745122909,0.8832535743713379,0.8832535743713379,0.0,114.50172424316406,105.0,51494.57421875,0.0,1673.0225830078125,1.0,278.8579406738281,282.2237548828125,295.1153259277344,298.4862670898437,293.1499938964844,293.1499938964844,279.1499938964844,37497.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163501262664796,1.0,0.0,0.0,3.6594080924987793,3.659432411193848,8.935419373301556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7265.83154296875,0.0,1554.894775390625,1895.4371337890625,0.0,3555.4375,0.9083799719810486,1.0,0.0,3.0,1.0,0.0
12405660,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0162658691406,0.802214503288269,0.2651675939559936,0.2404853850603103,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0171203613281,0.9990000128746032,0.5955106019973755,0.491979032754898,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.01678466796875,0.8977768421173096,0.3762847185134887,0.2638897895812988,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0165710449219,0.8531469106674194,0.322375625371933,0.3070825934410095,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0157470703125,0.7407844662666321,0.2079616039991378,0.945673942565918,284.0168762207031,284.95001220703125,297.5321044921875,292.09326171875,297.2431030273437,297.1581420898437,284.0191955566406,1.0,0.5052385926246643,0.2425201535224914,0.2425201535224914,1.0,1.0,-2.7002031803131104,0.3876103162765503,2.3125927448272705,-0.224017709493637,0.8722559809684753,0.8722559809684753,0.0,112.08201599121094,108.0,49797.5859375,0.0,1638.542236328125,1.0,279.1420288085937,282.44073486328125,295.0386657714844,298.230224609375,293.1499938964844,293.1499938964844,279.45001220703125,37482.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901518166065216,1.0,0.0,0.0,3.603123664855957,3.603147506713867,8.662667028147553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7049.134765625,0.0,1492.5863037109375,1895.4371337890625,0.0,3417.731689453125,0.8958641290664673,1.0,0.0,3.0,1.0,0.0
12405720,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0162658691406,0.802214503288269,0.2651675939559936,0.2404853850603103,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0171203613281,0.9990000128746032,0.5955106019973755,0.491979032754898,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.01678466796875,0.8977768421173096,0.3762847185134887,0.2638897895812988,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0165710449219,0.8531469106674194,0.322375625371933,0.3070825934410095,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0157470703125,0.7407844662666321,0.2079616039991378,0.945673942565918,284.0168762207031,284.95001220703125,297.5321044921875,292.09326171875,297.2431030273437,297.1581420898437,284.0191955566406,1.0,0.5052385926246643,0.2425201535224914,0.2425201535224914,1.0,1.0,-2.7002031803131104,0.3876103162765503,2.3125927448272705,-0.224017709493637,0.8722559809684753,0.8722559809684753,0.0,112.08201599121094,108.0,49797.5859375,0.0,1638.542236328125,1.0,279.1420288085937,282.44073486328125,295.0386657714844,298.230224609375,293.1499938964844,293.1499938964844,279.45001220703125,37482.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901518166065216,1.0,0.0,0.0,3.603123664855957,3.603147506713867,8.662667028147553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7049.134765625,0.0,1492.5863037109375,1895.4371337890625,0.0,3417.731689453125,0.8958641290664673,1.0,0.0,3.0,1.0,0.0
12405780,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2354736328125,0.8053112626075745,0.265767902135849,0.2407517731189727,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.23651123046875,0.9990000128746032,0.5985037684440613,0.4870092570781708,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2361145019531,0.9030556678771972,0.3792370855808258,0.2657185792922973,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2358703613281,0.8563811182975769,0.3231724202632904,0.3075328767299652,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.23486328125,0.7430755496025085,0.2081706374883651,0.945390284061432,284.2362060546875,284.95001220703125,297.5145263671875,292.0881042480469,297.2502746582031,297.1724853515625,284.2391052246094,1.0,0.5039730072021484,0.2452092915773391,0.2452092915773391,1.0,1.0,-2.696938991546631,0.3930330574512481,2.303905963897705,-0.2180202007293701,0.8644745349884033,0.8644745349884033,0.0,110.6602783203125,111.0,48250.92578125,0.0,1627.278564453125,1.0,279.4411315917969,282.6812744140625,295.0264892578125,298.1025695800781,293.1499938964844,293.1499938964844,279.75,37300.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862829208374023,1.0,0.0,0.0,3.5535781383514404,3.5536012649536133,8.426068802691589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.7587890625,0.0,1437.989013671875,1895.4371337890625,0.0,3275.428955078125,0.8847245573997498,1.0,0.0,3.0,1.0,0.0
12405840,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2354736328125,0.8053112626075745,0.265767902135849,0.2407517731189727,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.23651123046875,0.9990000128746032,0.5985037684440613,0.4870092570781708,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2361145019531,0.9030556678771972,0.3792370855808258,0.2657185792922973,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2358703613281,0.8563811182975769,0.3231724202632904,0.3075328767299652,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.23486328125,0.7430755496025085,0.2081706374883651,0.945390284061432,284.2362060546875,284.95001220703125,297.5145263671875,292.0881042480469,297.2502746582031,297.1724853515625,284.2391052246094,1.0,0.5039730072021484,0.2452092915773391,0.2452092915773391,1.0,1.0,-2.696938991546631,0.3930330574512481,2.303905963897705,-0.2180202007293701,0.8644745349884033,0.8644745349884033,0.0,110.6602783203125,111.0,48250.92578125,0.0,1627.278564453125,1.0,279.4411315917969,282.6812744140625,295.0264892578125,298.1025695800781,293.1499938964844,293.1499938964844,279.75,37300.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862829208374023,1.0,0.0,0.0,3.5535781383514404,3.5536012649536133,8.426068802691589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.7587890625,0.0,1437.989013671875,1895.4371337890625,0.0,3275.428955078125,0.8847245573997498,1.0,0.0,3.0,1.0,0.0
12405900,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3876342773437,0.8066433072090149,0.2662927508354187,0.2411248236894607,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.391845703125,0.9990000128746032,0.6004408001899719,0.4854009747505188,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3902893066406,0.9054258465766908,0.3809582889080047,0.2668319940567016,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.38922119140625,0.8577784299850464,0.3238348960876465,0.3080475628376007,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3851013183594,0.7441109418869019,0.2085055112838745,0.9464463591575624,284.390625,284.95001220703125,297.505859375,292.0856018066406,297.25604248046875,297.1824645996094,284.4021911621094,1.0,0.5040086507797241,0.2465538680553436,0.2465538680553436,1.0,1.0,-2.698676347732544,0.3965151011943817,2.30216121673584,-0.2149826735258102,0.8622304797172546,0.8622304797172546,0.0,110.30148315429688,111.0,47085.9453125,0.0,1628.1075439453125,1.0,279.6957702636719,282.8598937988281,295.005859375,297.957275390625,293.1499938964844,293.1499938964844,279.75,37158.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774003386497498,1.0,0.0,0.0,3.53218960762024,3.532212734222412,8.324944360538211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.65966796875,0.0,1414.3968505859375,1895.4371337890625,0.0,3192.212890625,0.8799135684967041,1.0,0.0,3.0,1.0,0.0
12405960,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4598999023437,0.8079490065574646,0.2669638693332672,0.2416823804378509,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.46099853515625,0.9990000128746032,0.6026108264923096,0.4841896891593933,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4606018066406,0.9077856540679932,0.382838487625122,0.2681021690368652,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4602966308594,0.8591381311416626,0.3246617913246155,0.3087646961212158,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.459228515625,0.7451541423797607,0.2089789658784866,0.948284924030304,284.4606628417969,284.95001220703125,297.49725341796875,292.0831604003906,297.26324462890625,297.1943054199219,284.4638061523437,1.0,0.5044326782226562,0.2477953433990478,0.2477953433990478,1.0,1.0,-2.7024848461151123,0.4002600014209747,2.30222487449646,-0.2121397107839584,0.8597208261489868,0.8597208261489868,0.0,110.12017822265624,114.0,46866.78515625,0.0,1632.734375,1.0,279.7406616210937,282.9228210449219,295.0296325683594,298.0144348144531,293.1499938964844,293.1499938964844,280.04998779296875,37024.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731242418289185,1.0,0.0,0.0,3.5142176151275635,3.514240503311157,8.240444344664866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6766.14013671875,0.0,1394.6639404296875,1895.4371337890625,0.0,3152.115478515625,0.87578284740448,1.0,0.0,3.0,1.0,0.0
12406020,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846923828125,0.8097646832466125,0.268502801656723,0.242983266711235,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.685791015625,0.9990000128746032,0.6071904897689819,0.4835162758827209,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6853942871094,0.9116142392158508,0.3868236243724823,0.270803153514862,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.68511962890625,0.8610889911651611,0.3265709280967712,0.3104648292064667,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6840515136719,0.7466882467269897,0.2101515382528305,0.9531358480453492,284.6854858398437,284.95001220703125,297.480224609375,292.07843017578125,297.2788391113281,297.2194519042969,284.6885986328125,1.0,0.5062313675880432,0.2502782940864563,0.2502782940864563,1.0,1.0,-2.714351892471313,0.4087502956390381,2.3056015968322754,-0.2063761502504348,0.8579645752906799,0.8579645752906799,0.0,110.36376190185548,117.0,45625.80859375,0.0,1650.9786376953125,1.0,280.0403747558594,283.1621398925781,295.0328063964844,297.9386901855469,293.1499938964844,293.1499938964844,280.3500061035156,36690.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616187572479248,1.0,0.0,0.0,3.487330198287964,3.4873528480529785,8.114830052363686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.37255859375,0.0,1364.5419921875,1895.4371337890625,0.0,3044.187744140625,0.8695648908615112,1.0,0.0,3.0,1.0,0.0
