time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12406080,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846923828125,0.8097646832466125,0.268502801656723,0.242983266711235,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.685791015625,0.9990000128746032,0.6071904897689819,0.4835162758827209,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6853942871094,0.9116142392158508,0.3868236243724823,0.270803153514862,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.68511962890625,0.8610889911651611,0.3265709280967712,0.3104648292064667,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6840515136719,0.7466882467269897,0.2101515382528305,0.9531358480453492,284.6854858398437,284.95001220703125,297.480224609375,292.07843017578125,297.2788391113281,297.2194519042969,284.6885986328125,1.0,0.5062313675880432,0.2502782940864563,0.2502782940864563,1.0,1.0,-2.714351892471313,0.4087502956390381,2.3056015968322754,-0.2063761502504348,0.8579645752906799,0.8579645752906799,0.0,110.36376190185548,117.0,45625.80859375,0.0,1650.9786376953125,1.0,280.0403747558594,283.1621398925781,295.0328063964844,297.9386901855469,293.1499938964844,293.1499938964844,280.3500061035156,36690.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616187572479248,1.0,0.0,0.0,3.487330198287964,3.4873528480529785,8.114830052363686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.37255859375,0.0,1364.5419921875,1895.4371337890625,0.0,3044.187744140625,0.8695648908615112,1.0,0.0,3.0,1.0,0.0
12406140,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8108389377593994,0.2702789008617401,0.2445322573184967,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9990000128746032,0.6117843389511108,0.484638512134552,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9145019054412842,0.391078919172287,0.273720234632492,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8622710704803467,0.3287684321403503,0.3124794363975525,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7476745843887329,0.211587980389595,0.9593250155448914,284.90777587890625,284.95001220703125,297.4634094238281,292.07391357421875,297.2947692871094,297.2449951171875,284.91082763671875,1.0,0.5090582370758057,0.2527612447738647,0.2527612447738647,1.0,1.0,-2.730921983718872,0.4184276759624481,2.3124942779541016,-0.2004554271697998,0.8591539263725281,0.8591539263725281,0.0,111.2425765991211,120.0,44513.23828125,0.0,1679.2083740234375,1.0,280.3401794433594,283.3974914550781,295.0341796875,297.86981201171875,293.1499938964844,293.1499938964844,280.6499938964844,36325.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512704968452454,1.0,0.0,0.0,3.47412657737732,3.474148988723755,8.053498845583817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.23486328125,0.0,1348.4822998046875,1895.4371337890625,0.0,2947.172119140625,0.8663561940193176,1.0,0.0,3.0,1.0,0.0
12406200,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8108389377593994,0.2702789008617401,0.2445322573184967,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9990000128746032,0.6117843389511108,0.484638512134552,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9145019054412842,0.391078919172287,0.273720234632492,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8622710704803467,0.3287684321403503,0.3124794363975525,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7476745843887329,0.211587980389595,0.9593250155448914,284.90777587890625,284.95001220703125,297.4634094238281,292.07391357421875,297.2947692871094,297.2449951171875,284.91082763671875,1.0,0.5090582370758057,0.2527612447738647,0.2527612447738647,1.0,1.0,-2.730921983718872,0.4184276759624481,2.3124942779541016,-0.2004554271697998,0.8591539263725281,0.8591539263725281,0.0,111.2425765991211,120.0,44513.23828125,0.0,1679.2083740234375,1.0,280.3401794433594,283.3974914550781,295.0341796875,297.86981201171875,293.1499938964844,293.1499938964844,280.6499938964844,36325.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512704968452454,1.0,0.0,0.0,3.47412657737732,3.474148988723755,8.053498845583817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.23486328125,0.0,1348.4822998046875,1895.4371337890625,0.0,2947.172119140625,0.8663561940193176,1.0,0.0,3.0,1.0,0.0
12406260,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1256408691406,0.8113617897033691,0.2722413539886474,0.2462705075740814,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266174316406,0.9990000128746032,0.6161980032920837,0.4871212244033813,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12628173828125,0.9166308641433716,0.3955518305301666,0.2768057584762573,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260070800781,0.8628614544868469,0.3311885297298431,0.3147299587726593,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250305175781,0.7482548356056213,0.2132353633642196,0.9665910005569458,285.1263427734375,284.95001220703125,297.44683837890625,292.0695495605469,297.3097839355469,297.2693176269531,285.1292419433594,1.0,0.512675940990448,0.2549011707305908,0.2549011707305908,1.0,1.0,-2.7511355876922607,0.4282827973365783,2.322852849960327,-0.1951546818017959,0.863231897354126,0.863231897354126,0.0,112.611083984375,123.0,43513.9921875,0.0,1715.46240234375,1.0,280.6401062011719,283.6282653808594,295.0344543457031,297.8071594238281,293.1499938964844,293.1499938964844,280.95001220703125,35952.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418115377426147,1.0,0.0,0.0,3.474971532821656,3.474993944168091,8.057416494011704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.7158203125,0.0,1346.6829833984375,1895.4371337890625,0.0,2858.64501953125,0.8662562966346741,1.0,0.0,3.0,1.0,0.0
12406320,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1256408691406,0.8113617897033691,0.2722413539886474,0.2462705075740814,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266174316406,0.9990000128746032,0.6161980032920837,0.4871212244033813,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12628173828125,0.9166308641433716,0.3955518305301666,0.2768057584762573,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260070800781,0.8628614544868469,0.3311885297298431,0.3147299587726593,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250305175781,0.7482548356056213,0.2132353633642196,0.9665910005569458,285.1263427734375,284.95001220703125,297.44683837890625,292.0695495605469,297.3097839355469,297.2693176269531,285.1292419433594,1.0,0.512675940990448,0.2549011707305908,0.2549011707305908,1.0,1.0,-2.7511355876922607,0.4282827973365783,2.322852849960327,-0.1951546818017959,0.863231897354126,0.863231897354126,0.0,112.611083984375,123.0,43513.9921875,0.0,1715.46240234375,1.0,280.6401062011719,283.6282653808594,295.0344543457031,297.8071594238281,293.1499938964844,293.1499938964844,280.95001220703125,35952.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418115377426147,1.0,0.0,0.0,3.474971532821656,3.474993944168091,8.057416494011704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.7158203125,0.0,1346.6829833984375,1895.4371337890625,0.0,2858.64501953125,0.8662562966346741,1.0,0.0,3.0,1.0,0.0
12406380,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3397216796875,0.8114911913871765,0.2743613719940185,0.2481653690338134,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.34063720703125,0.9990000128746032,0.6204497814178467,0.4906290769577026,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3403625488281,0.918186604976654,0.4002124965190887,0.2800335586071014,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.340087890625,0.863021731376648,0.3337957262992859,0.3171740770339966,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.33917236328125,0.7485324740409851,0.2150463014841079,0.9746851325035096,285.34039306640625,284.95001220703125,297.4304504394531,292.0653381347656,297.323486328125,297.2918701171875,285.34307861328125,1.0,0.5169000029563904,0.2570410966873169,0.2570410966873169,1.0,1.0,-2.774169445037842,0.4388943612575531,2.335275173187256,-0.189716026186943,0.8701346516609192,0.8701346516609192,0.0,114.35968017578124,126.0,42608.4921875,0.0,1758.25927734375,1.0,280.9402160644531,283.85418701171875,295.0341491699219,297.7501220703125,293.1499938964844,293.1499938964844,281.25,35587.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331005573272705,1.0,0.0,0.0,3.489567995071411,3.4895904064178467,8.125248314172495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.6494140625,0.0,1358.9473876953125,1895.4371337890625,0.0,2777.3271484375,0.8692200779914856,1.0,0.0,3.0,1.0,0.0
12406440,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3397216796875,0.8114911913871765,0.2743613719940185,0.2481653690338134,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.34063720703125,0.9990000128746032,0.6204497814178467,0.4906290769577026,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3403625488281,0.918186604976654,0.4002124965190887,0.2800335586071014,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.340087890625,0.863021731376648,0.3337957262992859,0.3171740770339966,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.33917236328125,0.7485324740409851,0.2150463014841079,0.9746851325035096,285.34039306640625,284.95001220703125,297.4304504394531,292.0653381347656,297.323486328125,297.2918701171875,285.34307861328125,1.0,0.5169000029563904,0.2570410966873169,0.2570410966873169,1.0,1.0,-2.774169445037842,0.4388943612575531,2.335275173187256,-0.189716026186943,0.8701346516609192,0.8701346516609192,0.0,114.35968017578124,126.0,42608.4921875,0.0,1758.25927734375,1.0,280.9402160644531,283.85418701171875,295.0341491699219,297.7501220703125,293.1499938964844,293.1499938964844,281.25,35587.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331005573272705,1.0,0.0,0.0,3.489567995071411,3.4895904064178467,8.125248314172495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.6494140625,0.0,1358.9473876953125,1895.4371337890625,0.0,2777.3271484375,0.8692200779914856,1.0,0.0,3.0,1.0,0.0
12406500,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.48388671875,0.8113736510276794,0.2754559218883514,0.2491315156221389,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.48760986328125,0.9990000128746032,0.6225066781044006,0.4927581250667572,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.48638916015625,0.9187116026878356,0.4025876224040985,0.2816665470600128,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4853210449219,0.8629159927368164,0.33514603972435,0.3184326589107513,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4815673828125,0.7485303282737732,0.2159916907548904,0.9789059162139891,285.486572265625,284.95001220703125,297.4223022460937,292.06329345703125,297.3294677734375,297.302001953125,285.4971618652344,1.0,0.5191895961761475,0.2581110596656799,0.2581110596656799,1.0,1.0,-2.786435842514038,0.4444256722927093,2.342010259628296,-0.1869330704212188,0.8751187920570374,0.8751187920570374,0.0,115.3654327392578,126.0,41718.49609375,0.0,1781.6673583984375,1.0,281.1943359375,284.0210266113281,295.01092529296875,297.6265563964844,293.1499938964844,293.1499938964844,281.25,35400.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268383741378784,1.0,0.0,0.0,3.501560688018799,3.501583337783813,8.181193038581114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.72705078125,0.0,1369.9085693359375,1895.4371337890625,0.0,2719.033935546875,0.8717827200889587,1.0,0.0,3.0,1.0,0.0
12406560,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54901123046875,0.8113715052604675,0.2766323387622833,0.250200480222702,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498352050781,0.9990000128746032,0.624588668346405,0.4948764443397522,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.549560546875,0.9193500280380248,0.405043214559555,0.2833873331546783,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54931640625,0.862902820110321,0.3365698754787445,0.3197868764400482,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5484924316406,0.7486114501953125,0.2169923335313797,0.9834480285644532,285.54962158203125,284.95001220703125,297.4142150878906,292.061279296875,297.3353271484375,297.3119812011719,285.55206298828125,1.0,0.5215895175933838,0.2590608596801758,0.2590608596801758,1.0,1.0,-2.799419641494751,0.4498848021030426,2.349534749984741,-0.1843852251768112,0.879798173904419,0.879798173904419,0.0,116.39883422851562,129.0,41774.62109375,0.0,1806.5009765625,1.0,281.2403564453125,284.0752258300781,295.0334167480469,297.6976318359375,293.1499938964844,293.1499938964844,281.54998779296875,35243.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250170946121216,1.0,0.0,0.0,3.5171027183532715,3.517125129699707,8.253979331129813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.7939453125,0.0,1384.8255615234375,1895.4371337890625,0.0,2702.1103515625,0.8750883936882019,1.0,0.0,3.0,1.0,0.0
12406620,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.751953125,0.8111438155174255,0.2790685594081878,0.2523891627788543,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.752685546875,0.9990000128746032,0.6286414861679077,0.4996350407600403,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7524719238281,0.9202405214309692,0.4099632501602173,0.2868299782276153,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7522277832031,0.8626309633255005,0.339500218629837,0.3225549459457397,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7514953613281,0.7485808730125427,0.2190538346767425,0.9927775859832764,285.7524719238281,284.95001220703125,297.39813232421875,292.05731201171875,297.3453674316406,297.3297119140625,285.7546691894531,1.0,0.5266379117965698,0.2609604895114898,0.2609604895114898,1.0,1.0,-2.826443910598755,0.4611101448535919,2.3653337955474854,-0.1792092025279998,0.892132580280304,0.892132580280304,0.0,118.65837097167967,132.0,41036.33984375,0.0,1859.3829345703125,1.0,281.54071044921875,284.29510498046875,295.03289794921875,297.6511535644531,293.1499938964844,293.1499938964844,281.8500061035156,34933.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175463676452637,1.0,0.0,0.0,3.5562949180603027,3.5563178062438965,8.438958047918277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.82275390625,0.0,1423.6182861328125,1895.4371337890625,0.0,2632.853271484375,0.883598804473877,1.0,0.0,3.0,1.0,0.0
12406680,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.751953125,0.8111438155174255,0.2790685594081878,0.2523891627788543,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.752685546875,0.9990000128746032,0.6286414861679077,0.4996350407600403,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7524719238281,0.9202405214309692,0.4099632501602173,0.2868299782276153,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7522277832031,0.8626309633255005,0.339500218629837,0.3225549459457397,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7514953613281,0.7485808730125427,0.2190538346767425,0.9927775859832764,285.7524719238281,284.95001220703125,297.39813232421875,292.05731201171875,297.3453674316406,297.3297119140625,285.7546691894531,1.0,0.5266379117965698,0.2609604895114898,0.2609604895114898,1.0,1.0,-2.826443910598755,0.4611101448535919,2.3653337955474854,-0.1792092025279998,0.892132580280304,0.892132580280304,0.0,118.65837097167967,132.0,41036.33984375,0.0,1859.3829345703125,1.0,281.54071044921875,284.29510498046875,295.03289794921875,297.6511535644531,293.1499938964844,293.1499938964844,281.8500061035156,34933.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175463676452637,1.0,0.0,0.0,3.5562949180603027,3.5563178062438965,8.438958047918277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.82275390625,0.0,1423.6182861328125,1895.4371337890625,0.0,2632.853271484375,0.883598804473877,1.0,0.0,3.0,1.0,0.0
12406740,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9496459960937,0.810866117477417,0.2816438674926758,0.2547124922275543,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9503173828125,0.9990000128746032,0.6326277256011963,0.5047629475593567,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9501037597656,0.9208905100822448,0.4149353206157684,0.2903028130531311,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9499206542969,0.8622733354568481,0.3425621390342712,0.3254576027393341,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.94921875,0.7484907507896423,0.2212157100439071,1.0025882720947266,285.9501342773437,284.95001220703125,297.38214111328125,292.0534362792969,297.3538818359375,297.3454284667969,285.9521484375,1.0,0.5319608449935913,0.2628600895404815,0.2628600895404815,1.0,1.0,-2.854851722717285,0.472794771194458,2.382056951522827,-0.1738786697387695,0.907069206237793,0.907069206237793,0.0,121.09114074707033,135.0,40364.45703125,0.0,1916.2435302734373,1.0,281.84112548828125,284.5137634277344,295.0325927734375,297.6096496582031,293.1499938964844,293.1499938964844,281.54998779296875,34665.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107624650001526,1.0,0.0,0.0,3.605489015579224,3.605512380599976,8.674044238432543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.25,0.0,1474.349365234375,1895.4371337890625,0.0,2570.216552734375,0.8944014310836792,1.0,0.0,3.0,1.0,0.0
12406800,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9496459960937,0.810866117477417,0.2816438674926758,0.2547124922275543,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9503173828125,0.9990000128746032,0.6326277256011963,0.5047629475593567,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9501037597656,0.9208905100822448,0.4149353206157684,0.2903028130531311,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9499206542969,0.8622733354568481,0.3425621390342712,0.3254576027393341,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.94921875,0.7484907507896423,0.2212157100439071,1.0025882720947266,285.9501342773437,284.95001220703125,297.38214111328125,292.0534362792969,297.3538818359375,297.3454284667969,285.9521484375,1.0,0.5319608449935913,0.2628600895404815,0.2628600895404815,1.0,1.0,-2.854851722717285,0.472794771194458,2.382056951522827,-0.1738786697387695,0.907069206237793,0.907069206237793,0.0,121.09114074707033,135.0,40364.45703125,0.0,1916.2435302734373,1.0,281.84112548828125,284.5137634277344,295.0325927734375,297.6096496582031,293.1499938964844,293.1499938964844,281.54998779296875,34665.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107624650001526,1.0,0.0,0.0,3.605489015579224,3.605512380599976,8.674044238432543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.25,0.0,1474.349365234375,1895.4371337890625,0.0,2570.216552734375,0.8944014310836792,1.0,0.0,3.0,1.0,0.0
12406860,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890014648437,0.80870121717453,0.2828835248947143,0.2563196122646332,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7885437011719,0.9990000128746032,0.6346690654754639,0.5120830535888672,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7886962890625,0.9192456603050232,0.4184650182723999,0.2931543290615082,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7888488769531,0.8601809144020081,0.3445260524749756,0.3277575671672821,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.789306640625,0.7469387054443359,0.2226197570562362,1.0105154514312744,285.7886962890625,284.95001220703125,297.36627197265625,292.04962158203125,297.34765625,297.3421630859375,285.7875366210937,1.0,0.5373327732086182,0.2645504474639892,0.2645504474639892,1.0,1.0,-2.8813064098358154,0.4836006760597229,2.3977057933807373,-0.1689047515392303,0.9169599413871764,0.9169599413871764,0.0,124.0781021118164,138.0,41997.99609375,0.0,1973.66162109375,1.0,281.5579528808594,284.3092041015625,295.1185302734375,297.8635559082031,293.1499938964844,293.1499938964844,281.25,34758.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290005922317505,1.0,0.0,0.0,3.652515649795532,3.6525394916534415,8.90179194357188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.8046875,0.0,1526.6756591796875,1895.4371337890625,0.0,2739.14404296875,0.9049695134162904,1.0,0.0,3.0,1.0,0.0
12406920,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890014648437,0.80870121717453,0.2828835248947143,0.2563196122646332,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7885437011719,0.9990000128746032,0.6346690654754639,0.5120830535888672,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7886962890625,0.9192456603050232,0.4184650182723999,0.2931543290615082,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7888488769531,0.8601809144020081,0.3445260524749756,0.3277575671672821,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.789306640625,0.7469387054443359,0.2226197570562362,1.0105154514312744,285.7886962890625,284.95001220703125,297.36627197265625,292.04962158203125,297.34765625,297.3421630859375,285.7875366210937,1.0,0.5373327732086182,0.2645504474639892,0.2645504474639892,1.0,1.0,-2.8813064098358154,0.4836006760597229,2.3977057933807373,-0.1689047515392303,0.9169599413871764,0.9169599413871764,0.0,124.0781021118164,138.0,41997.99609375,0.0,1973.66162109375,1.0,281.5579528808594,284.3092041015625,295.1185302734375,297.8635559082031,293.1499938964844,293.1499938964844,281.25,34758.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290005922317505,1.0,0.0,0.0,3.652515649795532,3.6525394916534415,8.90179194357188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.8046875,0.0,1526.6756591796875,1895.4371337890625,0.0,2739.14404296875,0.9049695134162904,1.0,0.0,3.0,1.0,0.0
12406980,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5977478027344,0.8033736944198608,0.2827636003494262,0.2565724551677704,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5971374511719,0.9990000128746032,0.6340101957321167,0.5226805210113525,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59735107421875,0.9141797423362732,0.4206249117851257,0.2949318885803222,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5975036621094,0.855312705039978,0.3452393412590027,0.3287986814975738,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5980834960937,0.7429059147834778,0.2230254858732223,1.013899326324463,285.5973205566406,284.95001220703125,297.3504333496094,292.0458374023437,297.32666015625,297.3197631835937,285.5958251953125,1.0,0.5423369407653809,0.2662408053874969,0.2662408053874969,1.0,1.0,-2.901808261871338,0.4930159151554107,2.408792495727539,-0.1639976650476455,0.9240321516990662,0.9240321516990662,0.0,127.78973388671876,141.0,43724.96875,0.0,2025.7279052734373,1.0,281.258056640625,284.0919189453125,295.1242980957031,297.99371337890625,293.1499938964844,293.1499938964844,280.95001220703125,34956.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479949831962585,1.0,0.0,0.0,3.6920266151428223,3.692050695419312,9.095423365579336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.41015625,0.0,1572.52978515625,1895.4371337890625,0.0,2916.4951171875,0.91395765542984,1.0,0.0,3.0,1.0,0.0
12407040,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5977478027344,0.8033736944198608,0.2827636003494262,0.2565724551677704,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5971374511719,0.9990000128746032,0.6340101957321167,0.5226805210113525,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59735107421875,0.9141797423362732,0.4206249117851257,0.2949318885803222,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5975036621094,0.855312705039978,0.3452393412590027,0.3287986814975738,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5980834960937,0.7429059147834778,0.2230254858732223,1.013899326324463,285.5973205566406,284.95001220703125,297.3504333496094,292.0458374023437,297.32666015625,297.3197631835937,285.5958251953125,1.0,0.5423369407653809,0.2662408053874969,0.2662408053874969,1.0,1.0,-2.901808261871338,0.4930159151554107,2.408792495727539,-0.1639976650476455,0.9240321516990662,0.9240321516990662,0.0,127.78973388671876,141.0,43724.96875,0.0,2025.7279052734373,1.0,281.258056640625,284.0919189453125,295.1242980957031,297.99371337890625,293.1499938964844,293.1499938964844,280.95001220703125,34956.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479949831962585,1.0,0.0,0.0,3.6920266151428223,3.692050695419312,9.095423365579336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.41015625,0.0,1572.52978515625,1895.4371337890625,0.0,2916.4951171875,0.91395765542984,1.0,0.0,3.0,1.0,0.0
12407100,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45709228515625,0.800189733505249,0.2824353277683258,0.2564347088336944,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.45361328125,0.9990000128746032,0.6328468322753906,0.5284907221794128,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4547424316406,0.9111838340759276,0.4214299917221069,0.2956176996231079,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4557800292969,0.8524413108825684,0.3453106880187988,0.3290316462516784,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4591064453125,0.7404460310935974,0.2229691594839096,1.014371633529663,285.4546203613281,284.95001220703125,297.3425598144531,292.0439758300781,297.3136291503906,297.30523681640625,285.4455261230469,1.0,0.5446608662605286,0.2670859694480896,0.2670859694480896,1.0,1.0,-2.9103007316589355,0.4973161816596985,2.412984609603882,-0.1615680009126663,0.9260197877883912,0.9260197877883912,0.0,129.7472381591797,141.0,45057.6328125,0.0,2049.576416015625,1.0,280.9999694824219,283.9223937988281,295.1400756835937,298.1413269042969,293.1499938964844,293.1499938964844,280.95001220703125,35082.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585155010223389,1.0,0.0,0.0,3.708675146102905,3.7086994647979736,9.1776371391461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.55517578125,0.0,1592.4559326171875,1895.4371337890625,0.0,3015.083251953125,0.9177477359771729,1.0,0.0,3.0,1.0,0.0
12407160,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.402099609375,0.7966625094413757,0.2819545567035675,0.2560994923114776,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4015197753906,0.9990000128746032,0.6311417818069458,0.5346409678459167,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4017028808594,0.9078952074050904,0.4220682680606842,0.2961360812187195,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4018859863281,0.849283754825592,0.3452109694480896,0.3290554285049438,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4024353027344,0.7376989126205444,0.2227568328380584,1.0139988660812378,285.40167236328125,284.95001220703125,297.33465576171875,292.0421142578125,297.2992248535156,297.2889099121094,285.40020751953125,1.0,0.5468478798866272,0.2678921222686767,0.2678921222686767,1.0,1.0,-2.9174959659576416,0.5012140274047852,2.4162819385528564,-0.1592506915330886,0.9284528493881226,0.9284528493881226,0.0,131.7714080810547,144.0,45364.75,0.0,2071.700927734375,1.0,280.9576721191406,283.87322998046875,295.10888671875,298.0824584960937,293.1499938964844,293.1499938964844,280.6499938964844,35192.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639490008354187,1.0,0.0,0.0,3.7227237224578857,3.722748517990112,9.247299317394208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.39306640625,0.0,1609.4312744140625,1895.4371337890625,0.0,3066.046142578125,0.9210038185119628,1.0,0.0,3.0,1.0,0.0
12407220,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.7896363139152527,0.2808096706867218,0.2552686333656311,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2064514160156,0.9990000128746032,0.6263083815574646,0.5468400120735168,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2066345214844,0.901644229888916,0.42308509349823,0.2970082461833954,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2068176269531,0.8430020809173584,0.3447180688381195,0.3288273215293884,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20733642578125,0.7321280837059021,0.2220779657363891,1.012016534805298,285.20660400390625,284.95001220703125,297.31890869140625,292.0383605957031,297.27197265625,297.2582397460937,285.20526123046875,1.0,0.5508681535720825,0.2695044279098511,0.2695044279098511,1.0,1.0,-2.9295549392700195,0.5084525942802429,2.421102285385132,-0.1546688675880432,0.9302670359611512,0.9302670359611512,0.0,135.76271057128906,132.0,46933.4921875,0.0,2111.99755859375,1.0,280.6575622558594,283.6564025878906,295.0941467285156,298.1636657714844,293.1499938964844,293.1499938964844,280.3500061035156,35443.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775320649147034,1.0,0.0,0.0,3.744088649749756,3.7441134452819824,9.353745440421336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7567.21875,0.0,1636.1165771484375,1895.4371337890625,0.0,3193.4482421875,0.9259667992591858,1.0,0.0,3.0,1.0,0.0
12407280,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.7896363139152527,0.2808096706867218,0.2552686333656311,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2064514160156,0.9990000128746032,0.6263083815574646,0.5468400120735168,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2066345214844,0.901644229888916,0.42308509349823,0.2970082461833954,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2068176269531,0.8430020809173584,0.3447180688381195,0.3288273215293884,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20733642578125,0.7321280837059021,0.2220779657363891,1.012016534805298,285.20660400390625,284.95001220703125,297.31890869140625,292.0383605957031,297.27197265625,297.2582397460937,285.20526123046875,1.0,0.5508681535720825,0.2695044279098511,0.2695044279098511,1.0,1.0,-2.9295549392700195,0.5084525942802429,2.421102285385132,-0.1546688675880432,0.9302670359611512,0.9302670359611512,0.0,135.76271057128906,132.0,46933.4921875,0.0,2111.99755859375,1.0,280.6575622558594,283.6564025878906,295.0941467285156,298.1636657714844,293.1499938964844,293.1499938964844,280.3500061035156,35443.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775320649147034,1.0,0.0,0.0,3.744088649749756,3.7441134452819824,9.353745440421336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7567.21875,0.0,1636.1165771484375,1895.4371337890625,0.0,3193.4482421875,0.9259667992591858,1.0,0.0,3.0,1.0,0.0
12407340,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.7886961102485657,0.2793886959552765,0.2540557384490967,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.9990000128746032,0.6209254860877991,0.5461355447769165,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9025838375091552,0.4237460196018219,0.2975262105464935,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8427528142929077,0.343857854604721,0.3280973434448242,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7314683198928833,0.2210413962602615,1.0077604055404663,285.0,284.95001220703125,297.3031616210937,292.0346069335937,297.2501525878906,297.2346496582031,284.9976501464844,1.0,0.54908287525177,0.2711167633533478,0.2711167633533478,1.0,1.0,-2.921907663345337,0.5107517838478088,2.411155939102173,-0.1503386199474334,0.9292721152305604,0.9292721152305604,0.0,135.28082275390625,120.0,48240.421875,0.0,2096.55419921875,1.0,280.357421875,283.43115234375,295.081787109375,298.2372741699219,293.1499938964844,293.1499938964844,280.04998779296875,35708.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894532918930054,1.0,0.0,0.0,3.755732774734497,3.755757808685303,9.412016197529738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.30322265625,0.0,1651.7679443359375,1895.4371337890625,0.0,3305.094482421875,0.928753137588501,1.0,0.0,3.0,1.0,0.0
12407400,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.7886961102485657,0.2793886959552765,0.2540557384490967,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.9990000128746032,0.6209254860877991,0.5461355447769165,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9025838375091552,0.4237460196018219,0.2975262105464935,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8427528142929077,0.343857854604721,0.3280973434448242,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7314683198928833,0.2210413962602615,1.0077604055404663,285.0,284.95001220703125,297.3031616210937,292.0346069335937,297.2501525878906,297.2346496582031,284.9976501464844,1.0,0.54908287525177,0.2711167633533478,0.2711167633533478,1.0,1.0,-2.921907663345337,0.5107517838478088,2.411155939102173,-0.1503386199474334,0.9292721152305604,0.9292721152305604,0.0,135.28082275390625,120.0,48240.421875,0.0,2096.55419921875,1.0,280.357421875,283.43115234375,295.081787109375,298.2372741699219,293.1499938964844,293.1499938964844,280.04998779296875,35708.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894532918930054,1.0,0.0,0.0,3.755732774734497,3.755757808685303,9.412016197529738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.30322265625,0.0,1651.7679443359375,1895.4371337890625,0.0,3305.094482421875,0.928753137588501,1.0,0.0,3.0,1.0,0.0
12407460,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.7922716736793518,0.2777059078216553,0.2524969279766083,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77734375,0.9990000128746032,0.6171465516090393,0.5356760025024414,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7776794433594,0.9090259075164796,0.4240683317184448,0.2977221012115478,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779846191406,0.84701007604599,0.3426834940910339,0.3269482254981994,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789611816406,0.7344409227371216,0.2197088152170181,1.001542091369629,284.77764892578125,284.95001220703125,297.2873840332031,292.03082275390625,297.2310791015625,297.214599609375,284.7747497558594,1.0,0.5434246063232422,0.2728703916072845,0.2728703916072845,1.0,1.0,-2.898854970932007,0.5094968676567078,2.3893580436706543,-0.1463111937046051,0.9251940846443176,0.9251940846443176,0.0,131.3848876953125,108.0,49254.7578125,0.0,2038.45654296875,1.0,280.057373046875,283.1952819824219,295.06768798828125,298.2912292480469,293.1499938964844,293.1499938964844,279.75,35996.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992760181427002,1.0,0.0,0.0,3.756745576858521,3.756770610809326,9.417092883268196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.0537109375,0.0,1655.177734375,1895.4371337890625,0.0,3396.8349609375,0.9291665554046632,1.0,0.0,3.0,1.0,0.0
12407520,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.7922716736793518,0.2777059078216553,0.2524969279766083,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77734375,0.9990000128746032,0.6171465516090393,0.5356760025024414,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7776794433594,0.9090259075164796,0.4240683317184448,0.2977221012115478,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779846191406,0.84701007604599,0.3426834940910339,0.3269482254981994,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789611816406,0.7344409227371216,0.2197088152170181,1.001542091369629,284.77764892578125,284.95001220703125,297.2873840332031,292.03082275390625,297.2310791015625,297.214599609375,284.7747497558594,1.0,0.5434246063232422,0.2728703916072845,0.2728703916072845,1.0,1.0,-2.898854970932007,0.5094968676567078,2.3893580436706543,-0.1463111937046051,0.9251940846443176,0.9251940846443176,0.0,131.3848876953125,108.0,49254.7578125,0.0,2038.45654296875,1.0,280.057373046875,283.1952819824219,295.06768798828125,298.2912292480469,293.1499938964844,293.1499938964844,279.75,35996.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992760181427002,1.0,0.0,0.0,3.756745576858521,3.756770610809326,9.417092883268196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.0537109375,0.0,1655.177734375,1895.4371337890625,0.0,3396.8349609375,0.9291665554046632,1.0,0.0,3.0,1.0,0.0
12407580,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5462646484375,0.7992379665374756,0.2757985293865204,0.2506595849990845,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5451354980469,0.9990000128746032,0.615460216999054,0.5183849334716797,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54547119140625,0.9203134179115297,0.4241004586219787,0.2976548075675964,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5458068847656,0.8547693490982056,0.3412356376647949,0.3254611492156982,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5469055175781,0.7402229309082031,0.218187004327774,0.9940145015716552,284.5454406738281,284.95001220703125,297.27154541015625,292.0269775390625,297.2120361328125,297.1946105957031,284.5422058105469,1.0,0.5349457859992981,0.2746240496635437,0.2746240496635437,1.0,1.0,-2.864957332611084,0.5054340958595276,2.359523296356201,-0.1427214443683624,0.9179493188858032,0.9179493188858032,0.0,125.23839569091795,111.0,50021.75390625,0.0,1952.531005859375,1.0,279.7574157714844,282.953369140625,295.05340576171875,298.32879638671875,293.1499938964844,293.1499938964844,279.45001220703125,36312.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069517254829408,1.0,0.0,0.0,3.746145486831665,3.746170520782471,9.364025572722312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.61474609375,0.0,1645.1865234375,1895.4371337890625,0.0,3468.293212890625,0.9269918203353882,1.0,0.0,3.0,1.0,0.0
12407640,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5462646484375,0.7992379665374756,0.2757985293865204,0.2506595849990845,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5451354980469,0.9990000128746032,0.615460216999054,0.5183849334716797,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54547119140625,0.9203134179115297,0.4241004586219787,0.2976548075675964,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5458068847656,0.8547693490982056,0.3412356376647949,0.3254611492156982,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5469055175781,0.7402229309082031,0.218187004327774,0.9940145015716552,284.5454406738281,284.95001220703125,297.27154541015625,292.0269775390625,297.2120361328125,297.1946105957031,284.5422058105469,1.0,0.5349457859992981,0.2746240496635437,0.2746240496635437,1.0,1.0,-2.864957332611084,0.5054340958595276,2.359523296356201,-0.1427214443683624,0.9179493188858032,0.9179493188858032,0.0,125.23839569091795,111.0,50021.75390625,0.0,1952.531005859375,1.0,279.7574157714844,282.953369140625,295.05340576171875,298.32879638671875,293.1499938964844,293.1499938964844,279.45001220703125,36312.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069517254829408,1.0,0.0,0.0,3.746145486831665,3.746170520782471,9.364025572722312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.61474609375,0.0,1645.1865234375,1895.4371337890625,0.0,3468.293212890625,0.9269918203353882,1.0,0.0,3.0,1.0,0.0
12407700,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3871765136719,0.8013402819633484,0.2748090326786041,0.2497492432594299,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3831787109375,0.9990000128746032,0.6152580380439758,0.5125595927238464,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.38427734375,0.9243152141571044,0.4240616858005523,0.297617495059967,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.38555908203125,0.8572745323181152,0.3404538929462433,0.3247003257274627,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3894348144531,0.7419763207435608,0.2174097448587417,0.9903069138526917,284.3843078613281,284.95001220703125,297.2635803222656,292.0250244140625,297.20269775390625,297.18487548828125,284.373779296875,1.0,0.532092809677124,0.2755008637905121,0.2755008637905121,1.0,1.0,-2.851431608200073,0.5042552351951599,2.347176313400269,-0.141069233417511,0.9126135110855104,0.9126135110855104,0.0,123.1181411743164,111.0,50879.046875,0.0,1920.387451171875,1.0,279.49884033203125,282.772705078125,295.068359375,298.44696044921875,293.1499938964844,293.1499938964844,279.45001220703125,36492.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121438264846802,1.0,0.0,0.0,3.7363126277923584,3.736337661743164,9.314932185588988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7672.04931640625,0.0,1635.1060791015625,1895.4371337890625,0.0,3516.48876953125,0.9248722791671752,1.0,0.0,3.0,1.0,0.0
12407760,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3224792480469,0.8021296858787537,0.2737658023834228,0.2487677484750747,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3216247558594,0.9990000128746032,0.6149182915687561,0.5090799331665039,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3218688964844,0.926638126373291,0.4239595234394073,0.2975078821182251,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3221435546875,0.8584670424461365,0.3396070301532745,0.3238659501075744,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.32293701171875,0.7426613569259644,0.216598242521286,0.9864816665649414,284.3218688964844,284.95001220703125,297.255615234375,292.0230712890625,297.1932678222656,297.17498779296875,284.319580078125,1.0,0.5298307538032532,0.2766028940677643,0.2766028940677643,1.0,1.0,-2.8403337001800537,0.5042188763618469,2.336114883422852,-0.138686329126358,0.907748520374298,0.907748520374298,0.0,121.75213623046876,114.0,50767.65234375,0.0,1896.0203857421875,1.0,279.45758056640625,282.7201232910156,295.0416259765625,298.36114501953125,293.1499938964844,293.1499938964844,279.1499938964844,36650.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129524230957032,1.0,0.0,0.0,3.722931385040283,3.7229561805725098,9.248330457012344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.8330078125,0.0,1620.799560546875,1895.4371337890625,0.0,3523.983154296875,0.9220125675201416,1.0,0.0,3.0,1.0,0.0
12407820,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.11572265625,0.8016148209571838,0.2716776728630066,0.2468814551830291,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1151123046875,0.9990000128746032,0.6135386824607849,0.5061676502227783,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.11529541015625,0.9285138845443726,0.4237374067306518,0.2973447144031524,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.115478515625,0.8586511015892029,0.3378676474094391,0.322223424911499,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1160888671875,0.7422395348548889,0.2149591445922851,0.9790643453598022,284.11529541015625,284.95001220703125,297.2396240234375,292.01904296875,297.1757507324219,297.15704345703125,284.1136779785156,1.0,0.5268106460571289,0.2788069248199463,0.2788069248199463,1.0,1.0,-2.8234755992889404,0.5055491328239441,2.317926406860352,-0.1336873471736908,0.8949182629585266,0.8949182629585266,0.0,120.33348846435548,117.0,51535.8125,0.0,1862.4876708984373,1.0,279.15777587890625,282.5014038085937,295.0348205566406,298.400634765625,293.1499938964844,293.1499938964844,279.45001220703125,37006.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183871150016784,1.0,0.0,0.0,3.686498641967773,3.686523199081421,9.068207873497158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7228.73486328125,0.0,1581.76220703125,1895.4371337890625,0.0,3574.266357421875,0.9140982627868652,1.0,0.0,3.0,1.0,0.0
12407880,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.11572265625,0.8016148209571838,0.2716776728630066,0.2468814551830291,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1151123046875,0.9990000128746032,0.6135386824607849,0.5061676502227783,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.11529541015625,0.9285138845443726,0.4237374067306518,0.2973447144031524,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.115478515625,0.8586511015892029,0.3378676474094391,0.322223424911499,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1160888671875,0.7422395348548889,0.2149591445922851,0.9790643453598022,284.11529541015625,284.95001220703125,297.2396240234375,292.01904296875,297.1757507324219,297.15704345703125,284.1136779785156,1.0,0.5268106460571289,0.2788069248199463,0.2788069248199463,1.0,1.0,-2.8234755992889404,0.5055491328239441,2.317926406860352,-0.1336873471736908,0.8949182629585266,0.8949182629585266,0.0,120.33348846435548,117.0,51535.8125,0.0,1862.4876708984373,1.0,279.15777587890625,282.5014038085937,295.0348205566406,298.400634765625,293.1499938964844,293.1499938964844,279.45001220703125,37006.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183871150016784,1.0,0.0,0.0,3.686498641967773,3.686523199081421,9.068207873497158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7228.73486328125,0.0,1581.76220703125,1895.4371337890625,0.0,3574.266357421875,0.9140982627868652,1.0,0.0,3.0,1.0,0.0
