time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12407940,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2990417480469,0.8008452653884888,0.271001935005188,0.2458367794752121,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2998046875,0.9990000128746032,0.6129294037818909,0.5054404735565186,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.29962158203125,0.9297491312026978,0.4251482188701629,0.2979324460029602,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.29937744140625,0.8582488298416138,0.3373235762119293,0.3213016986846924,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2986145019531,0.7413725256919861,0.2141407132148742,0.9740173816680908,284.2995910644531,284.95001220703125,297.2234802246094,292.014892578125,297.1699523925781,297.1541442871094,284.3016052246094,1.0,0.5254434943199158,0.2810109853744507,0.2810109853744507,1.0,1.0,-2.8148677349090576,0.5089808702468872,2.30588698387146,-0.1284863948822021,0.8876959085464478,0.8876959085464478,0.0,119.81307220458984,120.0,49996.48828125,0.0,1846.47216796875,1.0,279.4423217773437,282.712646484375,294.9635925292969,298.1616516113281,293.1499938964844,293.1499938964844,279.75,36969.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042319059371948,1.0,0.0,0.0,3.649515628814697,3.6495399475097656,8.8871757952802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.29052734375,0.0,1539.8795166015625,1895.4371337890625,0.0,3442.9990234375,0.905848264694214,1.0,0.0,3.0,1.0,0.0
12408000,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2990417480469,0.8008452653884888,0.271001935005188,0.2458367794752121,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2998046875,0.9990000128746032,0.6129294037818909,0.5054404735565186,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.29962158203125,0.9297491312026978,0.4251482188701629,0.2979324460029602,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.29937744140625,0.8582488298416138,0.3373235762119293,0.3213016986846924,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2986145019531,0.7413725256919861,0.2141407132148742,0.9740173816680908,284.2995910644531,284.95001220703125,297.2234802246094,292.014892578125,297.1699523925781,297.1541442871094,284.3016052246094,1.0,0.5254434943199158,0.2810109853744507,0.2810109853744507,1.0,1.0,-2.8148677349090576,0.5089808702468872,2.30588698387146,-0.1284863948822021,0.8876959085464478,0.8876959085464478,0.0,119.81307220458984,120.0,49996.48828125,0.0,1846.47216796875,1.0,279.4423217773437,282.712646484375,294.9635925292969,298.1616516113281,293.1499938964844,293.1499938964844,279.75,36969.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042319059371948,1.0,0.0,0.0,3.649515628814697,3.6495399475097656,8.8871757952802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.29052734375,0.0,1539.8795166015625,1895.4371337890625,0.0,3442.9990234375,0.905848264694214,1.0,0.0,3.0,1.0,0.0
12408060,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5111694335937,0.8016367554664612,0.2715900540351867,0.2461299449205398,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5120544433594,0.9990000128746032,0.6138482093811035,0.5045865774154663,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5118408203125,0.9325131773948668,0.4280043542385101,0.299707293510437,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.51153564453125,0.8590947389602661,0.338049441576004,0.3217221796512604,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5106506347656,0.7417013049125671,0.2143109440803527,0.973750114440918,284.5118103027344,284.95001220703125,297.2071838378906,292.0106201171875,297.1745300292969,297.1647644042969,284.5142517089844,1.0,0.5256345272064209,0.2829753160476684,0.2829753160476684,1.0,1.0,-2.816502332687378,0.5144816637039185,2.30202054977417,-0.1234681457281112,0.8835538029670715,0.8835538029670715,0.0,119.6379852294922,123.0,48577.43359375,0.0,1848.16162109375,1.0,279.7416381835937,282.945068359375,294.9539794921875,298.0458984375,293.1499938964844,293.1499938964844,280.04998779296875,36785.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900073170661926,1.0,0.0,0.0,3.619409084320069,3.6194331645965576,8.741151873437047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.63427734375,0.0,1505.224853515625,1895.4371337890625,0.0,3310.27587890625,0.8990136981010437,1.0,0.0,3.0,1.0,0.0
12408120,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5111694335937,0.8016367554664612,0.2715900540351867,0.2461299449205398,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5120544433594,0.9990000128746032,0.6138482093811035,0.5045865774154663,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5118408203125,0.9325131773948668,0.4280043542385101,0.299707293510437,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.51153564453125,0.8590947389602661,0.338049441576004,0.3217221796512604,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5106506347656,0.7417013049125671,0.2143109440803527,0.973750114440918,284.5118103027344,284.95001220703125,297.2071838378906,292.0106201171875,297.1745300292969,297.1647644042969,284.5142517089844,1.0,0.5256345272064209,0.2829753160476684,0.2829753160476684,1.0,1.0,-2.816502332687378,0.5144816637039185,2.30202054977417,-0.1234681457281112,0.8835538029670715,0.8835538029670715,0.0,119.6379852294922,123.0,48577.43359375,0.0,1848.16162109375,1.0,279.7416381835937,282.945068359375,294.9539794921875,298.0458984375,293.1499938964844,293.1499938964844,280.04998779296875,36785.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900073170661926,1.0,0.0,0.0,3.619409084320069,3.6194331645965576,8.741151873437047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.63427734375,0.0,1505.224853515625,1895.4371337890625,0.0,3310.27587890625,0.8990136981010437,1.0,0.0,3.0,1.0,0.0
12408180,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72705078125,0.8026477694511414,0.272772341966629,0.247077390551567,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279968261719,0.9990000128746032,0.6157063245773315,0.5046683549880981,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7277526855469,0.935300588607788,0.4315632283687591,0.3020724654197693,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7274475097656,0.8601019978523254,0.3394744992256164,0.3229218423366546,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265014648437,0.7423593997955322,0.2150987684726715,0.976667046546936,284.72772216796875,284.95001220703125,297.19073486328125,292.00616455078125,297.1836242675781,297.1813659667969,284.73028564453125,1.0,0.52712082862854,0.2849396765232086,0.2849396765232086,1.0,1.0,-2.8255231380462646,0.5219278335571289,2.303595304489136,-0.1181188821792602,0.8823175430297852,0.8823175430297852,0.0,119.98987579345705,126.0,47297.99609375,0.0,1863.9744873046875,1.0,280.0414123535156,283.1780090332031,294.9578552246094,297.9659118652344,293.1499938964844,293.1499938964844,280.3500061035156,36523.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778819441795349,1.0,0.0,0.0,3.598977565765381,3.599001169204712,8.642741704534274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6766.6953125,0.0,1481.0037841796875,1895.4371337890625,0.0,3196.7275390625,0.8942776918411255,1.0,0.0,3.0,1.0,0.0
12408240,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72705078125,0.8026477694511414,0.272772341966629,0.247077390551567,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279968261719,0.9990000128746032,0.6157063245773315,0.5046683549880981,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7277526855469,0.935300588607788,0.4315632283687591,0.3020724654197693,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7274475097656,0.8601019978523254,0.3394744992256164,0.3229218423366546,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265014648437,0.7423593997955322,0.2150987684726715,0.976667046546936,284.72772216796875,284.95001220703125,297.19073486328125,292.00616455078125,297.1836242675781,297.1813659667969,284.73028564453125,1.0,0.52712082862854,0.2849396765232086,0.2849396765232086,1.0,1.0,-2.8255231380462646,0.5219278335571289,2.303595304489136,-0.1181188821792602,0.8823175430297852,0.8823175430297852,0.0,119.98987579345705,126.0,47297.99609375,0.0,1863.9744873046875,1.0,280.0414123535156,283.1780090332031,294.9578552246094,297.9659118652344,293.1499938964844,293.1499938964844,280.3500061035156,36523.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778819441795349,1.0,0.0,0.0,3.598977565765381,3.599001169204712,8.642741704534274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6766.6953125,0.0,1481.0037841796875,1895.4371337890625,0.0,3196.7275390625,0.8942776918411255,1.0,0.0,3.0,1.0,0.0
12408300,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8029718399047852,0.273479551076889,0.2476596981287002,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9990000128746032,0.6168107390403748,0.5052617192268372,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9364112615585328,0.4334912896156311,0.3033580183982849,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8604305386543274,0.3403379321098327,0.3236763179302215,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.7426053881645203,0.2156371921300888,0.9788480997085572,284.8791198730469,284.95001220703125,297.18243408203125,292.0038757324219,297.1888122558594,297.1904602050781,284.8895874023437,1.0,0.5282604098320007,0.2859218418598175,0.2859218418598175,1.0,1.0,-2.832006931304932,0.5261893272399902,2.3058176040649414,-0.1153347790241241,0.8833053112030029,0.8833053112030029,0.0,120.38903045654295,126.0,46228.37109375,0.0,1876.1068115234373,1.0,280.2972412109375,283.3520202636719,294.9373779296875,297.8306884765625,293.1499938964844,293.1499938964844,280.3500061035156,36362.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703384399414062,1.0,0.0,0.0,3.592737436294556,3.5927610397338867,8.612797728346777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6963.53564453125,0.0,1473.0596923828125,1895.4371337890625,0.0,3125.985595703125,0.892810046672821,1.0,0.0,3.0,1.0,0.0
12408360,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.8033738136291504,0.2742902934551239,0.2483805865049362,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.9990000128746032,0.6180403828620911,0.50599205493927,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.9375758171081544,0.4355476498603821,0.3047776520252228,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.8608125448226929,0.3413178622722626,0.3245806097984314,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.7429260015487671,0.2162774950265884,0.9816113710403442,284.9431457519531,284.95001220703125,297.174072265625,292.00152587890625,297.1947021484375,297.2005310058594,284.9457092285156,1.0,0.5296359658241272,0.2867272198200226,0.2867272198200226,1.0,1.0,-2.839862823486328,0.5303986072540283,2.3094642162323,-0.1129084825515747,0.8839507699012756,0.8839507699012756,0.0,120.87689971923828,129.0,46136.65234375,0.0,1890.8994140625,1.0,280.3412475585937,283.4086303710937,294.96075439453125,297.8955993652344,293.1499938964844,293.1499938964844,280.6499938964844,36219.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867315948009491,1.0,0.0,0.0,3.589883089065552,3.589906692504883,8.599118359597924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.58447265625,0.0,1468.92529296875,1895.4371337890625,0.0,3097.6318359375,0.8920345306396484,1.0,0.0,3.0,1.0,0.0
12408420,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1555480957031,0.8037343621253967,0.2760377824306488,0.2499197125434875,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1564025878906,0.9990000128746032,0.6205795407295227,0.5084604024887085,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1562194824219,0.9392898678779602,0.4398449957370758,0.3077241778373718,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1559143066406,0.8611446022987366,0.3434464633464813,0.3265453279018402,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.155029296875,0.7432842254638672,0.2177195698022842,0.9879137873649596,285.1561889648437,284.95001220703125,297.1571960449219,291.9967041015625,297.2063903808594,297.2206115722656,285.1586303710937,1.0,0.5329524278640747,0.2883379757404327,0.2883379757404327,1.0,1.0,-2.858153343200684,0.5394864082336426,2.318666934967041,-0.1079454645514488,0.8884080052375793,0.8884080052375793,0.0,122.22679138183594,132.0,45074.44140625,0.0,1926.670654296875,1.0,280.6412353515625,283.6357421875,294.96112060546875,297.8294982910156,293.1499938964844,293.1499938964844,280.95001220703125,35899.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577510118484497,1.0,0.0,0.0,3.5927929878234863,3.5928165912628174,8.613064323981234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.44677734375,0.0,1469.705810546875,1895.4371337890625,0.0,3007.914306640625,0.8924545049667358,1.0,0.0,3.0,1.0,0.0
12408480,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1555480957031,0.8037343621253967,0.2760377824306488,0.2499197125434875,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1564025878906,0.9990000128746032,0.6205795407295227,0.5084604024887085,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1562194824219,0.9392898678779602,0.4398449957370758,0.3077241778373718,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1559143066406,0.8611446022987366,0.3434464633464813,0.3265453279018402,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.155029296875,0.7432842254638672,0.2177195698022842,0.9879137873649596,285.1561889648437,284.95001220703125,297.1571960449219,291.9967041015625,297.2063903808594,297.2206115722656,285.1586303710937,1.0,0.5329524278640747,0.2883379757404327,0.2883379757404327,1.0,1.0,-2.858153343200684,0.5394864082336426,2.318666934967041,-0.1079454645514488,0.8884080052375793,0.8884080052375793,0.0,122.22679138183594,132.0,45074.44140625,0.0,1926.670654296875,1.0,280.6412353515625,283.6357421875,294.96112060546875,297.8294982910156,293.1499938964844,293.1499938964844,280.95001220703125,35899.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577510118484497,1.0,0.0,0.0,3.5927929878234863,3.5928165912628174,8.613064323981234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.44677734375,0.0,1469.705810546875,1895.4371337890625,0.0,3007.914306640625,0.8924545049667358,1.0,0.0,3.0,1.0,0.0
12408540,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.364990234375,0.8038007616996765,0.2779819667339325,0.251646339893341,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.36578369140625,0.9990000128746032,0.6231909990310669,0.5118497014045715,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3656005859375,0.9405530095100404,0.4444023072719574,0.3108653128147125,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3653259277344,0.8611593842506409,0.3457948565483093,0.3287390470504761,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.364501953125,0.7434468865394592,0.2193541675806045,0.9951911568641664,285.3655700683594,284.95001220703125,297.1401062011719,291.9916381835937,297.2174377441406,297.2399597167969,285.36785888671875,1.0,0.5368878245353699,0.2899487614631653,0.2899487614631653,1.0,1.0,-2.87945818901062,0.5494440197944641,2.3300139904022217,-0.1027723401784896,0.8956345319747925,0.8956345319747925,0.0,123.95030975341795,135.0,44091.55859375,0.0,1969.603759765625,1.0,280.9413146972656,283.8586730957031,294.9596862792969,297.76690673828125,293.1499938964844,293.1499938964844,281.25,35580.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488662242889404,1.0,0.0,0.0,3.6076292991638175,3.6076526641845694,8.684345402798499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6476.01171875,0.0,1483.4388427734375,1895.4371337890625,0.0,2924.652587890625,0.8955401182174683,1.0,0.0,3.0,1.0,0.0
12408600,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.364990234375,0.8038007616996765,0.2779819667339325,0.251646339893341,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.36578369140625,0.9990000128746032,0.6231909990310669,0.5118497014045715,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3656005859375,0.9405530095100404,0.4444023072719574,0.3108653128147125,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3653259277344,0.8611593842506409,0.3457948565483093,0.3287390470504761,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.364501953125,0.7434468865394592,0.2193541675806045,0.9951911568641664,285.3655700683594,284.95001220703125,297.1401062011719,291.9916381835937,297.2174377441406,297.2399597167969,285.36785888671875,1.0,0.5368878245353699,0.2899487614631653,0.2899487614631653,1.0,1.0,-2.87945818901062,0.5494440197944641,2.3300139904022217,-0.1027723401784896,0.8956345319747925,0.8956345319747925,0.0,123.95030975341795,135.0,44091.55859375,0.0,1969.603759765625,1.0,280.9413146972656,283.8586730957031,294.9596862792969,297.76690673828125,293.1499938964844,293.1499938964844,281.25,35580.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488662242889404,1.0,0.0,0.0,3.6076292991638175,3.6076526641845694,8.684345402798499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6476.01171875,0.0,1483.4388427734375,1895.4371337890625,0.0,2924.652587890625,0.8955401182174683,1.0,0.0,3.0,1.0,0.0
12408660,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.57080078125,0.8036962151527405,0.280107170343399,0.2535484731197357,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5715637207031,0.9990000128746032,0.6258283853530884,0.5159146785736084,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5713806152344,0.9415170550346376,0.4491926729679107,0.314176857471466,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.57110595703125,0.8609636425971985,0.3483296930789947,0.3311217725276947,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5703430175781,0.7434778809547424,0.2211424559354782,1.0032275915145874,285.57135009765625,284.95001220703125,297.1227111816406,291.986328125,297.2280578613281,297.2587890625,285.573486328125,1.0,0.5413018465042114,0.291297048330307,0.291297048330307,1.0,1.0,-2.9031312465667725,0.5594300627708435,2.343701362609864,-0.0980877578258514,0.905582070350647,0.905582070350647,0.0,125.96260833740234,138.0,43173.67578125,0.0,2018.4720458984373,1.0,281.24151611328125,284.07781982421875,294.95709228515625,297.7073669433594,293.1499938964844,293.1499938964844,280.95001220703125,35280.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404784202575684,1.0,0.0,0.0,3.6337313652038574,3.633755207061768,8.810467306830105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7122.69873046875,0.0,1509.782958984375,1895.4371337890625,0.0,2846.185791015625,0.9011636972427368,1.0,0.0,3.0,1.0,0.0
12408720,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.57080078125,0.8036962151527405,0.280107170343399,0.2535484731197357,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5715637207031,0.9990000128746032,0.6258283853530884,0.5159146785736084,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5713806152344,0.9415170550346376,0.4491926729679107,0.314176857471466,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.57110595703125,0.8609636425971985,0.3483296930789947,0.3311217725276947,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5703430175781,0.7434778809547424,0.2211424559354782,1.0032275915145874,285.57135009765625,284.95001220703125,297.1227111816406,291.986328125,297.2280578613281,297.2587890625,285.573486328125,1.0,0.5413018465042114,0.291297048330307,0.291297048330307,1.0,1.0,-2.9031312465667725,0.5594300627708435,2.343701362609864,-0.0980877578258514,0.905582070350647,0.905582070350647,0.0,125.96260833740234,138.0,43173.67578125,0.0,2018.4720458984373,1.0,281.24151611328125,284.07781982421875,294.95709228515625,297.7073669433594,293.1499938964844,293.1499938964844,280.95001220703125,35280.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404784202575684,1.0,0.0,0.0,3.6337313652038574,3.633755207061768,8.810467306830105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7122.69873046875,0.0,1509.782958984375,1895.4371337890625,0.0,2846.185791015625,0.9011636972427368,1.0,0.0,3.0,1.0,0.0
12408780,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4095764160156,0.801521360874176,0.2809042632579803,0.2547540962696075,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091491699219,0.9990000128746032,0.6263953447341919,0.5224862098693848,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40924072265625,0.940044641494751,0.4524865448474884,0.3168766796588897,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4093933105469,0.8589131832122803,0.3497592806816101,0.3329208493232727,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4098205566406,0.7419885396957397,0.2221967875957489,1.0095393657684326,285.40924072265625,284.95001220703125,297.10504150390625,291.9807434082031,297.22637939453125,297.2619323730469,285.40826416015625,1.0,0.5459150671958923,0.2926453649997711,0.2926453649997711,1.0,1.0,-2.92547869682312,0.569091796875,2.35638689994812,-0.0933337062597274,0.9104052186012268,0.9104052186012268,0.0,128.64385986328125,141.0,44789.19140625,0.0,2069.160400390625,1.0,280.95782470703125,283.8861389160156,295.038818359375,297.9543151855469,293.1499938964844,293.1499938964844,280.6499938964844,35342.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563567399978638,1.0,0.0,0.0,3.658980846405029,3.65900468826294,8.933333219829365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.5419921875,0.0,1538.2513427734375,1895.4371337890625,0.0,2994.84130859375,0.906827449798584,1.0,0.0,3.0,1.0,0.0
12408840,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4095764160156,0.801521360874176,0.2809042632579803,0.2547540962696075,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091491699219,0.9990000128746032,0.6263953447341919,0.5224862098693848,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40924072265625,0.940044641494751,0.4524865448474884,0.3168766796588897,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4093933105469,0.8589131832122803,0.3497592806816101,0.3329208493232727,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4098205566406,0.7419885396957397,0.2221967875957489,1.0095393657684326,285.40924072265625,284.95001220703125,297.10504150390625,291.9807434082031,297.22637939453125,297.2619323730469,285.40826416015625,1.0,0.5459150671958923,0.2926453649997711,0.2926453649997711,1.0,1.0,-2.92547869682312,0.569091796875,2.35638689994812,-0.0933337062597274,0.9104052186012268,0.9104052186012268,0.0,128.64385986328125,141.0,44789.19140625,0.0,2069.160400390625,1.0,280.95782470703125,283.8861389160156,295.038818359375,297.9543151855469,293.1499938964844,293.1499938964844,280.6499938964844,35342.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563567399978638,1.0,0.0,0.0,3.658980846405029,3.65900468826294,8.933333219829365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.5419921875,0.0,1538.2513427734375,1895.4371337890625,0.0,2994.84130859375,0.906827449798584,1.0,0.0,3.0,1.0,0.0
12408900,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2749938964844,0.7991828322410583,0.2807700932025909,0.2548446655273437,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716064453125,0.9990000128746032,0.6255428791046143,0.5271459221839905,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2723693847656,0.9378989338874816,0.4535765945911407,0.3178038895130157,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.27362060546875,0.8567681908607483,0.3499772548675537,0.3333384096622467,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27691650390625,0.7402788400650024,0.2223517745733261,1.0110589265823364,285.27252197265625,284.95001220703125,297.0960693359375,291.97784423828125,297.2210388183594,297.2576599121094,285.2639465332031,1.0,0.5481414794921875,0.2933194935321808,0.2933194935321808,1.0,1.0,-2.934634208679199,0.5733957886695862,2.361238479614258,-0.0910336300730705,0.9112391471862792,0.9112391471862792,0.0,130.30490112304688,141.0,46098.0859375,0.0,2092.9443359375,1.0,280.7008361816406,283.7218322753906,295.06884765625,298.1249389648437,293.1499938964844,293.1499938964844,280.6499938964844,35430.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672325611114502,1.0,0.0,0.0,3.669463396072388,3.669487476348877,8.984592909655476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.501953125,0.0,1550.6492919921875,1895.4371337890625,0.0,3096.849609375,0.9091994166374208,1.0,0.0,3.0,1.0,0.0
12408960,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242431640625,0.7961615920066833,0.2803842723369598,0.2546305358409881,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237548828125,0.9990000128746032,0.6239653825759888,0.5325493216514587,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.223876953125,0.9349805116653442,0.4544099569320678,0.3184789419174194,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.8540153503417969,0.3499349355697632,0.333448588848114,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2245178222656,0.7380222678184509,0.2222901284694671,1.011458158493042,285.223876953125,284.95001220703125,297.0870361328125,291.9748840332031,297.213623046875,297.250732421875,285.2227478027344,1.0,0.5502659678459167,0.2939143776893616,0.2939143776893616,1.0,1.0,-2.94229793548584,0.5771039724349976,2.365194082260132,-0.0889953076839447,0.912530481815338,0.912530481815338,0.0,132.1328887939453,129.0,46393.390625,0.0,2115.1533203125,1.0,280.6579895019531,283.6756591796875,295.0431823730469,298.0763854980469,293.1499938964844,293.1499938964844,280.3500061035156,35511.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873203694820404,1.0,0.0,0.0,3.677790403366089,3.677814483642578,9.025415579344552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.59326171875,0.0,1560.623046875,1895.4371337890625,0.0,3152.86083984375,0.9111483693122864,1.0,0.0,3.0,1.0,0.0
12409020,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7958764433860779,0.2792218625545501,0.2536970674991607,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.9990000128746032,0.6201661825180054,0.5311511158943176,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.9369945526123048,0.4556191861629486,0.3194172084331512,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8544086813926697,0.3493499755859375,0.3330442309379577,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.738165557384491,0.2216924726963043,1.0094325542449951,285.02301025390625,284.95001220703125,297.0686950683594,291.9686889648437,297.197265625,297.23492431640625,285.0207824707031,1.0,0.5488337278366089,0.2951040863990783,0.2951040863990783,1.0,1.0,-2.937731981277466,0.5790698528289795,2.3586621284484863,-0.085638403892517,0.9118924736976624,0.9118924736976624,0.0,131.57859802246094,117.0,47726.10546875,0.0,2104.540283203125,1.0,280.35797119140625,283.4544677734375,295.0253601074219,298.1503295898437,293.1499938964844,293.1499938964844,280.04998779296875,35736.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871135115623474,1.0,0.0,0.0,3.688374519348145,3.688398838043213,9.077438107851776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7644.3388671875,0.0,1574.2913818359375,1895.4371337890625,0.0,3283.203369140625,0.9136656522750854,1.0,0.0,3.0,1.0,0.0
12409080,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7958764433860779,0.2792218625545501,0.2536970674991607,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.9990000128746032,0.6201661825180054,0.5311511158943176,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.9369945526123048,0.4556191861629486,0.3194172084331512,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8544086813926697,0.3493499755859375,0.3330442309379577,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.738165557384491,0.2216924726963043,1.0094325542449951,285.02301025390625,284.95001220703125,297.0686950683594,291.9686889648437,297.197265625,297.23492431640625,285.0207824707031,1.0,0.5488337278366089,0.2951040863990783,0.2951040863990783,1.0,1.0,-2.937731981277466,0.5790698528289795,2.3586621284484863,-0.085638403892517,0.9118924736976624,0.9118924736976624,0.0,131.57859802246094,117.0,47726.10546875,0.0,2104.540283203125,1.0,280.35797119140625,283.4544677734375,295.0253601074219,298.1503295898437,293.1499938964844,293.1499938964844,280.04998779296875,35736.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871135115623474,1.0,0.0,0.0,3.688374519348145,3.688398838043213,9.077438107851776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7644.3388671875,0.0,1574.2913818359375,1895.4371337890625,0.0,3283.203369140625,0.9136656522750854,1.0,0.0,3.0,1.0,0.0
12409140,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8057861328125,0.7999170422554016,0.2776696979999542,0.2522773146629333,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047790527344,0.9990000128746032,0.6174062490463257,0.5204399228096008,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80499267578125,0.9448594450950624,0.4563438594341278,0.3199118673801422,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80535888671875,0.8592508435249329,0.3482635021209717,0.3320136070251465,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.80633544921875,0.7417593598365784,0.2206336557865142,1.0045944452285769,284.8050537109375,284.95001220703125,297.04998779296875,291.9621887207031,297.1799621582031,297.218017578125,284.80224609375,1.0,0.5434783101081848,0.2962937951087951,0.2962937951087951,1.0,1.0,-2.9167051315307617,0.5765231251716614,2.340182065963745,-0.0833084508776664,0.9082186818122864,0.9082186818122864,0.0,127.77100372314452,120.0,48769.3984375,0.0,2049.966064453125,1.0,280.05792236328125,283.2221069335937,295.00421142578125,298.19879150390625,293.1499938964844,293.1499938964844,279.75,36010.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979081511497498,1.0,0.0,0.0,3.6888539791107178,3.688878297805786,9.079798815037066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.84228515625,0.0,1576.9085693359375,1895.4371337890625,0.0,3384.077392578125,0.9139538407325744,1.0,0.0,3.0,1.0,0.0
12409200,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8057861328125,0.7999170422554016,0.2776696979999542,0.2522773146629333,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047790527344,0.9990000128746032,0.6174062490463257,0.5204399228096008,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80499267578125,0.9448594450950624,0.4563438594341278,0.3199118673801422,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80535888671875,0.8592508435249329,0.3482635021209717,0.3320136070251465,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.80633544921875,0.7417593598365784,0.2206336557865142,1.0045944452285769,284.8050537109375,284.95001220703125,297.04998779296875,291.9621887207031,297.1799621582031,297.218017578125,284.80224609375,1.0,0.5434783101081848,0.2962937951087951,0.2962937951087951,1.0,1.0,-2.9167051315307617,0.5765231251716614,2.340182065963745,-0.0833084508776664,0.9082186818122864,0.9082186818122864,0.0,127.77100372314452,120.0,48769.3984375,0.0,2049.966064453125,1.0,280.05792236328125,283.2221069335937,295.00421142578125,298.19879150390625,293.1499938964844,293.1499938964844,279.75,36010.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979081511497498,1.0,0.0,0.0,3.6888539791107178,3.688878297805786,9.079798815037066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.84228515625,0.0,1576.9085693359375,1895.4371337890625,0.0,3384.077392578125,0.9139538407325744,1.0,0.0,3.0,1.0,0.0
12409260,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5912780761719,0.8004459738731384,0.2758948802947998,0.2506861090660095,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5904846191406,0.9990000128746032,0.6153702735900879,0.5161612033843994,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59063720703125,0.948125422000885,0.4567798376083374,0.3202214241027832,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5909423828125,0.8604841828346252,0.3468739986419678,0.3307211399078369,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5917053222656,0.7423303723335266,0.2193356156349182,0.9987840056419371,284.5906982421875,284.95001220703125,297.028076171875,291.9543762207031,297.1611328125,297.2000732421875,284.5886535644531,1.0,0.5406612753868103,0.2978655993938446,0.2978655993938446,1.0,1.0,-2.901468276977539,0.5765394568443298,2.324928998947144,-0.0800560116767883,0.9016771912574768,0.9016771912574768,0.0,125.9976043701172,123.0,49752.7109375,0.0,2015.753173828125,1.0,279.7579650878906,282.994384765625,294.9857177734375,298.2394714355469,293.1499938964844,293.1499938964844,279.45001220703125,36315.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064300060272216,1.0,0.0,0.0,3.677985668182373,3.6780099868774414,9.026374527820736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.6416015625,0.0,1566.9033203125,1895.4371337890625,0.0,3463.443359375,0.911726713180542,1.0,0.0,3.0,1.0,0.0
12409320,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5912780761719,0.8004459738731384,0.2758948802947998,0.2506861090660095,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5904846191406,0.9990000128746032,0.6153702735900879,0.5161612033843994,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59063720703125,0.948125422000885,0.4567798376083374,0.3202214241027832,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5909423828125,0.8604841828346252,0.3468739986419678,0.3307211399078369,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5917053222656,0.7423303723335266,0.2193356156349182,0.9987840056419371,284.5906982421875,284.95001220703125,297.028076171875,291.9543762207031,297.1611328125,297.2000732421875,284.5886535644531,1.0,0.5406612753868103,0.2978655993938446,0.2978655993938446,1.0,1.0,-2.901468276977539,0.5765394568443298,2.324928998947144,-0.0800560116767883,0.9016771912574768,0.9016771912574768,0.0,125.9976043701172,123.0,49752.7109375,0.0,2015.753173828125,1.0,279.7579650878906,282.994384765625,294.9857177734375,298.2394714355469,293.1499938964844,293.1499938964844,279.45001220703125,36315.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064300060272216,1.0,0.0,0.0,3.677985668182373,3.6780099868774414,9.026374527820736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.6416015625,0.0,1566.9033203125,1895.4371337890625,0.0,3463.443359375,0.911726713180542,1.0,0.0,3.0,1.0,0.0
12409380,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3889465332031,0.7981746196746826,0.2739947140216827,0.2490207701921463,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3883056640625,0.9990000128746032,0.6123737096786499,0.516998291015625,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.388427734375,0.9478018879890442,0.4570574462413788,0.3204465806484222,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.388671875,0.8587963581085205,0.3452965915203094,0.3292876482009887,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3893127441406,0.740486741065979,0.2178805619478225,0.9924878478050232,284.38848876953125,284.95001220703125,297.0003662109375,291.9443359375,297.1409606933594,297.1820983886719,284.3868713378906,1.0,0.5393257141113281,0.2994373738765716,0.2994373738765716,1.0,1.0,-2.891448974609375,0.5779909491539001,2.31345796585083,-0.0763773992657661,0.8925300240516663,0.8925300240516663,0.0,125.84932708740234,126.0,50717.08203125,0.0,1998.438720703125,1.0,279.4580993652344,282.777099609375,294.9711608886719,298.2841796875,293.1499938964844,293.1499938964844,279.75,36635.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914060115814209,1.0,0.0,0.0,3.655202865600586,3.6552271842956543,8.914896056921862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.76220703125,0.0,1543.72900390625,1895.4371337890625,0.0,3534.243896484375,0.9068516492843628,1.0,0.0,3.0,1.0,0.0
12409440,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3889465332031,0.7981746196746826,0.2739947140216827,0.2490207701921463,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3883056640625,0.9990000128746032,0.6123737096786499,0.516998291015625,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.388427734375,0.9478018879890442,0.4570574462413788,0.3204465806484222,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.388671875,0.8587963581085205,0.3452965915203094,0.3292876482009887,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3893127441406,0.740486741065979,0.2178805619478225,0.9924878478050232,284.38848876953125,284.95001220703125,297.0003662109375,291.9443359375,297.1409606933594,297.1820983886719,284.3868713378906,1.0,0.5393257141113281,0.2994373738765716,0.2994373738765716,1.0,1.0,-2.891448974609375,0.5779909491539001,2.31345796585083,-0.0763773992657661,0.8925300240516663,0.8925300240516663,0.0,125.84932708740234,126.0,50717.08203125,0.0,1998.438720703125,1.0,279.4580993652344,282.777099609375,294.9711608886719,298.2841796875,293.1499938964844,293.1499938964844,279.75,36635.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914060115814209,1.0,0.0,0.0,3.655202865600586,3.6552271842956543,8.914896056921862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.76220703125,0.0,1543.72900390625,1895.4371337890625,0.0,3534.243896484375,0.9068516492843628,1.0,0.0,3.0,1.0,0.0
12409500,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5118103027344,0.7967255115509033,0.2734813988208771,0.2483273297548294,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.51531982421875,0.9990000128746032,0.6110342741012573,0.5182961225509644,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5146484375,0.9471884965896606,0.4577421545982361,0.3206934332847595,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5133056640625,0.8575636148452759,0.3448605835437774,0.3286724686622619,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5098876953125,0.7392358183860779,0.2173706442117691,0.9896001219749452,284.5143737792969,284.95001220703125,296.98443603515625,291.93853759765625,297.1339111328125,297.1775207519531,284.5232238769531,1.0,0.5390924215316772,0.3002232611179352,0.3002232611179352,1.0,1.0,-2.888257026672364,0.5792140364646912,2.309042930603028,-0.074473924934864,0.8908153772354126,0.8908153772354126,0.0,126.0866470336914,126.0,49521.71875,0.0,1994.3443603515625,1.0,279.7013244628906,282.93170166015625,294.8970642089844,298.0389404296875,293.1499938964844,293.1499938964844,279.75,36616.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062966108322144,1.0,0.0,0.0,3.6431422233581534,3.643166303634644,8.856161457515555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.115234375,0.0,1530.15625,1895.4371337890625,0.0,3462.203369140625,0.9042062759399414,1.0,0.0,3.0,1.0,0.0
12409560,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5668334960937,0.7961220145225525,0.273439884185791,0.2481264173984527,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5675354003906,0.9990000128746032,0.6102045178413391,0.5190213918685913,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673828125,0.947481334209442,0.4589896202087402,0.3214084804058075,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5671081542969,0.8570315837860107,0.3448631167411804,0.3285093307495117,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.7385765314102173,0.2171733677387237,0.9881482124328612,284.5673217773437,284.95001220703125,296.9672241210937,291.9322509765625,297.1308898925781,297.1786499023437,284.5691223144531,1.0,0.5391876697540283,0.3010222613811493,0.3010222613811493,1.0,1.0,-2.887800455093384,0.5812278985977173,2.306572675704956,-0.0723935216665268,0.8888388872146606,0.8888388872146606,0.0,126.26917266845705,129.0,49292.4609375,0.0,1994.4827880859373,1.0,279.74224853515625,282.98150634765625,294.8885192871094,298.0426330566406,293.1499938964844,293.1499938964844,280.04998779296875,36571.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014310240745544,1.0,0.0,0.0,3.6330063343048096,3.63303017616272,8.806951541373564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.62109375,0.0,1518.5994873046875,1895.4371337890625,0.0,3416.920166015625,0.901885449886322,1.0,0.0,3.0,1.0,0.0
12409620,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716369628906,0.7959699630737305,0.2741108536720276,0.248521476984024,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724609375,0.9990000128746032,0.6096339225769043,0.5201371312141418,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723083496094,0.9490838050842284,0.462379902601242,0.3235682845115661,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77197265625,0.8568785190582275,0.3456732928752899,0.3290359377861023,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77117919921875,0.7381337881088257,0.2174233198165893,0.988364279270172,284.7722473144531,284.95001220703125,296.9289855957031,291.918212890625,297.1307983398437,297.1896667480469,284.7743835449219,1.0,0.5402767658233643,0.3026202619075775,0.3026202619075775,1.0,1.0,-2.893097162246704,0.5869957208633423,2.306101560592652,-0.0678386911749839,0.8881204724311829,0.8881204724311829,0.0,126.77877044677734,117.0,47968.765625,0.0,2005.701416015625,1.0,280.04156494140625,283.20623779296875,294.8674621582031,297.921630859375,293.1499938964844,293.1499938964844,280.3500061035156,36374.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883483409881592,1.0,0.0,0.0,3.6182496547698975,3.618273496627808,8.735552228245069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.21484375,0.0,1500.908203125,1895.4371337890625,0.0,3294.758056640625,0.8984643816947937,1.0,0.0,3.0,1.0,0.0
12409680,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716369628906,0.7959699630737305,0.2741108536720276,0.248521476984024,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724609375,0.9990000128746032,0.6096339225769043,0.5201371312141418,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723083496094,0.9490838050842284,0.462379902601242,0.3235682845115661,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77197265625,0.8568785190582275,0.3456732928752899,0.3290359377861023,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77117919921875,0.7381337881088257,0.2174233198165893,0.988364279270172,284.7722473144531,284.95001220703125,296.9289855957031,291.918212890625,297.1307983398437,297.1896667480469,284.7743835449219,1.0,0.5402767658233643,0.3026202619075775,0.3026202619075775,1.0,1.0,-2.893097162246704,0.5869957208633423,2.306101560592652,-0.0678386911749839,0.8881204724311829,0.8881204724311829,0.0,126.77877044677734,117.0,47968.765625,0.0,2005.701416015625,1.0,280.04156494140625,283.20623779296875,294.8674621582031,297.921630859375,293.1499938964844,293.1499938964844,280.3500061035156,36374.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883483409881592,1.0,0.0,0.0,3.6182496547698975,3.618273496627808,8.735552228245069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.21484375,0.0,1500.908203125,1895.4371337890625,0.0,3294.758056640625,0.8984643816947937,1.0,0.0,3.0,1.0,0.0
12409740,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.8031388521194458,0.2752986550331116,0.2493763118982315,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.9990000128746032,0.6110760569572449,0.5084549188613892,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.9596596360206604,0.4664018154144287,0.3261784017086029,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.864278256893158,0.3471075296401977,0.3301418423652649,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.7439883351325989,0.2182421386241912,0.9908788800239564,284.96685791015625,284.95001220703125,296.88604736328125,291.90234375,297.134765625,297.2073059082031,284.9680480957031,1.0,0.5369988679885864,0.3042182624340057,0.3042182624340057,1.0,1.0,-2.8875925540924072,0.5897326469421387,2.297859907150269,-0.063562236726284,0.8899582624435425,0.8899582624435425,0.0,123.37374114990234,135.0,46597.875,0.0,1979.8223876953125,1.0,280.3414611816406,283.42138671875,294.8580322265625,297.8283996582031,293.1499938964844,293.1499938964844,280.6499938964844,36126.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770612478256226,1.0,0.0,0.0,3.6128604412078857,3.612884283065796,8.709549206287193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.72900390625,0.0,1493.173583984375,1895.4371337890625,0.0,3189.033935546875,0.8970879912376404,1.0,0.0,3.0,1.0,0.0
