time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12409800,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.8031388521194458,0.2752986550331116,0.2493763118982315,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.9990000128746032,0.6110760569572449,0.5084549188613892,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.9596596360206604,0.4664018154144287,0.3261784017086029,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.864278256893158,0.3471075296401977,0.3301418423652649,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.7439883351325989,0.2182421386241912,0.9908788800239564,284.96685791015625,284.95001220703125,296.88604736328125,291.90234375,297.134765625,297.2073059082031,284.9680480957031,1.0,0.5369988679885864,0.3042182624340057,0.3042182624340057,1.0,1.0,-2.8875925540924072,0.5897326469421387,2.297859907150269,-0.063562236726284,0.8899582624435425,0.8899582624435425,0.0,123.37374114990234,135.0,46597.875,0.0,1979.8223876953125,1.0,280.3414611816406,283.42138671875,294.8580322265625,297.8283996582031,293.1499938964844,293.1499938964844,280.6499938964844,36126.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770612478256226,1.0,0.0,0.0,3.6128604412078857,3.612884283065796,8.709549206287193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.72900390625,0.0,1493.173583984375,1895.4371337890625,0.0,3189.033935546875,0.8970879912376404,1.0,0.0,3.0,1.0,0.0
12409860,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.170166015625,0.8017502427101135,0.276847094297409,0.2507284581661224,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1711120605469,0.9990000128746032,0.6138367652893066,0.5138014554977417,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17095947265625,0.9592788815498352,0.4708747267723083,0.3292350471019745,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.17059326171875,0.8627598285675049,0.3489741384983063,0.3318501114845276,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1696472167969,0.7428386211395264,0.2195293009281158,0.9963881969451904,285.1708679199219,284.95001220703125,296.8387451171875,291.8847961425781,297.13720703125,297.224365234375,285.17352294921875,1.0,0.5418583154678345,0.3055838644504547,0.3055838644504547,1.0,1.0,-2.9079482555389404,0.5991830825805664,2.308765172958374,-0.0591051541268825,0.8945162296295166,0.8945162296295166,0.0,125.58558654785156,153.0,45493.5625,0.0,2024.376708984375,1.0,280.6414489746094,283.642822265625,294.845458984375,297.7407531738281,293.1499938964844,293.1499938964844,280.95001220703125,35848.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666755557060242,1.0,0.0,0.0,3.617631196975708,3.617654800415039,8.732565675018122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.87158203125,0.0,1496.32861328125,1895.4371337890625,0.0,3091.6240234375,0.8979630470275879,1.0,0.0,3.0,1.0,0.0
12409920,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.170166015625,0.8017502427101135,0.276847094297409,0.2507284581661224,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1711120605469,0.9990000128746032,0.6138367652893066,0.5138014554977417,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17095947265625,0.9592788815498352,0.4708747267723083,0.3292350471019745,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.17059326171875,0.8627598285675049,0.3489741384983063,0.3318501114845276,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1696472167969,0.7428386211395264,0.2195293009281158,0.9963881969451904,285.1708679199219,284.95001220703125,296.8387451171875,291.8847961425781,297.13720703125,297.224365234375,285.17352294921875,1.0,0.5418583154678345,0.3055838644504547,0.3055838644504547,1.0,1.0,-2.9079482555389404,0.5991830825805664,2.308765172958374,-0.0591051541268825,0.8945162296295166,0.8945162296295166,0.0,125.58558654785156,153.0,45493.5625,0.0,2024.376708984375,1.0,280.6414489746094,283.642822265625,294.845458984375,297.7407531738281,293.1499938964844,293.1499938964844,280.95001220703125,35848.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666755557060242,1.0,0.0,0.0,3.617631196975708,3.617654800415039,8.732565675018122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.87158203125,0.0,1496.32861328125,1895.4371337890625,0.0,3091.6240234375,0.8979630470275879,1.0,0.0,3.0,1.0,0.0
12409980,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924865722656,0.7936234474182129,0.2787240445613861,0.2525359094142914,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39361572265625,0.9990000128746032,0.6143455505371094,0.5331043601036072,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3934326171875,0.9502227902412416,0.4757794439792633,0.332714170217514,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3929748535156,0.8542400002479553,0.3511930406093597,0.334066241979599,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3918762207031,0.7361425161361694,0.2211234271526336,1.0042210817337036,285.393310546875,284.95001220703125,296.7874755859375,291.8656311035156,297.1396179199219,297.24249267578125,285.396484375,1.0,0.5519733428955078,0.3069494664669037,0.3069494664669037,1.0,1.0,-2.9495656490325928,0.614669144153595,2.3348963260650635,-0.0530253201723098,0.9021870493888856,0.9021870493888856,0.0,132.57872009277344,156.0,44681.71875,0.0,2129.648681640625,1.0,280.9415588378906,283.8756103515625,294.83514404296875,297.6746520996094,293.1499938964844,293.1499938964844,280.6499938964844,35541.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580127358436584,1.0,0.0,0.0,3.6338448524475098,3.633868455886841,8.811016982690489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7240.478515625,0.0,1511.855712890625,1895.4371337890625,0.0,3010.36865234375,0.901375412940979,1.0,0.0,3.0,1.0,0.0
12410040,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924865722656,0.7936234474182129,0.2787240445613861,0.2525359094142914,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39361572265625,0.9990000128746032,0.6143455505371094,0.5331043601036072,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3934326171875,0.9502227902412416,0.4757794439792633,0.332714170217514,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3929748535156,0.8542400002479553,0.3511930406093597,0.334066241979599,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3918762207031,0.7361425161361694,0.2211234271526336,1.0042210817337036,285.393310546875,284.95001220703125,296.7874755859375,291.8656311035156,297.1396179199219,297.24249267578125,285.396484375,1.0,0.5519733428955078,0.3069494664669037,0.3069494664669037,1.0,1.0,-2.9495656490325928,0.614669144153595,2.3348963260650635,-0.0530253201723098,0.9021870493888856,0.9021870493888856,0.0,132.57872009277344,156.0,44681.71875,0.0,2129.648681640625,1.0,280.9415588378906,283.8756103515625,294.83514404296875,297.6746520996094,293.1499938964844,293.1499938964844,280.6499938964844,35541.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580127358436584,1.0,0.0,0.0,3.6338448524475098,3.633868455886841,8.811016982690489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7240.478515625,0.0,1511.855712890625,1895.4371337890625,0.0,3010.36865234375,0.901375412940979,1.0,0.0,3.0,1.0,0.0
12410100,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882385253906,0.7900857329368591,0.2792721092700958,0.253359705209732,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2852478027344,0.9990000128746032,0.6130582690238953,0.5418512225151062,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2857971191406,0.9462521076202391,0.4777546525001526,0.3343821465969085,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2869873046875,0.8506211638450623,0.3519940674304962,0.3351264595985412,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2898864746094,0.7333017587661743,0.2217123359441757,1.0080068111419678,285.2860412597656,284.95001220703125,296.7604675292969,291.8554992675781,297.1374816894531,297.2476501464844,285.2789306640625,1.0,0.5562897324562073,0.3076322674751282,0.3076322674751282,1.0,1.0,-2.9689152240753174,0.6220210790634155,2.3468940258026123,-0.049760453402996,0.9034242033958436,0.9034242033958436,0.0,135.8541717529297,156.0,46030.1640625,0.0,2179.6357421875,1.0,280.6988525390625,283.7356872558594,294.9065246582031,297.9200744628906,293.1499938964844,293.1499938964844,280.6499938964844,35553.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673843145370483,1.0,0.0,0.0,3.642708539962769,3.642732381820679,8.854053135110007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.15380859375,0.0,1521.7349853515625,1895.4371337890625,0.0,3098.27294921875,0.9033103585243224,1.0,0.0,3.0,1.0,0.0
12410160,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491455078125,0.7861410975456238,0.279336929321289,0.2536878883838653,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2488708496094,0.9990000128746032,0.6107455492019653,0.5505322217941284,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2489318847656,0.9418760538101196,0.4791858494281769,0.3355938792228699,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490234375,0.8467908501625061,0.3523671925067901,0.3357438743114471,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2492980957031,0.7302280068397522,0.2219768166542053,1.0102934837341309,285.2489624023437,284.95001220703125,296.73260498046875,291.84503173828125,297.1318054199219,297.2484436035156,285.24853515625,1.0,0.5602304935455322,0.308012306690216,0.308012306690216,1.0,1.0,-2.9846980571746826,0.6276006102561951,2.3570973873138428,-0.0475803948938846,0.905000865459442,0.905000865459442,0.0,139.01119995117188,159.0,46391.29296875,0.0,2223.330810546875,1.0,280.6579284667969,283.6976928710937,294.9051818847656,297.9184265136719,293.1499938964844,293.1499938964844,280.3500061035156,35586.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743056654930115,1.0,0.0,0.0,3.64998197555542,3.650006055831909,8.889446689863689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7462.19921875,0.0,1530.0523681640625,1895.4371337890625,0.0,3163.195556640625,0.9049844741821288,1.0,0.0,3.0,1.0,0.0
12410220,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07672119140625,0.7787885069847107,0.2787542343139648,0.2535723745822906,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.9990000128746032,0.6049184203147888,0.5656308531761169,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.933784246444702,0.4809489250183105,0.3371465802192688,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.8398677110671997,0.3523396551609039,0.3361401557922363,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.7244340777397156,0.2218450009822845,1.0115681886672974,285.0761413574219,284.95001220703125,296.681640625,291.8258056640625,297.1117553710937,297.2374267578125,285.0744323730469,1.0,0.5662580728530884,0.3086805939674377,0.3086805939674377,1.0,1.0,-3.0065929889678955,0.6356743574142456,2.3709185123443604,-0.0441969782114028,0.905019760131836,0.905019760131836,0.0,144.38641357421875,159.0,47929.765625,0.0,2289.75830078125,1.0,280.3627319335937,283.4975891113281,294.9042663574219,298.0421142578125,293.1499938964844,293.1499938964844,280.3500061035156,35733.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906009793281555,1.0,0.0,0.0,3.659147262573242,3.659171342849731,8.934146649153263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.7685546875,0.0,1541.3695068359375,1895.4371337890625,0.0,3315.82763671875,0.9071222543716432,1.0,0.0,3.0,1.0,0.0
12410280,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.7777518033981323,0.2786456346511841,0.2534968554973602,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.9990000128746032,0.6040083169937134,0.5676808953285217,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.9326491951942444,0.4811656475067138,0.3373098075389862,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.8389055132865906,0.3522999584674835,0.3361316621303558,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.7235993146896362,0.2217859178781509,1.0114740133285522,285.0718994140625,284.95001220703125,296.6744689941406,291.8230895996094,297.1086730957031,297.2355651855469,285.0709228515625,1.0,0.5669992566108704,0.3087723553180694,0.3087723553180694,1.0,1.0,-3.009040117263794,0.6366258263587952,2.372414350509644,-0.0437695793807506,0.9051622152328492,0.9051622152328492,0.0,145.10520935058594,162.0,47970.4765625,0.0,2297.84423828125,1.0,280.35821533203125,283.4932861328125,294.89373779296875,298.0269775390625,293.1499938964844,293.1499938964844,280.04998779296875,35744.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916131258010864,1.0,0.0,0.0,3.660134077072144,3.660158157348633,8.938965834204282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.05322265625,0.0,1542.5517578125,1895.4371337890625,0.0,3325.290283203125,0.9073551893234252,1.0,0.0,3.0,1.0,0.0
12410340,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.7640174031257629,0.2772301733493805,0.2527233064174652,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.9871913194656372,0.5965234041213989,0.5672013163566589,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.9160359501838684,0.4823292195796966,0.3385182917118072,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8257376551628113,0.3514210283756256,0.3358480036258697,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.711658239364624,0.2207833528518676,1.0095723867416382,284.87286376953125,284.95001220703125,296.61346435546875,291.7999572753906,297.0798645019531,297.2158508300781,284.8705139160156,1.0,0.5711761116981506,0.3095324039459228,0.3095324039459228,1.0,1.0,-3.002599000930786,0.6368194818496704,2.3657796382904053,-0.0400614701211452,0.9025482535362244,0.9025482535362244,0.0,154.00369262695312,165.0,49183.57421875,0.0,2334.75390625,1.0,280.05816650390625,283.2733764648437,294.8576354980469,298.0789794921875,293.1499938964844,293.1499938964844,279.75,35969.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056808352470398,1.0,0.0,0.0,3.662114381790161,3.6621384620666495,8.948641720962769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.57666015625,0.0,1546.4571533203125,1895.4371337890625,0.0,3456.4775390625,0.9079442620277404,1.0,0.0,3.0,1.0,0.0
12410400,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.7640174031257629,0.2772301733493805,0.2527233064174652,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.9871913194656372,0.5965234041213989,0.5672013163566589,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.9160359501838684,0.4823292195796966,0.3385182917118072,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8257376551628113,0.3514210283756256,0.3358480036258697,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.711658239364624,0.2207833528518676,1.0095723867416382,284.87286376953125,284.95001220703125,296.61346435546875,291.7999572753906,297.0798645019531,297.2158508300781,284.8705139160156,1.0,0.5711761116981506,0.3095324039459228,0.3095324039459228,1.0,1.0,-3.002599000930786,0.6368194818496704,2.3657796382904053,-0.0400614701211452,0.9025482535362244,0.9025482535362244,0.0,154.00369262695312,165.0,49183.57421875,0.0,2334.75390625,1.0,280.05816650390625,283.2733764648437,294.8576354980469,298.0789794921875,293.1499938964844,293.1499938964844,279.75,35969.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056808352470398,1.0,0.0,0.0,3.662114381790161,3.6621384620666495,8.948641720962769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.57666015625,0.0,1546.4571533203125,1895.4371337890625,0.0,3456.4775390625,0.9079442620277404,1.0,0.0,3.0,1.0,0.0
12410460,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6610412597656,0.7541617155075073,0.2753649055957794,0.2513876259326935,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600952148437,0.9744904041290284,0.5907084345817566,0.561725378036499,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6602783203125,0.9051882028579712,0.4829442799091339,0.3392193913459778,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.66064453125,0.8161866068840027,0.350001722574234,0.3348861038684845,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6614990234375,0.7019853591918945,0.2193010449409485,1.004613161087036,284.6603698730469,284.95001220703125,296.5499267578125,291.7757568359375,297.0495910644531,297.19549560546875,284.6581115722656,1.0,0.5735849142074585,0.3104948699474334,0.3104948699474334,1.0,1.0,-2.9919347763061523,0.6364971995353699,2.3554375171661377,-0.0394326150417327,0.8969645500183105,0.8969645500183105,0.0,160.2677001953125,168.0,50218.46484375,0.0,2344.527587890625,1.0,279.7581481933594,283.0469970703125,294.8177795410156,298.10418701171875,293.1499938964844,293.1499938964844,280.04998779296875,36250.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163533449172974,1.0,0.0,0.0,3.653651714324951,3.65367579460144,8.907331334739865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.13671875,0.0,1539.1087646484375,1895.4371337890625,0.0,3555.4677734375,0.906240463256836,1.0,0.0,3.0,1.0,0.0
12410520,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6610412597656,0.7541617155075073,0.2753649055957794,0.2513876259326935,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600952148437,0.9744904041290284,0.5907084345817566,0.561725378036499,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6602783203125,0.9051882028579712,0.4829442799091339,0.3392193913459778,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.66064453125,0.8161866068840027,0.350001722574234,0.3348861038684845,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6614990234375,0.7019853591918945,0.2193010449409485,1.004613161087036,284.6603698730469,284.95001220703125,296.5499267578125,291.7757568359375,297.0495910644531,297.19549560546875,284.6581115722656,1.0,0.5735849142074585,0.3104948699474334,0.3104948699474334,1.0,1.0,-2.9919347763061523,0.6364971995353699,2.3554375171661377,-0.0394326150417327,0.8969645500183105,0.8969645500183105,0.0,160.2677001953125,168.0,50218.46484375,0.0,2344.527587890625,1.0,279.7581481933594,283.0469970703125,294.8177795410156,298.10418701171875,293.1499938964844,293.1499938964844,280.04998779296875,36250.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163533449172974,1.0,0.0,0.0,3.653651714324951,3.65367579460144,8.907331334739865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.13671875,0.0,1539.1087646484375,1895.4371337890625,0.0,3555.4677734375,0.906240463256836,1.0,0.0,3.0,1.0,0.0
12410580,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.7478030323982239,0.2747085690498352,0.2505835890769958,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8206787109375,0.9651213884353638,0.587346076965332,0.5580726265907288,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205871582031,0.8991161584854126,0.4851078391075134,0.3404738903045654,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204040527344,0.8096362352371216,0.349555104970932,0.3342939913272857,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199157714844,0.6952548027038574,0.2184826582670211,1.0006072521209717,284.820556640625,284.95001220703125,296.4842529296875,291.7506103515625,297.0312805175781,297.19091796875,284.8216552734375,1.0,0.5750478506088257,0.3114573359489441,0.3114573359489441,1.0,1.0,-2.9825446605682373,0.6364825367927551,2.346061944961548,-0.0374226160347461,0.8965249061584473,0.8965249061584473,0.0,164.73162841796875,171.0,48759.27734375,0.0,2350.2958984375,1.0,280.04217529296875,283.23565673828125,294.7125549316406,297.8372802734375,293.1499938964844,293.1499938964844,280.3500061035156,36179.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047724604606628,1.0,0.0,0.0,3.646146535873413,3.6461706161499023,8.870774195202102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.27294921875,0.0,1530.22998046875,1895.4371337890625,0.0,3448.029052734375,0.9045472145080566,1.0,0.0,3.0,1.0,0.0
12410640,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.7478030323982239,0.2747085690498352,0.2505835890769958,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8206787109375,0.9651213884353638,0.587346076965332,0.5580726265907288,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205871582031,0.8991161584854126,0.4851078391075134,0.3404738903045654,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204040527344,0.8096362352371216,0.349555104970932,0.3342939913272857,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199157714844,0.6952548027038574,0.2184826582670211,1.0006072521209717,284.820556640625,284.95001220703125,296.4842529296875,291.7506103515625,297.0312805175781,297.19091796875,284.8216552734375,1.0,0.5750478506088257,0.3114573359489441,0.3114573359489441,1.0,1.0,-2.9825446605682373,0.6364825367927551,2.346061944961548,-0.0374226160347461,0.8965249061584473,0.8965249061584473,0.0,164.73162841796875,171.0,48759.27734375,0.0,2350.2958984375,1.0,280.04217529296875,283.23565673828125,294.7125549316406,297.8372802734375,293.1499938964844,293.1499938964844,280.3500061035156,36179.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047724604606628,1.0,0.0,0.0,3.646146535873413,3.6461706161499023,8.870774195202102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.27294921875,0.0,1530.22998046875,1895.4371337890625,0.0,3448.029052734375,0.9045472145080566,1.0,0.0,3.0,1.0,0.0
12410700,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.7462700009346008,0.2748700678348541,0.2506310939788818,296.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.9623289704322816,0.5864403247833252,0.5570380687713623,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.8980206847190857,0.4867826402187347,0.341531902551651,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.807958722114563,0.3498047888278961,0.334430068731308,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.6935003995895386,0.2184564620256424,1.000157117843628,284.95880126953125,284.95001220703125,296.4507141113281,291.7377014160156,297.0264892578125,297.1944885253906,284.9674987792969,1.0,0.575867235660553,0.3119385838508606,0.3119385838508606,1.0,1.0,-2.9822468757629395,0.637732207775116,2.344514846801758,-0.0361220277845859,0.8979161381721497,0.8979161381721497,0.0,166.1494140625,171.0,47578.21484375,0.0,2356.9658203125,1.0,280.2986755371094,283.39990234375,294.6673583984375,297.6581726074219,293.1499938964844,293.1499938964844,280.3500061035156,36082.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960213661193848,1.0,0.0,0.0,3.644718170166016,3.644742012023926,8.863825087246369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.33447265625,0.0,1527.920166015625,1895.4371337890625,0.0,3366.4697265625,0.9042012095451356,1.0,0.0,3.0,1.0,0.0
12410760,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.7455325126647949,0.2752740383148193,0.2509556114673614,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9605067372322084,0.5858867168426514,0.5564466118812561,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8978508710861206,0.4887356758117676,0.3428547084331512,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8071041703224182,0.3503055274486542,0.334852933883667,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.6925729513168335,0.2186543345451355,1.0008151531219482,285.0102844238281,284.95001220703125,296.4167785644531,291.7246398925781,297.0234069824219,297.2004089355469,285.0118408203125,1.0,0.5768419504165649,0.3125933408737182,0.3125933408737182,1.0,1.0,-2.984811305999756,0.640255331993103,2.3445560932159424,-0.0341783240437507,0.8988811373710632,0.8988811373710632,0.0,167.2097930908203,174.0,47425.28125,0.0,2366.9970703125,1.0,280.3416748046875,283.4476928710937,294.6750183105469,297.6971740722656,293.1499938964844,293.1499938964844,280.6499938964844,35994.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918123841285706,1.0,0.0,0.0,3.645649909973145,3.645673751831055,8.868357213032141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.3544921875,0.0,1528.29541015625,1895.4371337890625,0.0,3327.152587890625,0.90431809425354,1.0,0.0,3.0,1.0,0.0
12410820,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043762207031,0.7448318600654602,0.2764710783958435,0.2519643008708954,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050476074219,0.9577657580375672,0.5853229761123657,0.5558035969734192,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2049560546875,0.8983365297317505,0.4930782616138458,0.3458020389080047,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.20465087890625,0.8062233924865723,0.351726233959198,0.3361138105392456,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040100097656,0.6916606426239014,0.2194695174694061,1.004109025001526,285.2048645019531,284.95001220703125,296.3478698730469,291.697998046875,297.0194702148437,297.2154541015625,285.2065124511719,1.0,0.5792051553726196,0.3139029145240783,0.3139029145240783,1.0,1.0,-2.994263172149658,0.6466192007064819,2.3476438522338867,-0.0298976097255945,0.9038702249526978,0.9038702249526978,0.0,169.11843872070312,177.0,46218.078125,0.0,2393.90673828125,1.0,280.6417541503906,283.6618347167969,294.65496826171875,297.5972595214844,293.1499938964844,293.1499938964844,280.3500061035156,35760.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806589245796204,1.0,0.0,0.0,3.653850793838501,3.653874635696411,8.908301083465631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7360.73876953125,0.0,1535.6663818359375,1895.4371337890625,0.0,3222.755615234375,0.905995547771454,1.0,0.0,3.0,1.0,0.0
12410880,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043762207031,0.7448318600654602,0.2764710783958435,0.2519643008708954,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050476074219,0.9577657580375672,0.5853229761123657,0.5558035969734192,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2049560546875,0.8983365297317505,0.4930782616138458,0.3458020389080047,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.20465087890625,0.8062233924865723,0.351726233959198,0.3361138105392456,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040100097656,0.6916606426239014,0.2194695174694061,1.004109025001526,285.2048645019531,284.95001220703125,296.3478698730469,291.697998046875,297.0194702148437,297.2154541015625,285.2065124511719,1.0,0.5792051553726196,0.3139029145240783,0.3139029145240783,1.0,1.0,-2.994263172149658,0.6466192007064819,2.3476438522338867,-0.0298976097255945,0.9038702249526978,0.9038702249526978,0.0,169.11843872070312,177.0,46218.078125,0.0,2393.90673828125,1.0,280.6417541503906,283.6618347167969,294.65496826171875,297.5972595214844,293.1499938964844,293.1499938964844,280.3500061035156,35760.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806589245796204,1.0,0.0,0.0,3.653850793838501,3.653874635696411,8.908301083465631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7360.73876953125,0.0,1535.6663818359375,1895.4371337890625,0.0,3222.755615234375,0.905995547771454,1.0,0.0,3.0,1.0,0.0
12410940,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.7426262497901917,0.2765275239944458,0.2525060176849365,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.9530144929885864,0.5832871198654175,0.5545270442962646,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8969500064849854,0.4959806501865387,0.348256379365921,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8038071393966675,0.3522394895553589,0.3370496928691864,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.6895492672920227,0.2197958827018737,1.0071126222610474,285.03302001953125,284.95001220703125,296.2779235839844,291.6708374023437,297.005615234375,297.2179870605469,285.0314636230469,1.0,0.5817388892173767,0.3152124583721161,0.3152124583721161,1.0,1.0,-3.001077890396118,0.6522299647331238,2.3488478660583496,-0.0255672298371791,0.9036107659339904,0.9036107659339904,0.0,171.99057006835938,180.0,47538.109375,0.0,2421.043212890625,1.0,280.3577575683594,283.4653625488281,294.71417236328125,297.80572509765625,293.1499938964844,293.1499938964844,280.04998779296875,35860.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934714198112488,1.0,0.0,0.0,3.6598634719848633,3.659887552261353,8.937644224715768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.32177734375,0.0,1543.1260986328125,1895.4371337890625,0.0,3342.656494140625,0.9073794484138488,1.0,0.0,3.0,1.0,0.0
12411000,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.7426262497901917,0.2765275239944458,0.2525060176849365,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.9530144929885864,0.5832871198654175,0.5545270442962646,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8969500064849854,0.4959806501865387,0.348256379365921,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8038071393966675,0.3522394895553589,0.3370496928691864,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.6895492672920227,0.2197958827018737,1.0071126222610474,285.03302001953125,284.95001220703125,296.2779235839844,291.6708374023437,297.005615234375,297.2179870605469,285.0314636230469,1.0,0.5817388892173767,0.3152124583721161,0.3152124583721161,1.0,1.0,-3.001077890396118,0.6522299647331238,2.3488478660583496,-0.0255672298371791,0.9036107659339904,0.9036107659339904,0.0,171.99057006835938,180.0,47538.109375,0.0,2421.043212890625,1.0,280.3577575683594,283.4653625488281,294.71417236328125,297.80572509765625,293.1499938964844,293.1499938964844,280.04998779296875,35860.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934714198112488,1.0,0.0,0.0,3.6598634719848633,3.659887552261353,8.937644224715768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.32177734375,0.0,1543.1260986328125,1895.4371337890625,0.0,3342.656494140625,0.9073794484138488,1.0,0.0,3.0,1.0,0.0
12411060,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.833740234375,0.7377510666847229,0.2753381729125976,0.2518303692340851,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329467773437,0.9447190165519714,0.579727053642273,0.5516562461853027,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83306884765625,0.8924839496612549,0.4974848628044128,0.3496133089065552,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334045410156,0.798572838306427,0.3515728116035461,0.3368321657180786,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83416748046875,0.6848618388175964,0.2192557156085968,1.006386637687683,284.8331604003906,284.95001220703125,296.20782470703125,291.6435241699219,296.9819030761719,297.20782470703125,284.8311767578125,1.0,0.5836457014083862,0.3161327838897705,0.3161327838897705,1.0,1.0,-2.997321128845215,0.653731644153595,2.3435895442962646,-0.023026680573821,0.9004406929016113,0.9004406929016113,0.0,176.10630798339844,180.0,48743.3203125,0.0,2435.1650390625,1.0,280.0583801269531,283.2466125488281,294.69793701171875,297.8853454589844,293.1499938964844,293.1499938964844,280.04998779296875,36065.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907314658164978,1.0,0.0,0.0,3.658174514770508,3.658198595046997,8.929396813073254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.06787109375,0.0,1542.7728271484375,1895.4371337890625,0.0,3471.665771484375,0.9071325659751892,1.0,0.0,3.0,1.0,0.0
12411120,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333740234375,0.737708330154419,0.2753277719020843,0.2518219351768493,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83258056640625,0.944647490978241,0.5796981453895569,0.551629900932312,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83270263671875,0.8924440145492554,0.4974957704544067,0.3496212661266327,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.7985267043113708,0.3515658974647522,0.3368270397186279,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83380126953125,0.6848199963569641,0.2192497998476028,1.0063681602478027,284.8327941894531,284.95001220703125,296.207275390625,291.643310546875,296.9817199707031,297.2077331542969,284.8308410644531,1.0,0.5836576819419861,0.3161399662494659,0.3161399662494659,1.0,1.0,-2.997260332107544,0.6537339091300964,2.343526601791382,-0.0230100415647029,0.9004237055778503,0.9004237055778503,0.0,176.13998413085938,183.0,48742.83984375,0.0,2435.225341796875,1.0,280.05816650390625,283.24627685546875,294.6972351074219,297.8841857910156,293.1499938964844,293.1499938964844,279.75,36066.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073485136032104,1.0,0.0,0.0,3.658139944076538,3.6581640243530273,8.929227988119237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.13330078125,0.0,1542.7410888671875,1895.4371337890625,0.0,3471.980712890625,0.90712571144104,1.0,0.0,3.0,1.0,0.0
12411180,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6281433105469,0.7320138812065125,0.2735663056373596,0.2505230605602264,296.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6272888183594,0.9350589513778688,0.5753545165061951,0.5479001998901367,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6274108886719,0.8870976567268372,0.498351514339447,0.3504503965377807,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6277770996094,0.7923271059989929,0.3502108156681061,0.3358802199363708,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6285705566406,0.6791365742683411,0.2181266993284225,1.0028135776519775,284.6275329589844,284.95001220703125,296.13629150390625,291.61553955078125,296.9528503417969,297.1911315917969,284.62548828125,1.0,0.5848795175552368,0.3170674443244934,0.3170674443244934,1.0,1.0,-2.986806869506836,0.6532670855522156,2.333539724349976,-0.0209947321563959,0.8944581747055054,0.8944581747055054,0.0,180.5117645263672,186.0,49795.3984375,0.0,2438.28955078125,1.0,279.7582092285156,283.0252685546875,294.6596374511719,297.91729736328125,293.1499938964844,293.1499938964844,280.04998779296875,36328.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185986518859864,1.0,0.0,0.0,3.6467173099517822,3.646741390228272,8.873551564647641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.73828125,0.0,1531.978271484375,1895.4371337890625,0.0,3576.220458984375,0.9047473073005676,1.0,0.0,3.0,1.0,0.0
12411240,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6281433105469,0.7320138812065125,0.2735663056373596,0.2505230605602264,296.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6272888183594,0.9350589513778688,0.5753545165061951,0.5479001998901367,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6274108886719,0.8870976567268372,0.498351514339447,0.3504503965377807,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6277770996094,0.7923271059989929,0.3502108156681061,0.3358802199363708,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6285705566406,0.6791365742683411,0.2181266993284225,1.0028135776519775,284.6275329589844,284.95001220703125,296.13629150390625,291.61553955078125,296.9528503417969,297.1911315917969,284.62548828125,1.0,0.5848795175552368,0.3170674443244934,0.3170674443244934,1.0,1.0,-2.986806869506836,0.6532670855522156,2.333539724349976,-0.0209947321563959,0.8944581747055054,0.8944581747055054,0.0,180.5117645263672,186.0,49795.3984375,0.0,2438.28955078125,1.0,279.7582092285156,283.0252685546875,294.6596374511719,297.91729736328125,293.1499938964844,293.1499938964844,280.04998779296875,36328.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185986518859864,1.0,0.0,0.0,3.6467173099517822,3.646741390228272,8.873551564647641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.73828125,0.0,1531.978271484375,1895.4371337890625,0.0,3576.220458984375,0.9047473073005676,1.0,0.0,3.0,1.0,0.0
12411300,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7434387207031,0.7295100092887878,0.2730411291122436,0.2499074190855026,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.746826171875,0.9307156801223756,0.5736581087112427,0.5460771322250366,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463684082031,0.8848704695701599,0.4992629885673523,0.3509100675582886,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449035644531,0.7895633578300476,0.349781185388565,0.3353689908981323,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7417297363281,0.6765493750572205,0.217690497636795,1.000702738761902,284.74591064453125,284.95001220703125,296.1007995605469,291.6015930175781,296.9418640136719,297.187255859375,284.7538146972656,1.0,0.5853206515312195,0.3175311684608459,0.3175311684608459,1.0,1.0,-2.9812703132629395,0.652941882610321,2.3283283710479736,-0.0201098099350929,0.8942156434059143,0.8942156434059143,0.0,182.43209838867188,186.0,48583.75,0.0,2437.892578125,1.0,280.001220703125,283.1729736328125,294.5718688964844,297.6598205566406,293.1499938964844,293.1499938964844,280.04998779296875,36295.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911742091178894,1.0,0.0,0.0,3.640777587890625,3.640801429748535,8.844668855090276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.9892578125,0.0,1525.1368408203125,1895.4371337890625,0.0,3512.763916015625,0.9034550786018372,1.0,0.0,3.0,1.0,0.0
12411360,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.7279648780822754,0.2729885876178741,0.249739333987236,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178405761719,0.927683174610138,0.5725964307785034,0.544892430305481,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175354003906,0.8837841153144836,0.5007680654525757,0.3518272340297699,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8165283203125,0.7877923846244812,0.3497806489467621,0.3352542519569397,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144836425781,0.6748494505882263,0.2175592929124832,0.999794900417328,284.81719970703125,284.95001220703125,296.0653686523437,291.5876770019531,296.8132019042969,297.1891784667969,284.82305908203125,1.0,0.5858020782470703,0.4540249407291412,0.4540249407291412,0.800000011920929,1.0,-2.979514837265014,1.0103589296340942,1.9691557884216309,0.3373223543167114,0.8940455913543701,0.8940455913543701,0.0,183.96463012695312,189.0,49283.51171875,0.0,2440.63916015625,1.0,280.0421142578125,283.2680358886719,294.55389404296875,297.6706848144531,293.1499938964844,293.1499938964844,280.3500061035156,36230.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076700806617736,1.0,0.0,0.0,3.6370036602020255,3.637027502059937,8.826342536849552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.04345703125,0.0,1520.4755859375,1895.4371337890625,0.0,3474.96826171875,0.9025523066520692,1.0,0.0,3.0,1.0,0.0
12411420,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1213073730469,0.7276614308357239,0.2740345299243927,0.2503731846809387,296.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241455078125,0.9256432056427002,0.5720469951629639,0.5439329743385315,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238098144531,0.8849911689758301,0.5052128434181213,0.3546109795570373,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224975585937,0.7873522043228149,0.35092893242836,0.3360113799571991,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199035644531,0.674314022064209,0.2181897312402725,1.001435160636902,285.1233825683594,284.95001220703125,295.99481201171875,291.5599060058594,296.4531555175781,297.20611572265625,285.1309814453125,1.0,0.5874713063240051,0.7270124554634094,0.7270124554634094,0.4000000059604645,1.0,-2.985337018966675,1.8784277439117432,1.1069092750549316,1.2026413679122925,0.8986546993255615,0.8986546993255615,0.0,185.3880920410156,192.0,50642.83203125,0.0,2458.892333984375,1.0,280.3416748046875,283.65069580078125,294.5526428222656,297.697509765625,293.1499938964844,293.1499938964844,280.6499938964844,35915.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902781069278717,1.0,0.0,0.0,3.638890027999878,3.638913869857788,8.835500011628028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.9326171875,0.0,1520.2154541015625,1895.4371337890625,0.0,3429.494140625,0.902774453163147,1.0,0.0,3.0,1.0,0.0
12411480,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1213073730469,0.7276614308357239,0.2740345299243927,0.2503731846809387,296.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241455078125,0.9256432056427002,0.5720469951629639,0.5439329743385315,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238098144531,0.8849911689758301,0.5052128434181213,0.3546109795570373,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224975585937,0.7873522043228149,0.35092893242836,0.3360113799571991,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199035644531,0.674314022064209,0.2181897312402725,1.001435160636902,285.1233825683594,284.95001220703125,295.99481201171875,291.5599060058594,296.4531555175781,297.20611572265625,285.1309814453125,1.0,0.5874713063240051,0.7270124554634094,0.7270124554634094,0.4000000059604645,1.0,-2.985337018966675,1.8784277439117432,1.1069092750549316,1.2026413679122925,0.8986546993255615,0.8986546993255615,0.0,185.3880920410156,192.0,50642.83203125,0.0,2458.892333984375,1.0,280.3416748046875,283.65069580078125,294.5526428222656,297.697509765625,293.1499938964844,293.1499938964844,280.6499938964844,35915.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902781069278717,1.0,0.0,0.0,3.638890027999878,3.638913869857788,8.835500011628028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.9326171875,0.0,1520.2154541015625,1895.4371337890625,0.0,3429.494140625,0.902774453163147,1.0,0.0,3.0,1.0,0.0
12411540,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4823608398437,0.7300563454627991,0.2762626707553863,0.2520779073238373,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.48565673828125,0.9274017214775084,0.5730276107788086,0.5444749593734741,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4852905273437,0.8893861770629883,0.5110328197479248,0.3583883047103882,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837951660156,0.7899366021156311,0.3532939851284027,0.3379260301589966,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4805908203125,0.676705539226532,0.2198576033115387,1.0076013803482056,285.4848022460937,284.95001220703125,295.925048828125,291.5323486328125,295.9264221191406,297.23345947265625,285.4919738769531,1.0,0.5905160903930664,1.0,1.0,0.0,1.0,-3.0023064613342285,3.002271890640259,3.439264037297107e-05,2.3189361095428467,0.908446967601776,0.908446967601776,0.0,185.76402282714844,195.0,53110.38671875,0.0,2497.942626953125,1.0,280.6417236328125,284.1048583984375,294.5840759277344,297.8693542480469,293.1499938964844,293.1499938964844,280.3500061035156,35494.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106296300888062,1.0,0.0,0.0,3.656259298324585,3.656283140182495,8.920048912841594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.3837890625,0.0,1536.35693359375,1895.4371337890625,0.0,3502.44580078125,0.9063833355903624,1.0,0.0,3.0,1.0,0.0
12411600,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4823608398437,0.7300563454627991,0.2762626707553863,0.2520779073238373,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.48565673828125,0.9274017214775084,0.5730276107788086,0.5444749593734741,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4852905273437,0.8893861770629883,0.5110328197479248,0.3583883047103882,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837951660156,0.7899366021156311,0.3532939851284027,0.3379260301589966,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4805908203125,0.676705539226532,0.2198576033115387,1.0076013803482056,285.4848022460937,284.95001220703125,295.925048828125,291.5323486328125,295.9264221191406,297.23345947265625,285.4919738769531,1.0,0.5905160903930664,1.0,1.0,0.0,1.0,-3.0023064613342285,3.002271890640259,3.439264037297107e-05,2.3189361095428467,0.908446967601776,0.908446967601776,0.0,185.76402282714844,195.0,53110.38671875,0.0,2497.942626953125,1.0,280.6417236328125,284.1048583984375,294.5840759277344,297.8693542480469,293.1499938964844,293.1499938964844,280.3500061035156,35494.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106296300888062,1.0,0.0,0.0,3.656259298324585,3.656283140182495,8.920048912841594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.3837890625,0.0,1536.35693359375,1895.4371337890625,0.0,3502.44580078125,0.9063833355903624,1.0,0.0,3.0,1.0,0.0
