time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12411660,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.31805419921875,0.7297846674919128,0.2772153913974762,0.2535051703453064,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.31719970703125,0.9250144362449646,0.5723669528961182,0.5446053147315979,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3172912597656,0.8901487588882446,0.5150991082191467,0.3617562353610992,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31768798828125,0.789533793926239,0.3546822667121887,0.3397446572780609,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3184814453125,0.6766836047172546,0.2210152894258499,1.0144381523132324,285.3174133300781,284.95001220703125,295.8569641113281,291.5054016113281,295.85821533203125,297.24530029296875,285.3153076171875,1.0,0.5939311981201172,1.0,1.0,0.0,1.0,-3.0186474323272705,3.0186400413513184,7.3270589382445905e-06,2.3318898677825928,0.912057101726532,0.912057101726532,0.0,188.1732177734375,195.0,54531.67578125,0.0,2540.9736328125,1.0,280.35791015625,283.9078674316406,294.625732421875,298.1528015136719,293.1499938964844,293.1499938964844,280.3500061035156,35513.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940213143825531,1.0,0.0,0.0,3.6754469871521,3.675471067428589,9.013917861011578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.08935546875,0.0,1557.9991455078125,1895.4371337890625,0.0,3774.382568359375,0.9106346368789672,1.0,0.0,3.0,1.0,0.0
12411720,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.317626953125,0.7297646999359131,0.2772157490253448,0.2535085082054138,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3167724609375,0.9249714612960817,0.572353184223175,0.5445958971977234,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3168640136719,0.8901333808898926,0.5151227712631226,0.3617749214172363,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3172607421875,0.789512038230896,0.3546867966651916,0.3397519886493683,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31805419921875,0.6766669154167175,0.2210198938846588,1.0144709348678589,285.3170166015625,284.95001220703125,295.8564147949219,291.50518798828125,295.8576965332031,297.2453308105469,285.31494140625,1.0,0.5939554572105408,1.0,1.0,0.0,1.0,-3.0187108516693115,3.0187036991119385,7.327371804422e-06,2.3319408893585205,0.9120894074440002,0.9120894074440002,0.0,188.2019500732422,198.0,54532.6796875,0.0,2541.24169921875,1.0,280.357666015625,283.9075012207031,294.6249694824219,298.1520080566406,293.1499938964844,293.1499938964844,280.04998779296875,35513.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403433203697203,1.0,0.0,0.0,3.675582885742188,3.675607204437256,9.014585202749004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.4423828125,0.0,1558.1536865234375,1895.4371337890625,0.0,3775.56591796875,0.9106654524803162,1.0,0.0,3.0,1.0,0.0
12411780,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10382080078125,0.72580486536026,0.2763586342334747,0.2532296478748321,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.917667031288147,0.5694454312324524,0.5424579381942749,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029052734375,0.8866146802902222,0.5171512961387634,0.3635781407356262,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033935546875,0.7852483987808228,0.3544148504734039,0.3400008678436279,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10430908203125,0.6731502413749695,0.220967024564743,1.0162824392318726,285.1030578613281,284.95001220703125,295.789306640625,291.4786071777344,295.79052734375,297.2374267578125,285.1005859375,1.0,0.5966494679450989,1.0,1.0,0.0,1.0,-3.020463228225708,3.020455837249756,7.336424914683448e-06,2.3335275650024414,0.9124139547348022,0.9124139547348022,0.0,192.58251953125,201.0,55784.546875,0.0,2567.1123046875,1.0,280.0579528808594,283.6776428222656,294.5601501464844,298.18731689453125,293.1499938964844,293.1499938964844,279.75,35692.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959186851978302,1.0,0.0,0.0,3.687744140625,3.687768459320069,9.074336162484542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.1416015625,0.0,1573.244873046875,1895.4371337890625,0.0,3945.333984375,0.91349995136261,1.0,0.0,3.0,1.0,0.0
12411840,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10382080078125,0.72580486536026,0.2763586342334747,0.2532296478748321,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.917667031288147,0.5694454312324524,0.5424579381942749,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029052734375,0.8866146802902222,0.5171512961387634,0.3635781407356262,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033935546875,0.7852483987808228,0.3544148504734039,0.3400008678436279,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10430908203125,0.6731502413749695,0.220967024564743,1.0162824392318726,285.1030578613281,284.95001220703125,295.789306640625,291.4786071777344,295.79052734375,297.2374267578125,285.1005859375,1.0,0.5966494679450989,1.0,1.0,0.0,1.0,-3.020463228225708,3.020455837249756,7.336424914683448e-06,2.3335275650024414,0.9124139547348022,0.9124139547348022,0.0,192.58251953125,201.0,55784.546875,0.0,2567.1123046875,1.0,280.0579528808594,283.6776428222656,294.5601501464844,298.18731689453125,293.1499938964844,293.1499938964844,279.75,35692.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959186851978302,1.0,0.0,0.0,3.687744140625,3.687768459320069,9.074336162484542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.1416015625,0.0,1573.244873046875,1895.4371337890625,0.0,3945.333984375,0.91349995136261,1.0,0.0,3.0,1.0,0.0
12411900,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.723312258720398,0.2755939364433288,0.2527490556240082,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9134951233863832,0.5675846338272095,0.5409592986106873,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8843567371368408,0.5178119540214539,0.3642083704471588,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7825892567634583,0.3539166152477264,0.3397529125213623,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.6708490252494812,0.2206319570541381,1.0157288312911987,284.9482116699219,284.95001220703125,295.75640869140625,291.465576171875,295.75762939453125,297.2303771972656,284.9385070800781,1.0,0.597660481929779,1.0,1.0,0.0,1.0,-3.0178821086883545,3.0178747177124023,7.324063517444301e-06,2.331606864929199,0.9109006524086,0.9109006524086,0.0,194.9338531494141,201.0,56857.22265625,0.0,2574.318359375,1.0,279.8002319335937,283.5018615722656,294.54815673828125,298.2933349609375,293.1499938964844,293.1499938964844,279.75,35821.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674834609031676,1.0,0.0,0.0,3.690715551376343,3.6907401084899902,9.088965953196748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.76025390625,0.0,1577.58642578125,1895.4371337890625,0.0,4019.006591796875,0.9142168760299684,1.0,0.0,3.0,1.0,0.0
12411960,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.7205089330673218,0.2746638357639313,0.2520511150360107,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9090942740440368,0.5655087232589722,0.539169192314148,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8818045854568481,0.5182802081108093,0.3646364510059356,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.7796342968940735,0.3532194793224334,0.3392623960971832,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.6682404279708862,0.2201193273067474,1.014228343963623,284.8835754394531,284.95001220703125,295.7240295410156,291.4527587890625,295.7252197265625,297.2209777832031,284.8810119628906,1.0,0.5984326601028442,1.0,1.0,0.0,1.0,-3.0130155086517334,3.0130083560943604,7.300605375348823e-06,2.3279082775115967,0.9097641706466676,0.9097641706466676,0.0,197.36317443847656,204.0,56883.55859375,0.0,2577.571533203125,1.0,279.7578125,283.4454345703125,294.5018920898437,298.1962890625,293.1499938964844,293.1499938964844,279.45001220703125,35936.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708637595176696,1.0,0.0,0.0,3.6909143924713135,3.690938711166382,9.089944796869532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.4306640625,0.0,1578.6856689453125,1895.4371337890625,0.0,4048.81298828125,0.9143689870834352,1.0,0.0,3.0,1.0,0.0
12412020,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6655578613281,0.7148976922035217,0.2726110517978668,0.2504698932170868,296.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6645812988281,0.900991141796112,0.5610415935516357,0.5352928042411804,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6646728515625,0.8769325017929077,0.518924355506897,0.3653045296669006,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6651306152344,0.7738351225852966,0.3515007495880127,0.3379534482955932,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6660461425781,0.6630068421363831,0.2187804132699966,1.0096718072891235,284.6648254394531,284.95001220703125,295.6609802246094,291.42779541015625,295.6621398925781,297.2008972167969,284.662353515625,1.0,0.5994436144828796,1.0,1.0,0.0,1.0,-3.000211238861084,3.000204086303711,7.238867056003073e-06,2.3180923461914062,0.9041963815689088,0.9041963815689088,0.0,201.9213714599609,207.0,57858.7109375,0.0,2576.67431640625,1.0,279.4579162597656,283.21588134765625,294.4605407714844,298.2140808105469,293.1499938964844,293.1499938964844,279.1499938964844,36221.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793376922607422,1.0,0.0,0.0,3.683558940887451,3.68358325958252,9.053750886778288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.3857421875,0.0,1572.495361328125,1895.4371337890625,0.0,4122.9638671875,0.9129111170768738,1.0,0.0,3.0,1.0,0.0
12412080,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6655578613281,0.7148976922035217,0.2726110517978668,0.2504698932170868,296.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6645812988281,0.900991141796112,0.5610415935516357,0.5352928042411804,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6646728515625,0.8769325017929077,0.518924355506897,0.3653045296669006,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6651306152344,0.7738351225852966,0.3515007495880127,0.3379534482955932,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6660461425781,0.6630068421363831,0.2187804132699966,1.0096718072891235,284.6648254394531,284.95001220703125,295.6609802246094,291.42779541015625,295.6621398925781,297.2008972167969,284.662353515625,1.0,0.5994436144828796,1.0,1.0,0.0,1.0,-3.000211238861084,3.000204086303711,7.238867056003073e-06,2.3180923461914062,0.9041963815689088,0.9041963815689088,0.0,201.9213714599609,207.0,57858.7109375,0.0,2576.67431640625,1.0,279.4579162597656,283.21588134765625,294.4605407714844,298.2140808105469,293.1499938964844,293.1499938964844,279.1499938964844,36221.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793376922607422,1.0,0.0,0.0,3.683558940887451,3.68358325958252,9.053750886778288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.3857421875,0.0,1572.495361328125,1895.4371337890625,0.0,4122.9638671875,0.9129111170768738,1.0,0.0,3.0,1.0,0.0
12412140,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4508056640625,0.7091799378395081,0.2703534066677093,0.2486738562583923,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44989013671875,0.893406093120575,0.5562689900398254,0.5310795307159424,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.449951171875,0.8723388910293579,0.5192636251449585,0.3657305240631103,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.45037841796875,0.7682263255119324,0.349467009305954,0.3362990617752075,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.45123291015625,0.6578452587127686,0.2171416133642196,1.003544569015503,284.4501037597656,284.95001220703125,295.6005249023437,291.4039001464844,295.6016540527344,297.18035888671875,284.4478454589844,1.0,0.5998700857162476,1.0,1.0,0.0,1.0,-2.984147787094116,2.984140634536743,7.161659141274868e-06,2.3057241439819336,0.8957894444465637,0.8957894444465637,0.0,206.1182861328125,210.0,58726.12890625,0.0,2567.763916015625,1.0,279.1580505371094,282.99169921875,294.4286804199219,298.2367553710937,293.1499938964844,293.1499938964844,279.45001220703125,36537.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863168001174928,1.0,0.0,0.0,3.664480447769165,3.6645047664642334,8.960208788266755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.3955078125,0.0,1553.374755859375,1895.4371337890625,0.0,4183.38525390625,0.9088567495346068,1.0,0.0,3.0,1.0,0.0
12412200,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4508056640625,0.7091799378395081,0.2703534066677093,0.2486738562583923,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44989013671875,0.893406093120575,0.5562689900398254,0.5310795307159424,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.449951171875,0.8723388910293579,0.5192636251449585,0.3657305240631103,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.45037841796875,0.7682263255119324,0.349467009305954,0.3362990617752075,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.45123291015625,0.6578452587127686,0.2171416133642196,1.003544569015503,284.4501037597656,284.95001220703125,295.6005249023437,291.4039001464844,295.6016540527344,297.18035888671875,284.4478454589844,1.0,0.5998700857162476,1.0,1.0,0.0,1.0,-2.984147787094116,2.984140634536743,7.161659141274868e-06,2.3057241439819336,0.8957894444465637,0.8957894444465637,0.0,206.1182861328125,210.0,58726.12890625,0.0,2567.763916015625,1.0,279.1580505371094,282.99169921875,294.4286804199219,298.2367553710937,293.1499938964844,293.1499938964844,279.45001220703125,36537.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863168001174928,1.0,0.0,0.0,3.664480447769165,3.6645047664642334,8.960208788266755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.3955078125,0.0,1553.374755859375,1895.4371337890625,0.0,4183.38525390625,0.9088567495346068,1.0,0.0,3.0,1.0,0.0
12412260,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6099853515625,0.7052257061004639,0.2693906724452972,0.2475311309099197,296.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6104431152344,0.8880397081375122,0.5532090067863464,0.5277809500694275,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61041259765625,0.8699249029159546,0.5213652849197388,0.3668637871742248,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6101989746094,0.7644668817520142,0.3485342562198639,0.3351684808731079,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6097412109375,0.6542700529098511,0.2162214517593383,0.9987749457359314,284.6103210449219,284.95001220703125,295.5430603027344,291.3812866210937,295.5440979003906,297.1764831542969,284.61138916015625,1.0,0.6002424955368042,1.0,1.0,0.0,1.0,-2.973064661026001,2.973057508468628,7.108209047146374e-06,2.297008514404297,0.8925514817237854,0.8925514817237854,0.0,209.04458618164065,213.0,57130.0,0.0,2561.8046875,1.0,279.4422302246094,283.18475341796875,294.3434753417969,297.9791564941406,293.1499938964844,293.1499938964844,279.75,36488.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752155542373656,1.0,0.0,0.0,3.6455061435699454,3.645530223846436,8.867658038980153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.77978515625,0.0,1531.8233642578125,1895.4371337890625,0.0,4086.99755859375,0.9046168923377992,1.0,0.0,3.0,1.0,0.0
12412320,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6099853515625,0.7052257061004639,0.2693906724452972,0.2475311309099197,296.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6104431152344,0.8880397081375122,0.5532090067863464,0.5277809500694275,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61041259765625,0.8699249029159546,0.5213652849197388,0.3668637871742248,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6101989746094,0.7644668817520142,0.3485342562198639,0.3351684808731079,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6097412109375,0.6542700529098511,0.2162214517593383,0.9987749457359314,284.6103210449219,284.95001220703125,295.5430603027344,291.3812866210937,295.5440979003906,297.1764831542969,284.61138916015625,1.0,0.6002424955368042,1.0,1.0,0.0,1.0,-2.973064661026001,2.973057508468628,7.108209047146374e-06,2.297008514404297,0.8925514817237854,0.8925514817237854,0.0,209.04458618164065,213.0,57130.0,0.0,2561.8046875,1.0,279.4422302246094,283.18475341796875,294.3434753417969,297.9791564941406,293.1499938964844,293.1499938964844,279.75,36488.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752155542373656,1.0,0.0,0.0,3.6455061435699454,3.645530223846436,8.867658038980153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.77978515625,0.0,1531.8233642578125,1895.4371337890625,0.0,4086.99755859375,0.9046168923377992,1.0,0.0,3.0,1.0,0.0
12412380,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.79815673828125,0.7039506435394287,0.2696389853954315,0.2475988417863845,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987670898437,0.8854890465736389,0.5517851710319519,0.5262019634246826,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987365722656,0.8702152371406555,0.5249986052513123,0.3692197799682617,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984313964844,0.7631765604019165,0.3488420844078064,0.3352750241756439,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978515625,0.6529994010925293,0.2162910252809524,0.9983952641487122,284.7986145019531,284.95001220703125,295.4888916015625,291.360107421875,295.4898681640625,297.18731689453125,284.8000793457031,1.0,0.6013297438621521,1.0,1.0,0.0,1.0,-2.9737420082092285,2.9737348556518555,7.111271770554595e-06,2.2974555492401123,0.8920773267745972,0.8920773267745972,0.0,210.703842163086,216.0,55663.47265625,0.0,2571.500244140625,1.0,279.7416687011719,283.4001159667969,294.3153076171875,297.8411560058594,293.1499938964844,293.1499938964844,280.04998779296875,36313.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636313319206238,1.0,0.0,0.0,3.633118152618408,3.6331419944763184,8.807493827589497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.7431640625,0.0,1516.8040771484375,1895.4371337890625,0.0,3984.888916015625,0.9017390012741088,1.0,0.0,3.0,1.0,0.0
12412440,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.79815673828125,0.7039506435394287,0.2696389853954315,0.2475988417863845,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987670898437,0.8854890465736389,0.5517851710319519,0.5262019634246826,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987365722656,0.8702152371406555,0.5249986052513123,0.3692197799682617,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984313964844,0.7631765604019165,0.3488420844078064,0.3352750241756439,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978515625,0.6529994010925293,0.2162910252809524,0.9983952641487122,284.7986145019531,284.95001220703125,295.4888916015625,291.360107421875,295.4898681640625,297.18731689453125,284.8000793457031,1.0,0.6013297438621521,1.0,1.0,0.0,1.0,-2.9737420082092285,2.9737348556518555,7.111271770554595e-06,2.2974555492401123,0.8920773267745972,0.8920773267745972,0.0,210.703842163086,216.0,55663.47265625,0.0,2571.500244140625,1.0,279.7416687011719,283.4001159667969,294.3153076171875,297.8411560058594,293.1499938964844,293.1499938964844,280.04998779296875,36313.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636313319206238,1.0,0.0,0.0,3.633118152618408,3.6331419944763184,8.807493827589497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.7431640625,0.0,1516.8040771484375,1895.4371337890625,0.0,3984.888916015625,0.9017390012741088,1.0,0.0,3.0,1.0,0.0
12412500,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.703661322593689,0.2699811160564422,0.2478484362363815,296.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.8845599293708801,0.55138099193573,0.5257294774055481,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.8706701397895813,0.5270860195159912,0.3705988824367523,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.7628698348999023,0.3492566645145416,0.3355968296527862,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.6527364253997803,0.2165666073560714,0.9993643760681152,284.9385070800781,284.95001220703125,295.4631652832031,291.35009765625,295.464111328125,297.1949768066406,284.947265625,1.0,0.6021535396575928,1.0,1.0,0.0,1.0,-2.976680517196656,2.9766736030578613,7.125315278244671e-06,2.299717903137207,0.8933508396148682,0.8933508396148682,0.0,211.48208618164065,216.0,54484.7890625,0.0,2580.98486328125,1.0,279.99822998046875,283.5665588378906,294.2874450683594,297.6866760253906,293.1499938964844,293.1499938964844,280.04998779296875,36188.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564576745033264,1.0,0.0,0.0,3.629905939102173,3.629929780960083,8.791926688900276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7588.02880859375,0.0,1512.3338623046875,1895.4371337890625,0.0,3920.947265625,0.9009724259376526,1.0,0.0,3.0,1.0,0.0
12412560,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.7036490440368652,0.2704552710056305,0.2482682466506958,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8839054107666016,0.5511617064476013,0.5255061388015747,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8713884949684143,0.529340922832489,0.3721566498279571,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7628169655799866,0.3498263657093048,0.3361115753650665,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.6527378559112549,0.2169870138168335,1.0011130571365356,284.989990234375,284.95001220703125,295.4384155273437,291.3405456542969,295.4393310546875,297.2041015625,284.991455078125,1.0,0.6031750440597534,1.0,1.0,0.0,1.0,-2.981507539749145,2.9815003871917725,7.1484337240690365e-06,2.303443431854248,0.8941798806190491,0.8941798806190491,0.0,212.2061309814453,219.0,54322.328125,0.0,2593.779296875,1.0,280.04168701171875,283.61572265625,294.3007507324219,297.7377624511719,293.1499938964844,293.1499938964844,280.3500061035156,36080.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534282684326172,1.0,0.0,0.0,3.629388093948364,3.6294119358062735,8.78941762039176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7234.75830078125,0.0,1510.957763671875,1895.4371337890625,0.0,3893.793701171875,0.9007475972175598,1.0,0.0,3.0,1.0,0.0
12412620,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791381835937,0.7036430239677429,0.2715942859649658,0.2492666393518448,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796875,0.8825705647468567,0.550993025302887,0.5253011584281921,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796875,0.8727669715881348,0.5340979099273682,0.3754201233386993,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17938232421875,0.7627426981925964,0.3512013256549835,0.337372213602066,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788330078125,0.652880072593689,0.2180740237236023,1.0058175325393677,285.1795654296875,284.95001220703125,295.3919982910156,291.32275390625,295.392822265625,297.2225341796875,285.18096923828125,1.0,0.6056498289108276,1.0,1.0,0.0,1.0,-2.99355149269104,2.993544101715088,7.206349891930586e-06,2.3127686977386475,0.8988008499145508,0.8988008499145508,0.0,213.92843627929688,222.0,53072.73046875,0.0,2625.427490234375,1.0,280.34161376953125,283.827880859375,294.2876892089844,297.6446838378906,293.1499938964844,293.1499938964844,280.6499938964844,35822.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441978335380554,1.0,0.0,0.0,3.635308027267456,3.635331869125366,8.81811445196945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.21337890625,0.0,1515.560302734375,1895.4371337890625,0.0,3810.544189453125,0.901892066001892,1.0,0.0,3.0,1.0,0.0
12412680,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791381835937,0.7036430239677429,0.2715942859649658,0.2492666393518448,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796875,0.8825705647468567,0.550993025302887,0.5253011584281921,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796875,0.8727669715881348,0.5340979099273682,0.3754201233386993,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17938232421875,0.7627426981925964,0.3512013256549835,0.337372213602066,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788330078125,0.652880072593689,0.2180740237236023,1.0058175325393677,285.1795654296875,284.95001220703125,295.3919982910156,291.32275390625,295.392822265625,297.2225341796875,285.18096923828125,1.0,0.6056498289108276,1.0,1.0,0.0,1.0,-2.99355149269104,2.993544101715088,7.206349891930586e-06,2.3127686977386475,0.8988008499145508,0.8988008499145508,0.0,213.92843627929688,222.0,53072.73046875,0.0,2625.427490234375,1.0,280.34161376953125,283.827880859375,294.2876892089844,297.6446838378906,293.1499938964844,293.1499938964844,280.6499938964844,35822.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441978335380554,1.0,0.0,0.0,3.635308027267456,3.635331869125366,8.81811445196945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.21337890625,0.0,1515.560302734375,1895.4371337890625,0.0,3810.544189453125,0.901892066001892,1.0,0.0,3.0,1.0,0.0
12412740,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3657531738281,0.7037420272827148,0.2729640603065491,0.2504966855049133,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36627197265625,0.8812767863273621,0.5511336326599121,0.525417149066925,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.36627197265625,0.8741600513458252,0.5391524434089661,0.378908634185791,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3659973144531,0.7627435922622681,0.3528301417827606,0.33890300989151,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.365478515625,0.6531942486763,0.2194188386201858,1.0118292570114136,285.3661499023437,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2414855957031,285.367431640625,1.0,0.6086117029190063,1.0,1.0,0.0,1.0,-3.008427619934082,3.008420467376709,7.278232715179911e-06,2.324296712875366,0.9058912396430968,0.9058912396430968,0.0,215.9282989501953,225.0,51892.453125,0.0,2664.16845703125,1.0,280.6416931152344,284.0359802246094,294.274658203125,297.5566711425781,293.1499938964844,293.1499938964844,280.3500061035156,35560.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354655146598816,1.0,0.0,0.0,3.651036500930786,3.651060342788696,8.89458362962614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.6748046875,0.0,1531.029541015625,1895.4371337890625,0.0,3731.134521484375,0.9052282571792604,1.0,0.0,3.0,1.0,0.0
12412800,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3657531738281,0.7037420272827148,0.2729640603065491,0.2504966855049133,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36627197265625,0.8812767863273621,0.5511336326599121,0.525417149066925,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.36627197265625,0.8741600513458252,0.5391524434089661,0.378908634185791,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3659973144531,0.7627435922622681,0.3528301417827606,0.33890300989151,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.365478515625,0.6531942486763,0.2194188386201858,1.0118292570114136,285.3661499023437,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2414855957031,285.367431640625,1.0,0.6086117029190063,1.0,1.0,0.0,1.0,-3.008427619934082,3.008420467376709,7.278232715179911e-06,2.324296712875366,0.9058912396430968,0.9058912396430968,0.0,215.9282989501953,225.0,51892.453125,0.0,2664.16845703125,1.0,280.6416931152344,284.0359802246094,294.274658203125,297.5566711425781,293.1499938964844,293.1499938964844,280.3500061035156,35560.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354655146598816,1.0,0.0,0.0,3.651036500930786,3.651060342788696,8.89458362962614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.6748046875,0.0,1531.029541015625,1895.4371337890625,0.0,3731.134521484375,0.9052282571792604,1.0,0.0,3.0,1.0,0.0
12412860,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1879577636719,0.7021291851997375,0.2730297744274139,0.2510788738727569,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.187255859375,0.8782182335853577,0.5496526956558228,0.524680495262146,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.187255859375,0.8737175464630127,0.5424508452415466,0.3816917240619659,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876220703125,0.7612519264221191,0.3533443808555603,0.3398854732513428,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1883239746094,0.6522610187530518,0.2200490087270736,1.0164406299591064,285.1874084472656,284.95001220703125,295.3151550292969,291.29443359375,295.31573486328125,297.2445068359375,285.18560791015625,1.0,0.6115757822990417,1.0,1.0,0.0,1.0,-3.0183262825012207,3.018318891525269,7.326702416321495e-06,2.332155466079712,0.907641351222992,0.907641351222992,0.0,219.1106414794922,228.0,53259.59375,-0.0,2699.651123046875,1.0,280.35772705078125,283.8345031738281,294.33349609375,297.7677917480469,293.1499938964844,293.1499938964844,280.04998779296875,35648.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947126567363739,1.0,0.0,0.0,3.664952278137207,3.664976358413696,8.962516062638315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.1865234375,0.0,1547.2249755859375,1895.4371337890625,0.0,3837.0390625,0.9083727598190308,1.0,0.0,3.0,1.0,0.0
12412920,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1879577636719,0.7021291851997375,0.2730297744274139,0.2510788738727569,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.187255859375,0.8782182335853577,0.5496526956558228,0.524680495262146,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.187255859375,0.8737175464630127,0.5424508452415466,0.3816917240619659,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876220703125,0.7612519264221191,0.3533443808555603,0.3398854732513428,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1883239746094,0.6522610187530518,0.2200490087270736,1.0164406299591064,285.1874084472656,284.95001220703125,295.3151550292969,291.29443359375,295.31573486328125,297.2445068359375,285.18560791015625,1.0,0.6115757822990417,1.0,1.0,0.0,1.0,-3.0183262825012207,3.018318891525269,7.326702416321495e-06,2.332155466079712,0.907641351222992,0.907641351222992,0.0,219.1106414794922,228.0,53259.59375,-0.0,2699.651123046875,1.0,280.35772705078125,283.8345031738281,294.33349609375,297.7677917480469,293.1499938964844,293.1499938964844,280.04998779296875,35648.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947126567363739,1.0,0.0,0.0,3.664952278137207,3.664976358413696,8.962516062638315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.1865234375,0.0,1547.2249755859375,1895.4371337890625,0.0,3837.0390625,0.9083727598190308,1.0,0.0,3.0,1.0,0.0
12412980,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.6979875564575195,0.2718188464641571,0.2503859102725982,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8727373480796814,0.5465940833091736,0.5222898721694946,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.87082439661026,0.544224739074707,0.383255273103714,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7575711011886597,0.3525872230529785,0.3396057784557342,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.6492935419082642,0.2196873724460601,1.016665816307068,284.9839782714844,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2322692871094,284.9819641113281,1.0,0.6137895584106445,1.0,1.0,0.0,1.0,-3.016443490982056,3.0164361000061035,7.317831205000402e-06,2.3308143615722656,0.9064431190490724,0.9064431190490724,0.0,223.5271148681641,231.0,54542.8125,-0.0,2718.714599609375,1.0,280.0580749511719,283.61236572265625,294.3310241699219,297.862060546875,293.1499938964844,293.1499938964844,279.75,35844.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588777422904968,1.0,0.0,0.0,3.671467304229736,3.6714913845062256,8.99440863122436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.8779296875,0.0,1556.010498046875,1895.4371337890625,0.0,3942.575439453125,0.9099563360214232,1.0,0.0,3.0,1.0,0.0
12413040,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.6979875564575195,0.2718188464641571,0.2503859102725982,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8727373480796814,0.5465940833091736,0.5222898721694946,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.87082439661026,0.544224739074707,0.383255273103714,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7575711011886597,0.3525872230529785,0.3396057784557342,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.6492935419082642,0.2196873724460601,1.016665816307068,284.9839782714844,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2322692871094,284.9819641113281,1.0,0.6137895584106445,1.0,1.0,0.0,1.0,-3.016443490982056,3.0164361000061035,7.317831205000402e-06,2.3308143615722656,0.9064431190490724,0.9064431190490724,0.0,223.5271148681641,231.0,54542.8125,-0.0,2718.714599609375,1.0,280.0580749511719,283.61236572265625,294.3310241699219,297.862060546875,293.1499938964844,293.1499938964844,279.75,35844.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588777422904968,1.0,0.0,0.0,3.671467304229736,3.6714913845062256,8.99440863122436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.8779296875,0.0,1556.010498046875,1895.4371337890625,0.0,3942.575439453125,0.9099563360214232,1.0,0.0,3.0,1.0,0.0
12413100,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83935546875,0.695636510848999,0.2710040211677551,0.2498256117105484,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.8697702288627625,0.5447738170623779,0.520793616771698,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.8691516518592834,0.5448470115661621,0.3838413059711456,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376159667969,0.755477249622345,0.3519378304481506,0.3391872346401214,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.6475203037261963,0.219263881444931,1.015611171722412,284.8364562988281,284.95001220703125,295.27984619140625,291.2834777832031,295.2801818847656,297.2239685058594,284.82733154296875,1.0,0.6146080493927002,1.0,1.0,0.0,1.0,-3.0129077434539795,3.0129005908966064,7.300727247638861e-06,2.328099489212036,0.904258131980896,0.904258131980896,0.0,225.77232360839844,231.0,55644.4921875,-0.0,2723.374267578125,1.0,279.8006896972656,283.44207763671875,294.3441162109375,297.9967041015625,293.1499938964844,293.1499938964844,279.75,35976.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657610058784484,1.0,0.0,0.0,3.6715362071990967,3.671560287475586,8.994746281132393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.10546875,0.0,1557.080322265625,1895.4371337890625,0.0,4003.7705078125,0.9100260138511658,1.0,0.0,3.0,1.0,0.0
12413160,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.6930607557296753,0.2700646221637726,0.2490995377302169,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.779296875,0.8666182160377502,0.5427854061126709,0.5190603137016296,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.779296875,0.867276668548584,0.545309841632843,0.3842490315437317,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797241210937,0.7531944513320923,0.3511309027671814,0.3385698497295379,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.6455450654029846,0.2186965197324752,1.0137693881988523,284.77947998046875,284.95001220703125,295.2722473144531,291.28173828125,295.2724914550781,297.2143859863281,284.777587890625,1.0,0.6152259707450867,1.0,1.0,0.0,1.0,-3.007487773895264,3.0074803829193115,7.274498784681782e-06,2.323918104171753,0.9025037288665771,0.9025037288665771,0.0,228.06350708007807,234.0,55716.34765625,-0.0,2724.5888671875,1.0,279.7579650878906,283.3910217285156,294.31787109375,297.9251403808594,293.1499938964844,293.1499938964844,279.45001220703125,36092.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683262705802916,1.0,0.0,0.0,3.668814420700073,3.6688387393951416,8.981415362541156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.80859375,0.0,1554.8939208984375,1895.4371337890625,0.0,4026.44970703125,0.9095275402069092,1.0,0.0,3.0,1.0,0.0
12413220,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.579345703125,0.6880279183387756,0.2680289149284363,0.2475121617317199,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.57867431640625,0.8605591058731079,0.538590669631958,0.5153975486755371,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5786437988281,0.8637380599975586,0.5460162162780762,0.3849363625049591,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5790405273437,0.7487545609474182,0.3492827713489532,0.3371013402938843,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5796813964844,0.6416111588478088,0.2173264920711517,1.008909821510315,284.5788269042969,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.195068359375,284.5770874023437,1.0,0.6160354614257812,1.0,1.0,0.0,1.0,-2.994398832321167,2.994391679763794,7.211242063931422e-06,2.3137714862823486,0.8959099650382996,0.8959099650382996,0.0,232.33523559570312,237.0,56796.8125,-0.0,2721.033203125,1.0,279.4581298828125,283.1744689941406,294.30908203125,297.984375,293.1499938964844,293.1499938964844,279.75,36373.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760845899581908,1.0,0.0,0.0,3.655725955963135,3.655750036239624,8.917446621126146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.70166015625,0.0,1542.346923828125,1895.4371337890625,0.0,4094.596923828125,0.9067906737327576,1.0,0.0,3.0,1.0,0.0
12413280,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.579345703125,0.6880279183387756,0.2680289149284363,0.2475121617317199,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.57867431640625,0.8605591058731079,0.538590669631958,0.5153975486755371,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5786437988281,0.8637380599975586,0.5460162162780762,0.3849363625049591,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5790405273437,0.7487545609474182,0.3492827713489532,0.3371013402938843,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5796813964844,0.6416111588478088,0.2173264920711517,1.008909821510315,284.5788269042969,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.195068359375,284.5770874023437,1.0,0.6160354614257812,1.0,1.0,0.0,1.0,-2.994398832321167,2.994391679763794,7.211242063931422e-06,2.3137714862823486,0.8959099650382996,0.8959099650382996,0.0,232.33523559570312,237.0,56796.8125,-0.0,2721.033203125,1.0,279.4581298828125,283.1744689941406,294.30908203125,297.984375,293.1499938964844,293.1499938964844,279.75,36373.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760845899581908,1.0,0.0,0.0,3.655725955963135,3.655750036239624,8.917446621126146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.70166015625,0.0,1542.346923828125,1895.4371337890625,0.0,4094.596923828125,0.9067906737327576,1.0,0.0,3.0,1.0,0.0
12413340,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7503662109375,0.6847066283226013,0.2672465145587921,0.2465388029813766,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7510070800781,0.8562976717948914,0.5360252261161804,0.5125811696052551,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75103759765625,0.8620234727859497,0.5485295057296753,0.3863417506217956,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75067138671875,0.7457723617553711,0.3485033214092254,0.3361200988292694,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75006103515625,0.6388779878616333,0.2166333198547363,1.0051918029785156,284.7508850097656,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.1925964355469,284.7524719238281,1.0,0.6167470812797546,1.0,1.0,0.0,1.0,-2.985869646072388,2.985862493515014,7.16965269020875e-06,2.306936740875244,0.8946236968040466,0.8946236968040466,0.0,235.3498992919922,240.0,55407.8828125,-0.0,2719.899169921875,1.0,279.7421875,283.373046875,294.2447814941406,297.7611694335937,293.1499938964844,293.1499938964844,280.04998779296875,36294.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647711515426636,1.0,0.0,0.0,3.643911361694336,3.643935441970825,8.859901754476596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7346.64404296875,0.0,1528.6029052734375,1895.4371337890625,0.0,3995.000732421875,0.9041290283203124,1.0,0.0,3.0,1.0,0.0
12413400,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7503662109375,0.6847066283226013,0.2672465145587921,0.2465388029813766,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7510070800781,0.8562976717948914,0.5360252261161804,0.5125811696052551,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75103759765625,0.8620234727859497,0.5485295057296753,0.3863417506217956,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75067138671875,0.7457723617553711,0.3485033214092254,0.3361200988292694,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75006103515625,0.6388779878616333,0.2166333198547363,1.0051918029785156,284.7508850097656,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.1925964355469,284.7524719238281,1.0,0.6167470812797546,1.0,1.0,0.0,1.0,-2.985869646072388,2.985862493515014,7.16965269020875e-06,2.306936740875244,0.8946236968040466,0.8946236968040466,0.0,235.3498992919922,240.0,55407.8828125,-0.0,2719.899169921875,1.0,279.7421875,283.373046875,294.2447814941406,297.7611694335937,293.1499938964844,293.1499938964844,280.04998779296875,36294.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647711515426636,1.0,0.0,0.0,3.643911361694336,3.643935441970825,8.859901754476596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7346.64404296875,0.0,1528.6029052734375,1895.4371337890625,0.0,3995.000732421875,0.9041290283203124,1.0,0.0,3.0,1.0,0.0
12413460,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6837995648384094,0.26766037940979,0.2467559427022934,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8543893694877625,0.53505939245224,0.5114350318908691,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8626662492752075,0.5526056289672852,0.3889990448951721,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7448598146438599,0.3489598035812378,0.3363656401634216,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6380580067634583,0.2169128805398941,1.0057635307312012,284.9508361816406,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.2049255371094,284.9527587890625,1.0,0.6181321740150452,1.0,1.0,0.0,1.0,-2.988919734954834,2.988912582397461,7.183887191786198e-06,2.309112548828125,0.8962560296058655,0.8962560296058655,0.0,237.09210205078125,243.0,54147.09375,-0.0,2734.697265625,1.0,280.04168701171875,283.59375,294.2420349121094,297.66094970703125,293.1499938964844,293.1499938964844,280.3500061035156,36095.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527928233146667,1.0,0.0,0.0,3.6395962238311768,3.639620065689087,8.838929943522089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.9365234375,0.0,1522.3402099609375,1895.4371337890625,0.0,3888.086669921875,0.9030372500419616,1.0,0.0,3.0,1.0,0.0
