time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12413520,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6837995648384094,0.26766037940979,0.2467559427022934,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8543893694877625,0.53505939245224,0.5114350318908691,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8626662492752075,0.5526056289672852,0.3889990448951721,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7448598146438599,0.3489598035812378,0.3363656401634216,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6380580067634583,0.2169128805398941,1.0057635307312012,284.9508361816406,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.2049255371094,284.9527587890625,1.0,0.6181321740150452,1.0,1.0,0.0,1.0,-2.988919734954834,2.988912582397461,7.183887191786198e-06,2.309112548828125,0.8962560296058655,0.8962560296058655,0.0,237.09210205078125,243.0,54147.09375,-0.0,2734.697265625,1.0,280.04168701171875,283.59375,294.2420349121094,297.66094970703125,293.1499938964844,293.1499938964844,280.3500061035156,36095.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527928233146667,1.0,0.0,0.0,3.6395962238311768,3.639620065689087,8.838929943522089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.9365234375,0.0,1522.3402099609375,1895.4371337890625,0.0,3888.086669921875,0.9030372500419616,1.0,0.0,3.0,1.0,0.0
12413580,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532287597656,0.6838088035583496,0.2686457931995392,0.2475745677947998,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15399169921875,0.8533350825309753,0.5348943471908569,0.5111665725708008,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540222167969,0.8641098141670227,0.5574032664299011,0.3922467231750488,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1535949707031,0.7447760105133057,0.3501043319702148,0.3373484909534454,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15283203125,0.6381266713142395,0.2178158313035965,1.0094032287597656,285.1538391113281,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.2231750488281,285.15582275390625,1.0,0.6202442049980164,1.0,1.0,0.0,1.0,-2.9990360736846924,2.99902892112732,7.23230959920329e-06,2.3168041706085205,0.9006222486495972,0.9006222486495972,0.0,238.6571655273437,246.0,53012.23046875,-0.0,2762.40185546875,1.0,280.3417053222656,283.8145751953125,294.2554626464844,297.59844970703125,293.1499938964844,293.1499938964844,280.04998779296875,35846.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423791766166688,1.0,0.0,0.0,3.644564151763916,3.644587993621826,8.863075890985783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.83642578125,0.0,1525.9832763671875,1895.4371337890625,0.0,3794.055908203125,0.9039793610572816,1.0,0.0,3.0,1.0,0.0
12413640,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532287597656,0.6838088035583496,0.2686457931995392,0.2475745677947998,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15399169921875,0.8533350825309753,0.5348943471908569,0.5111665725708008,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540222167969,0.8641098141670227,0.5574032664299011,0.3922467231750488,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1535949707031,0.7447760105133057,0.3501043319702148,0.3373484909534454,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15283203125,0.6381266713142395,0.2178158313035965,1.0094032287597656,285.1538391113281,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.2231750488281,285.15582275390625,1.0,0.6202442049980164,1.0,1.0,0.0,1.0,-2.9990360736846924,2.99902892112732,7.23230959920329e-06,2.3168041706085205,0.9006222486495972,0.9006222486495972,0.0,238.6571655273437,246.0,53012.23046875,-0.0,2762.40185546875,1.0,280.3417053222656,283.8145751953125,294.2554626464844,297.59844970703125,293.1499938964844,293.1499938964844,280.04998779296875,35846.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423791766166688,1.0,0.0,0.0,3.644564151763916,3.644587993621826,8.863075890985783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.83642578125,0.0,1525.9832763671875,1895.4371337890625,0.0,3794.055908203125,0.9039793610572816,1.0,0.0,3.0,1.0,0.0
12413700,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.6836296916007996,0.2688063085079193,0.2479663491249084,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8526175022125244,0.5344020128250122,0.5110251903533936,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8645941615104675,0.5592749714851379,0.3938201665878296,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.7446010708808899,0.3504320085048675,0.3378795087337494,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.6381005644798279,0.218154564499855,1.0116147994995115,285.0365905761719,284.95001220703125,295.2796630859375,291.3005065917969,295.2794189453125,297.2275085449219,285.02886962890625,1.0,0.621478796005249,1.0,1.0,0.0,1.0,-3.004531145095825,3.004523992538452,7.258920504682464e-06,2.32108473777771,0.9000914692878723,0.9000914692878723,0.0,239.710189819336,246.0,54216.171875,-0.0,2778.550048828125,1.0,280.09869384765625,283.6689453125,294.32965087890625,297.84234619140625,293.1499938964844,293.1499938964844,280.04998779296875,35882.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489811658859252,1.0,0.0,0.0,3.647132635116577,3.6471567153930655,8.87557348505652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.59912109375,0.0,1529.1031494140625,1895.4371337890625,0.0,3853.779296875,0.904523491859436,1.0,0.0,3.0,1.0,0.0
12413760,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6825526356697083,0.268541008234024,0.2479397058486938,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8510459661483765,0.5333681702613831,0.510320246219635,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.864147961139679,0.5605655312538147,0.3949123024940491,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7436909079551697,0.3503603935241699,0.3380289375782013,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.6374437808990479,0.218214750289917,1.01270854473114,284.9923095703125,284.95001220703125,295.2872619628906,291.3055725097656,295.2869873046875,297.22589111328125,284.9912414550781,1.0,0.6226029396057129,1.0,1.0,0.0,1.0,-3.006465435028076,3.006458282470703,7.268366061907727e-06,2.322620153427124,0.8998870253562927,0.8998870253562927,0.0,241.3518218994141,249.0,54424.48046875,-0.0,2790.760498046875,1.0,280.0577087402344,283.6262512207031,294.33941650390625,297.83868408203125,293.1499938964844,293.1499938964844,280.3500061035156,35934.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529693126678468,1.0,0.0,0.0,3.647791624069214,3.647815704345703,8.878781159182836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7279.60986328125,0.0,1530.224365234375,1895.4371337890625,0.0,3889.672119140625,0.9047318696975708,1.0,0.0,3.0,1.0,0.0
12413820,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1697692871094,0.6806730628013611,0.2687293887138366,0.2479831874370575,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1704406738281,0.848196268081665,0.5322291851043701,0.5090497732162476,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17047119140625,0.8636203408241272,0.5643425583839417,0.3973247706890106,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17010498046875,0.7420474290847778,0.350773274898529,0.3383289277553558,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.16943359375,0.6362200975418091,0.2186482697725296,1.0145976543426514,285.1702880859375,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2323303222656,285.1719665527344,1.0,0.6247875094413757,1.0,1.0,0.0,1.0,-3.010514974594116,3.010507822036743,7.2875504883995745e-06,2.3255739212036133,0.9042434692382812,0.9042434692382812,0.0,244.4058532714844,237.0,53309.36328125,-0.0,2814.423828125,1.0,280.3421936035156,283.8243408203125,294.2932434082031,297.6704406738281,293.1499938964844,293.1499938964844,280.04998779296875,35762.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945038080215454,1.0,0.0,0.0,3.65576696395874,3.6557910442352295,8.917647846828913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.08251953125,0.0,1537.8128662109375,1895.4371337890625,0.0,3818.153076171875,0.906420648097992,1.0,0.0,3.0,1.0,0.0
12413880,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1697692871094,0.6806730628013611,0.2687293887138366,0.2479831874370575,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1704406738281,0.848196268081665,0.5322291851043701,0.5090497732162476,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17047119140625,0.8636203408241272,0.5643425583839417,0.3973247706890106,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17010498046875,0.7420474290847778,0.350773274898529,0.3383289277553558,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.16943359375,0.6362200975418091,0.2186482697725296,1.0145976543426514,285.1702880859375,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2323303222656,285.1719665527344,1.0,0.6247875094413757,1.0,1.0,0.0,1.0,-3.010514974594116,3.010507822036743,7.2875504883995745e-06,2.3255739212036133,0.9042434692382812,0.9042434692382812,0.0,244.4058532714844,237.0,53309.36328125,-0.0,2814.423828125,1.0,280.3421936035156,283.8243408203125,294.2932434082031,297.6704406738281,293.1499938964844,293.1499938964844,280.04998779296875,35762.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945038080215454,1.0,0.0,0.0,3.65576696395874,3.6557910442352295,8.917647846828913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.08251953125,0.0,1537.8128662109375,1895.4371337890625,0.0,3818.153076171875,0.906420648097992,1.0,0.0,3.0,1.0,0.0
12413940,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.68278568983078,0.2683265507221222,0.2477693855762481,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8499885201454163,0.5303475260734558,0.5075201988220215,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8679600358009338,0.5671705603599548,0.3995023071765899,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.7443099617958069,0.3506772518157959,0.3383651971817016,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6382958292961121,0.2187631279230117,1.0153018236160278,285.0028381347656,284.95001220703125,295.3269958496094,291.3297119140625,295.3265686035156,297.2305603027344,285.00152587890625,1.0,0.6226743459701538,1.0,1.0,0.0,1.0,-3.0119400024414062,3.011932849884033,7.294578153960174e-06,2.326728820800781,0.9036048054695128,0.9036048054695128,0.0,240.9679412841797,225.0,54687.98046875,0.0,2799.56640625,1.0,280.0577697753906,283.63092041015625,294.3615417480469,297.8807067871094,293.1499938964844,293.1499938964844,279.75,35880.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547345638275146,1.0,0.0,0.0,3.661026954650879,3.661051034927368,8.943327998167661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.16796875,0.0,1544.57568359375,1895.4371337890625,0.0,3905.512939453125,0.907651960849762,1.0,0.0,3.0,1.0,0.0
12414000,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.68278568983078,0.2683265507221222,0.2477693855762481,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8499885201454163,0.5303475260734558,0.5075201988220215,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8679600358009338,0.5671705603599548,0.3995023071765899,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.7443099617958069,0.3506772518157959,0.3383651971817016,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6382958292961121,0.2187631279230117,1.0153018236160278,285.0028381347656,284.95001220703125,295.3269958496094,291.3297119140625,295.3265686035156,297.2305603027344,285.00152587890625,1.0,0.6226743459701538,1.0,1.0,0.0,1.0,-3.0119400024414062,3.011932849884033,7.294578153960174e-06,2.326728820800781,0.9036048054695128,0.9036048054695128,0.0,240.9679412841797,225.0,54687.98046875,0.0,2799.56640625,1.0,280.0577697753906,283.63092041015625,294.3615417480469,297.8807067871094,293.1499938964844,293.1499938964844,279.75,35880.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547345638275146,1.0,0.0,0.0,3.661026954650879,3.661051034927368,8.943327998167661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.16796875,0.0,1544.57568359375,1895.4371337890625,0.0,3905.512939453125,0.907651960849762,1.0,0.0,3.0,1.0,0.0
12414060,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8118896484375,0.6857750415802002,0.2670543491840362,0.2465567141771316,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.8531578183174133,0.5273127555847168,0.504654586315155,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.8737925291061401,0.568781852722168,0.4006022214889526,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81158447265625,0.7476670145988464,0.3496731519699096,0.3373627662658691,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81219482421875,0.6412016749382019,0.2181916385889053,1.0122952461242676,284.8114013671875,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.218017578125,284.80987548828125,1.0,0.617946982383728,1.0,1.0,0.0,1.0,-3.003548383712769,3.0035412311553955,7.253893272718415e-06,2.3202061653137207,0.900185763835907,0.900185763835907,0.0,234.5226287841797,213.0,55971.2109375,0.0,2750.026123046875,1.0,279.7581481933594,283.4179077148437,294.3812866210937,297.9960021972656,293.1499938964844,293.1499938964844,279.45001220703125,36089.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964956521987915,1.0,0.0,0.0,3.658390522003174,3.658414840698242,8.93045182692731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.51953125,0.0,1543.19775390625,1895.4371337890625,0.0,3996.643798828125,0.907198429107666,1.0,0.0,3.0,1.0,0.0
12414120,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8118896484375,0.6857750415802002,0.2670543491840362,0.2465567141771316,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.8531578183174133,0.5273127555847168,0.504654586315155,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.8737925291061401,0.568781852722168,0.4006022214889526,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81158447265625,0.7476670145988464,0.3496731519699096,0.3373627662658691,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81219482421875,0.6412016749382019,0.2181916385889053,1.0122952461242676,284.8114013671875,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.218017578125,284.80987548828125,1.0,0.617946982383728,1.0,1.0,0.0,1.0,-3.003548383712769,3.0035412311553955,7.253893272718415e-06,2.3202061653137207,0.900185763835907,0.900185763835907,0.0,234.5226287841797,213.0,55971.2109375,0.0,2750.026123046875,1.0,279.7581481933594,283.4179077148437,294.3812866210937,297.9960021972656,293.1499938964844,293.1499938964844,279.45001220703125,36089.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964956521987915,1.0,0.0,0.0,3.658390522003174,3.658414840698242,8.93045182692731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.51953125,0.0,1543.19775390625,1895.4371337890625,0.0,3996.643798828125,0.907198429107666,1.0,0.0,3.0,1.0,0.0
12414180,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6192626953125,0.6896579265594482,0.2653945386409759,0.2448500245809555,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61865234375,0.8575425148010254,0.5237348079681396,0.5010993480682373,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6186218261719,0.8810172080993652,0.5698578953742981,0.4011975228786468,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.61895751953125,0.7519851326942444,0.3481775224208832,0.3357472121715545,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195373535156,0.6448068022727966,0.2171955704689026,1.006795883178711,284.6187744140625,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.2019958496094,284.6173095703125,1.0,0.6114721894264221,1.0,1.0,0.0,1.0,-2.9893898963928223,2.989382743835449,7.185411504906369e-06,2.309159517288208,0.8941836953163147,0.8941836953163147,0.0,226.16583251953125,201.0,57130.73828125,0.0,2679.874755859375,1.0,279.4582214355469,283.2059020996094,294.3889465332031,298.0806884765625,293.1499938964844,293.1499938964844,279.75,36345.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973396360874176,1.0,0.0,0.0,3.6462924480438232,3.646316289901733,8.871483601069485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7601.70849609375,0.0,1531.62939453125,1895.4371337890625,0.0,4071.0615234375,0.9046656489372252,1.0,0.0,3.0,1.0,0.0
12414240,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6192626953125,0.6896579265594482,0.2653945386409759,0.2448500245809555,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61865234375,0.8575425148010254,0.5237348079681396,0.5010993480682373,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6186218261719,0.8810172080993652,0.5698578953742981,0.4011975228786468,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.61895751953125,0.7519851326942444,0.3481775224208832,0.3357472121715545,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195373535156,0.6448068022727966,0.2171955704689026,1.006795883178711,284.6187744140625,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.2019958496094,284.6173095703125,1.0,0.6114721894264221,1.0,1.0,0.0,1.0,-2.9893898963928223,2.989382743835449,7.185411504906369e-06,2.309159517288208,0.8941836953163147,0.8941836953163147,0.0,226.16583251953125,201.0,57130.73828125,0.0,2679.874755859375,1.0,279.4582214355469,283.2059020996094,294.3889465332031,298.0806884765625,293.1499938964844,293.1499938964844,279.75,36345.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973396360874176,1.0,0.0,0.0,3.6462924480438232,3.646316289901733,8.871483601069485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7601.70849609375,0.0,1531.62939453125,1895.4371337890625,0.0,4071.0615234375,0.9046656489372252,1.0,0.0,3.0,1.0,0.0
12414300,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74090576171875,0.6922873258590698,0.2649461328983307,0.2440461963415146,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74432373046875,0.8605185151100159,0.5224232077598572,0.4993829131126404,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74462890625,0.8855133056640625,0.5709953904151917,0.4015766084194183,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425842285156,0.754800021648407,0.3477298617362976,0.3349381685256958,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392883300781,0.6471369862556458,0.2168693244457245,1.0038492679595947,284.7436828613281,284.95001220703125,295.390869140625,291.3650207519531,295.3903503417969,297.1991882324219,284.7520446777344,1.0,0.6078386902809143,1.0,1.0,0.0,1.0,-2.982294797897339,2.982287645339966,7.150981218728703e-06,2.3035223484039307,0.8939918279647827,0.8939918279647827,0.0,221.2755584716797,201.0,55968.10546875,0.0,2641.385009765625,1.0,279.7012023925781,283.3577880859375,294.3318786621094,297.85272216796875,293.1499938964844,293.1499938964844,279.75,36305.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666693210601808,1.0,0.0,0.0,3.640205144882202,3.640228986740112,8.841887506605417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.3740234375,0.0,1524.5767822265625,1895.4371337890625,0.0,4011.80908203125,0.903336226940155,1.0,0.0,3.0,1.0,0.0
12414360,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.6961885094642639,0.2649447619915008,0.2436761260032653,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7957763671875,0.8648183345794678,0.5216851234436035,0.4982550144195556,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958374023437,0.8914560675621033,0.5727551579475403,0.4024665951728821,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.79541015625,0.7587741017341614,0.3477075695991516,0.3345319628715515,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.79473876953125,0.6504799127578735,0.216852381825447,1.00213885307312,284.7956237792969,284.95001220703125,295.4046325683594,291.372314453125,295.40411376953125,297.2024230957031,284.79736328125,1.0,0.6042228937149048,1.0,1.0,0.0,1.0,-2.979012489318848,2.9790053367614746,7.134873612812953e-06,2.3008251190185547,0.8935257196426392,0.8935257196426392,0.0,215.6120758056641,189.0,55800.2578125,0.0,2606.358154296875,1.0,279.7422180175781,283.4065246582031,294.3362731933594,297.8741455078125,293.1499938964844,293.1499938964844,280.04998779296875,36246.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625723958015442,1.0,0.0,0.0,3.6362268924713135,3.6362509727478014,8.822573249744892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.51806640625,0.0,1519.7340087890625,1895.4371337890625,0.0,3975.483154296875,0.9023801684379578,1.0,0.0,3.0,1.0,0.0
12414420,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7063879370689392,0.2656782865524292,0.2436555474996566,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8761267066001892,0.5211893320083618,0.4970038831233978,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.9061762690544128,0.5772289633750916,0.4049891829490661,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.769200325012207,0.3484612703323364,0.3345054984092712,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.6594647169113159,0.2174733132123947,1.0016181468963623,284.9980163574219,284.95001220703125,295.4324035644531,291.3867492675781,295.431884765625,297.2174377441406,285.0000305175781,1.0,0.5972322821617126,1.0,1.0,0.0,1.0,-2.979848861694336,2.979841709136963,7.1383165050065145e-06,2.301227807998657,0.8958039283752441,0.8958039283752441,0.0,203.22659301757807,177.0,54581.16015625,0.0,2544.998779296875,1.0,280.0416564941406,283.6275634765625,294.3426208496094,297.7867126464844,293.1499938964844,293.1499938964844,280.3500061035156,36035.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951035499572754,1.0,0.0,0.0,3.6341609954833984,3.6341848373413086,8.812550049697165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7266.330078125,0.0,1515.880126953125,1895.4371337890625,0.0,3872.2861328125,0.9017809629440308,1.0,0.0,3.0,1.0,0.0
12414480,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7063879370689392,0.2656782865524292,0.2436555474996566,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8761267066001892,0.5211893320083618,0.4970038831233978,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.9061762690544128,0.5772289633750916,0.4049891829490661,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.769200325012207,0.3484612703323364,0.3345054984092712,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.6594647169113159,0.2174733132123947,1.0016181468963623,284.9980163574219,284.95001220703125,295.4324035644531,291.3867492675781,295.431884765625,297.2174377441406,285.0000305175781,1.0,0.5972322821617126,1.0,1.0,0.0,1.0,-2.979848861694336,2.979841709136963,7.1383165050065145e-06,2.301227807998657,0.8958039283752441,0.8958039283752441,0.0,203.22659301757807,177.0,54581.16015625,0.0,2544.998779296875,1.0,280.0416564941406,283.6275634765625,294.3426208496094,297.7867126464844,293.1499938964844,293.1499938964844,280.3500061035156,36035.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951035499572754,1.0,0.0,0.0,3.6341609954833984,3.6341848373413086,8.812550049697165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7266.330078125,0.0,1515.880126953125,1895.4371337890625,0.0,3872.2861328125,0.9017809629440308,1.0,0.0,3.0,1.0,0.0
12414540,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2010803222656,0.7183827757835388,0.2669825553894043,0.2442207187414169,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018737792969,0.8903200626373291,0.521476149559021,0.4965956509113312,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2019348144531,0.925440788269043,0.582416296005249,0.4080877006053924,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20147705078125,0.7823458313941956,0.3499014675617218,0.3351994156837463,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007141113281,0.6710979342460632,0.2187163382768631,1.0040888786315918,285.20172119140625,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.238037109375,285.2037048339844,1.0,0.5907174944877625,1.0,1.0,0.0,1.0,-2.987560749053955,2.987553596496582,7.174908205342945e-06,2.30700945854187,0.900814414024353,0.900814414024353,0.0,190.3193817138672,165.0,53471.8671875,0.0,2493.71142578125,1.0,280.3416442871094,283.8475952148437,294.3623046875,297.733154296875,293.1499938964844,293.1499938964844,280.04998779296875,35779.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410442113876344,1.0,0.0,0.0,3.641630172729492,3.641654253005981,8.848812171891041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.1494140625,0.0,1522.231201171875,1895.4371337890625,0.0,3781.935302734375,0.9032767415046692,1.0,0.0,3.0,1.0,0.0
12414600,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2010803222656,0.7183827757835388,0.2669825553894043,0.2442207187414169,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018737792969,0.8903200626373291,0.521476149559021,0.4965956509113312,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2019348144531,0.925440788269043,0.582416296005249,0.4080877006053924,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20147705078125,0.7823458313941956,0.3499014675617218,0.3351994156837463,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007141113281,0.6710979342460632,0.2187163382768631,1.0040888786315918,285.20172119140625,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.238037109375,285.2037048339844,1.0,0.5907174944877625,1.0,1.0,0.0,1.0,-2.987560749053955,2.987553596496582,7.174908205342945e-06,2.30700945854187,0.900814414024353,0.900814414024353,0.0,190.3193817138672,165.0,53471.8671875,0.0,2493.71142578125,1.0,280.3416442871094,283.8475952148437,294.3623046875,297.733154296875,293.1499938964844,293.1499938964844,280.04998779296875,35779.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410442113876344,1.0,0.0,0.0,3.641630172729492,3.641654253005981,8.848812171891041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.1494140625,0.0,1522.231201171875,1895.4371337890625,0.0,3781.935302734375,0.9032767415046692,1.0,0.0,3.0,1.0,0.0
12414660,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.72946697473526,0.267216145992279,0.2443367689847946,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9047397375106812,0.5204336047172546,0.4956169724464416,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.9451599717140198,0.5858876705169678,0.4105576276779175,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.7958223819732666,0.3504620492458343,0.3355884850025177,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.6832703948020935,0.2194616198539734,1.00620698928833,285.0389709472656,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2422790527344,285.03778076171875,1.0,0.5842949748039246,1.0,1.0,0.0,1.0,-2.992518663406372,2.99251127243042,7.198822459031362e-06,2.310872793197632,0.9006953239440918,0.9006953239440918,0.0,178.34506225585938,153.0,54887.31640625,0.0,2441.812744140625,1.0,280.057861328125,283.65728759765625,294.44854736328125,297.9774169921875,293.1499938964844,293.1499938964844,279.75,35865.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951812505722046,1.0,0.0,0.0,3.647446155548096,3.647469997406006,8.877099162418745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.265625,0.0,1529.3216552734375,1895.4371337890625,0.0,3879.27587890625,0.90460604429245,1.0,0.0,3.0,1.0,0.0
12414720,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.72946697473526,0.267216145992279,0.2443367689847946,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9047397375106812,0.5204336047172546,0.4956169724464416,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.9451599717140198,0.5858876705169678,0.4105576276779175,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.7958223819732666,0.3504620492458343,0.3355884850025177,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.6832703948020935,0.2194616198539734,1.00620698928833,285.0389709472656,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2422790527344,285.03778076171875,1.0,0.5842949748039246,1.0,1.0,0.0,1.0,-2.992518663406372,2.99251127243042,7.198822459031362e-06,2.310872793197632,0.9006953239440918,0.9006953239440918,0.0,178.34506225585938,153.0,54887.31640625,0.0,2441.812744140625,1.0,280.057861328125,283.65728759765625,294.44854736328125,297.9774169921875,293.1499938964844,293.1499938964844,279.75,35865.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951812505722046,1.0,0.0,0.0,3.647446155548096,3.647469997406006,8.877099162418745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.265625,0.0,1529.3216552734375,1895.4371337890625,0.0,3879.27587890625,0.90460604429245,1.0,0.0,3.0,1.0,0.0
12414780,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.7390651106834412,0.2663456201553345,0.2433606684207916,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.9187522530555724,0.5179677605628967,0.4931603968143463,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.962149143218994,0.5878365635871887,0.4118021130561828,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.8079124689102173,0.3498861491680145,0.3348599374294281,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.6942340135574341,0.2193455845117569,1.0045936107635498,284.8493347167969,284.95001220703125,295.5113525390625,291.4256896972656,295.5108947753906,297.2320861816406,284.84783935546875,1.0,0.5772086381912231,1.0,1.0,0.0,1.0,-2.987081527709961,2.987074375152588,7.172607183747459e-06,2.306639671325684,0.8977991938591003,0.8977991938591003,0.0,167.59823608398438,141.0,56194.34765625,0.0,2377.03759765625,1.0,279.7582397460937,283.445068359375,294.4677124023437,298.0975646972656,293.1499938964844,293.1499938964844,280.04998779296875,36056.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629537463188172,1.0,0.0,0.0,3.646020412445069,3.6460444927215576,8.870160854712594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7500.8173828125,0.0,1529.17138671875,1895.4371337890625,0.0,3978.871826171875,0.9044106006622314,1.0,0.0,3.0,1.0,0.0
12414840,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.7390651106834412,0.2663456201553345,0.2433606684207916,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.9187522530555724,0.5179677605628967,0.4931603968143463,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.962149143218994,0.5878365635871887,0.4118021130561828,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.8079124689102173,0.3498861491680145,0.3348599374294281,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.6942340135574341,0.2193455845117569,1.0045936107635498,284.8493347167969,284.95001220703125,295.5113525390625,291.4256896972656,295.5108947753906,297.2320861816406,284.84783935546875,1.0,0.5772086381912231,1.0,1.0,0.0,1.0,-2.987081527709961,2.987074375152588,7.172607183747459e-06,2.306639671325684,0.8977991938591003,0.8977991938591003,0.0,167.59823608398438,141.0,56194.34765625,0.0,2377.03759765625,1.0,279.7582397460937,283.445068359375,294.4677124023437,298.0975646972656,293.1499938964844,293.1499938964844,280.04998779296875,36056.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629537463188172,1.0,0.0,0.0,3.646020412445069,3.6460444927215576,8.870160854712594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7500.8173828125,0.0,1529.17138671875,1895.4371337890625,0.0,3978.871826171875,0.9044106006622314,1.0,0.0,3.0,1.0,0.0
12414900,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.744339108467102,0.2661515772342682,0.2427945286035537,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.9267420172691344,0.517031729221344,0.491818368434906,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.9706839919090272,0.589260458946228,0.4123839139938354,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.8141525983810425,0.3497502505779266,0.3343575596809387,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.7000632882118225,0.2193350046873092,1.003100872039795,284.97265625,284.95001220703125,295.5229187011719,291.4310607910156,295.5224914550781,297.23052978515625,284.9808654785156,1.0,0.5734415650367737,1.0,1.0,0.0,1.0,-2.983083963394165,2.983076810836792,7.15312398824608e-06,2.303424119949341,0.8991184830665588,0.8991184830665588,0.0,162.1334991455078,141.0,55080.99609375,0.0,2341.966796875,1.0,280.00128173828125,283.594482421875,294.4075927734375,297.8731689453125,293.1499938964844,293.1499938964844,280.04998779296875,35999.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571515321731568,1.0,0.0,0.0,3.645777940750122,3.6458020210266113,8.868981353771233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.6875,0.0,1528.4736328125,1895.4371337890625,0.0,3927.154052734375,0.904371738433838,1.0,0.0,3.0,1.0,0.0
12414960,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.7512624263763428,0.2663487195968628,0.2426090240478515,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.936933159828186,0.5165954828262329,0.4909879863262176,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9804805517196656,0.5912523865699768,0.4134400486946106,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8217383623123169,0.3499769866466522,0.3341962397098541,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.7073453068733215,0.2195734828710556,1.0025807619094849,285.02227783203125,284.95001220703125,295.5337829589844,291.4360046386719,295.53338623046875,297.2344665527344,285.0237731933594,1.0,0.5697507262229919,1.0,1.0,0.0,1.0,-2.982307195663452,2.982300043106079,7.14908173904405e-06,2.302687644958496,0.9001407623291016,0.9001407623291016,0.0,156.11239624023438,129.0,54956.921875,0.0,2309.939208984375,1.0,280.0422668457031,283.64019775390625,294.4081420898437,297.8942565917969,293.1499938964844,293.1499938964844,280.3500061035156,35929.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953796684741974,1.0,0.0,0.0,3.6477675437927246,3.647791624069214,8.878664061739983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7315.521484375,0.0,1530.16162109375,1895.4371337890625,0.0,3897.1005859375,0.9047418832778932,1.0,0.0,3.0,1.0,0.0
12415020,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2169494628906,0.768964409828186,0.2673737108707428,0.2428705692291259,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.21759033203125,0.9607929587364196,0.516568124294281,0.490206629037857,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2176818847656,0.9990000128746032,0.5960860848426819,0.4150101244449615,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.21728515625,0.8400875329971313,0.3511062860488891,0.3345502316951751,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2166442871094,0.7239781022071838,0.2205760776996612,1.003909945487976,285.2174987792969,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2495422363281,285.2189636230469,1.0,0.5626465082168579,1.0,1.0,0.0,1.0,-2.985793352127075,2.985786199569702,7.165767328842776e-06,2.3053629398345947,0.9053018093109132,0.9053018093109132,0.0,143.58203125,132.0,53782.17578125,0.0,2252.23876953125,1.0,280.341796875,283.8534545898437,294.4057006835937,297.802490234375,293.1499938964844,293.1499938964844,280.04998779296875,35717.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432950615882874,1.0,0.0,0.0,3.6576106548309326,3.657634735107422,8.926643886297825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.83154296875,0.0,1539.5316162109375,1895.4371337890625,0.0,3802.36279296875,0.906804382801056,1.0,0.0,3.0,1.0,0.0
12415080,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2169494628906,0.768964409828186,0.2673737108707428,0.2428705692291259,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.21759033203125,0.9607929587364196,0.516568124294281,0.490206629037857,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2176818847656,0.9990000128746032,0.5960860848426819,0.4150101244449615,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.21728515625,0.8400875329971313,0.3511062860488891,0.3345502316951751,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2166442871094,0.7239781022071838,0.2205760776996612,1.003909945487976,285.2174987792969,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2495422363281,285.2189636230469,1.0,0.5626465082168579,1.0,1.0,0.0,1.0,-2.985793352127075,2.985786199569702,7.165767328842776e-06,2.3053629398345947,0.9053018093109132,0.9053018093109132,0.0,143.58203125,132.0,53782.17578125,0.0,2252.23876953125,1.0,280.341796875,283.8534545898437,294.4057006835937,297.802490234375,293.1499938964844,293.1499938964844,280.04998779296875,35717.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432950615882874,1.0,0.0,0.0,3.6576106548309326,3.657634735107422,8.926643886297825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.83154296875,0.0,1539.5316162109375,1895.4371337890625,0.0,3802.36279296875,0.906804382801056,1.0,0.0,3.0,1.0,0.0
12415140,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.7750269770622253,0.2673892676830292,0.2431134432554245,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.967542827129364,0.5153523087501526,0.4893873929977417,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.9990000128746032,0.60137939453125,0.4062928557395935,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8464548587799072,0.3514382541179657,0.3350563645362854,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.7296119928359985,0.2211230844259262,1.0067158937454224,285.0354309082031,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2584533691406,285.033447265625,1.0,0.5592355132102966,1.0,1.0,0.0,1.0,-2.976107358932495,2.976100206375122,7.119782367226435e-06,2.2980706691741943,0.9050029516220092,0.9050029516220092,0.0,139.51988220214844,135.0,55002.0390625,0.0,2216.3046875,1.0,280.0577392578125,283.6488037109375,294.48126220703125,298.0240783691406,293.1499938964844,293.1499938964844,279.75,35836.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531975984573364,1.0,0.0,0.0,3.664590120315552,3.664614200592041,8.960744821706612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.76171875,0.0,1548.232421875,1895.4371337890625,0.0,3891.72265625,0.9084178805351256,1.0,0.0,3.0,1.0,0.0
12415200,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.7750269770622253,0.2673892676830292,0.2431134432554245,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.967542827129364,0.5153523087501526,0.4893873929977417,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.9990000128746032,0.60137939453125,0.4062928557395935,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8464548587799072,0.3514382541179657,0.3350563645362854,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.7296119928359985,0.2211230844259262,1.0067158937454224,285.0354309082031,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2584533691406,285.033447265625,1.0,0.5592355132102966,1.0,1.0,0.0,1.0,-2.976107358932495,2.976100206375122,7.119782367226435e-06,2.2980706691741943,0.9050029516220092,0.9050029516220092,0.0,139.51988220214844,135.0,55002.0390625,0.0,2216.3046875,1.0,280.0577392578125,283.6488037109375,294.48126220703125,298.0240783691406,293.1499938964844,293.1499938964844,279.75,35836.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531975984573364,1.0,0.0,0.0,3.664590120315552,3.664614200592041,8.960744821706612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.76171875,0.0,1548.232421875,1895.4371337890625,0.0,3891.72265625,0.9084178805351256,1.0,0.0,3.0,1.0,0.0
12415260,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380126953125,0.775861382484436,0.2663410007953644,0.2423212826251983,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373413085937,0.9681736826896667,0.5128053426742554,0.4872061312198639,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372802734375,0.9990000128746032,0.6055055260658264,0.403685450553894,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376770019531,0.8477660417556763,0.3506831228733063,0.3345204889774322,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.7309471964836121,0.2208732813596725,1.0062090158462524,284.83746337890625,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.2549133300781,284.8358154296875,1.0,0.5578080415725708,1.0,1.0,0.0,1.0,-2.9704480171203613,2.9704408645629883,7.091741736076074e-06,2.2932727336883545,0.9018806219100952,0.9018806219100952,0.0,138.23983764648438,138.0,56245.59375,0.0,2198.158447265625,1.0,279.7580871582031,283.4307556152344,294.49249267578125,298.12872314453125,293.1499938964844,293.1499938964844,279.45001220703125,36048.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963581383228302,1.0,0.0,0.0,3.663474559783936,3.663498640060425,8.95528955879854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.7158203125,0.0,1548.57861328125,1895.4371337890625,0.0,3984.445556640625,0.9083071351051332,1.0,0.0,3.0,1.0,0.0
12415320,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380126953125,0.775861382484436,0.2663410007953644,0.2423212826251983,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373413085937,0.9681736826896667,0.5128053426742554,0.4872061312198639,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372802734375,0.9990000128746032,0.6055055260658264,0.403685450553894,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376770019531,0.8477660417556763,0.3506831228733063,0.3345204889774322,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.7309471964836121,0.2208732813596725,1.0062090158462524,284.83746337890625,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.2549133300781,284.8358154296875,1.0,0.5578080415725708,1.0,1.0,0.0,1.0,-2.9704480171203613,2.9704408645629883,7.091741736076074e-06,2.2932727336883545,0.9018806219100952,0.9018806219100952,0.0,138.23983764648438,138.0,56245.59375,0.0,2198.158447265625,1.0,279.7580871582031,283.4307556152344,294.49249267578125,298.12872314453125,293.1499938964844,293.1499938964844,279.45001220703125,36048.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963581383228302,1.0,0.0,0.0,3.663474559783936,3.663498640060425,8.95528955879854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.7158203125,0.0,1548.57861328125,1895.4371337890625,0.0,3984.445556640625,0.9083071351051332,1.0,0.0,3.0,1.0,0.0
