time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12415380,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.64373779296875,0.772935688495636,0.264803797006607,0.2410724759101867,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.64312744140625,0.9643585681915284,0.5096244215965271,0.4843859076499939,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.64306640625,0.9990000128746032,0.607728898525238,0.4061131477355957,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6434326171875,0.8452443480491638,0.3493358194828033,0.3334091305732727,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6439819335937,0.728971004486084,0.2200850397348404,1.00340473651886,284.64324951171875,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.23992919921875,284.6418151855469,1.0,0.5574110150337219,1.0,1.0,0.0,1.0,-2.963767766952514,2.9637606143951416,7.059627023409121e-06,2.288005352020264,0.8961896896362305,0.8961896896362305,0.0,138.93521118164062,141.0,57411.40234375,0.0,2189.98779296875,1.0,279.45819091796875,283.21734619140625,294.4877014160156,298.2011413574219,293.1499938964844,293.1499938964844,279.75,36303.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724280834197998,1.0,0.0,0.0,3.652921915054321,3.6529459953308105,8.903772936719179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.05322265625,0.0,1538.6962890625,1895.4371337890625,0.0,4062.56396484375,0.9061189889907836,1.0,0.0,3.0,1.0,0.0
12415440,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.64373779296875,0.772935688495636,0.264803797006607,0.2410724759101867,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.64312744140625,0.9643585681915284,0.5096244215965271,0.4843859076499939,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.64306640625,0.9990000128746032,0.607728898525238,0.4061131477355957,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6434326171875,0.8452443480491638,0.3493358194828033,0.3334091305732727,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6439819335937,0.728971004486084,0.2200850397348404,1.00340473651886,284.64324951171875,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.23992919921875,284.6418151855469,1.0,0.5574110150337219,1.0,1.0,0.0,1.0,-2.963767766952514,2.9637606143951416,7.059627023409121e-06,2.288005352020264,0.8961896896362305,0.8961896896362305,0.0,138.93521118164062,141.0,57411.40234375,0.0,2189.98779296875,1.0,279.45819091796875,283.21734619140625,294.4877014160156,298.2011413574219,293.1499938964844,293.1499938964844,279.75,36303.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724280834197998,1.0,0.0,0.0,3.652921915054321,3.6529459953308105,8.903772936719179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.05322265625,0.0,1538.6962890625,1895.4371337890625,0.0,4062.56396484375,0.9061189889907836,1.0,0.0,3.0,1.0,0.0
12415500,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.76593017578125,0.7711078524589539,0.2643759250640869,0.240502193570137,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.9619097113609314,0.5084629058837891,0.4830406904220581,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698059082031,0.9990000128746032,0.6089369058609009,0.4080070257186889,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677001953125,0.8435555696487427,0.3489342331886291,0.3328637778759002,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.764404296875,0.7275667190551758,0.2198193222284317,1.0017995834350586,284.768798828125,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.2354431152344,284.7772521972656,1.0,0.5574929118156433,1.0,1.0,0.0,1.0,-2.9611525535583496,2.961145639419556,7.046956397971371e-06,2.2858920097351074,0.896171510219574,0.896171510219574,0.0,139.58348083496094,141.0,56261.4609375,0.0,2188.69921875,1.0,279.70135498046875,283.3697509765625,294.4237976074219,297.9670715332031,293.1499938964844,293.1499938964844,279.75,36263.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661229848861694,1.0,0.0,0.0,3.647620439529419,3.647644519805908,8.877947834662336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.70849609375,0.0,1532.493408203125,1895.4371337890625,0.0,4006.974853515625,0.9049643874168396,1.0,0.0,3.0,1.0,0.0
12415560,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190002441406,0.770112156867981,0.2643568217754364,0.2403601557016372,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81964111328125,0.9602947235107422,0.5078302025794983,0.482269823551178,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197326660156,0.9990000128746032,0.6106611490249634,0.409335196018219,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193359375,0.8425785303115845,0.3489344716072082,0.3327288627624511,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187255859375,0.7267523407936096,0.2198299914598465,1.0014210939407349,284.8195495605469,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.2365417480469,284.8210754394531,1.0,0.5578292012214661,1.0,1.0,0.0,1.0,-2.9610297679901123,2.9610228538513184,7.046157406875864e-06,2.2857038974761963,0.8958539366722107,0.8958539366722107,0.0,140.1060028076172,144.0,56085.203125,0.0,2191.127197265625,1.0,279.7422790527344,283.4172668457031,294.4200744628906,297.9813842773437,293.1499938964844,293.1499938964844,280.04998779296875,36205.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625473022460938,1.0,0.0,0.0,3.644399404525757,3.644423246383667,8.862274967214034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7449.32080078125,0.0,1528.4810791015625,1895.4371337890625,0.0,3975.260009765625,0.9041777849197388,1.0,0.0,3.0,1.0,0.0
12415620,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7691938877105713,0.2649595737457275,0.240747258067131,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9581396579742432,0.5074373483657837,0.4816709458827972,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9990000128746032,0.6151465773582458,0.4114535450935364,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8416005373001099,0.3496652543544769,0.3332253098487854,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.726031482219696,0.2204219698905944,1.0033764839172363,285.0157165527344,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2475891113281,285.0173645019531,1.0,0.5592138767242432,1.0,1.0,0.0,1.0,-2.966261625289917,2.966254472732544,7.070794708852191e-06,2.289619207382202,0.8983330726623535,0.8983330726623535,0.0,141.1573486328125,147.0,54808.5703125,0.0,2205.60205078125,1.0,280.0417175292969,283.6336669921875,294.40606689453125,297.8723449707031,293.1499938964844,293.1499938964844,280.3500061035156,36002.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521037936210632,1.0,0.0,0.0,3.6435892581939697,3.643613338470459,8.85833571828698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7300.82421875,0.0,1526.068359375,1895.4371337890625,0.0,3881.89501953125,0.9038647413253784,1.0,0.0,3.0,1.0,0.0
12415680,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7691938877105713,0.2649595737457275,0.240747258067131,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9581396579742432,0.5074373483657837,0.4816709458827972,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9990000128746032,0.6151465773582458,0.4114535450935364,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8416005373001099,0.3496652543544769,0.3332253098487854,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.726031482219696,0.2204219698905944,1.0033764839172363,285.0157165527344,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2475891113281,285.0173645019531,1.0,0.5592138767242432,1.0,1.0,0.0,1.0,-2.966261625289917,2.966254472732544,7.070794708852191e-06,2.289619207382202,0.8983330726623535,0.8983330726623535,0.0,141.1573486328125,147.0,54808.5703125,0.0,2205.60205078125,1.0,280.0417175292969,283.6336669921875,294.40606689453125,297.8723449707031,293.1499938964844,293.1499938964844,280.3500061035156,36002.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521037936210632,1.0,0.0,0.0,3.6435892581939697,3.643613338470459,8.85833571828698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7300.82421875,0.0,1526.068359375,1895.4371337890625,0.0,3881.89501953125,0.9038647413253784,1.0,0.0,3.0,1.0,0.0
12415740,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2092590332031,0.7688538432121277,0.266038179397583,0.2416565418243408,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098693847656,0.9565267562866212,0.507716953754425,0.4818342626094818,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2099609375,0.9990000128746032,0.6204801201820374,0.4135522842407226,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095947265625,0.841179609298706,0.3510027527809143,0.3343951106071472,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.208984375,0.7259314656257629,0.2215478718280792,1.008045315742493,285.20977783203125,284.95001220703125,295.5619812011719,291.4342956542969,295.5623474121094,297.26470947265625,285.2113037109375,1.0,0.561450183391571,1.0,1.0,0.0,1.0,-2.9770874977111816,2.9770803451538086,7.122368970158277e-06,2.2979185581207275,0.9033910036087036,0.9033910036087036,0.0,142.4292449951172,150.0,53601.76171875,0.0,2231.107421875,1.0,280.3417358398437,283.846923828125,294.4005126953125,297.7890930175781,293.1499938964844,293.1499938964844,280.04998779296875,35761.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94305020570755,1.0,0.0,0.0,3.651796579360962,3.651820421218872,8.898287546799111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.552734375,0.0,1533.380126953125,1895.4371337890625,0.0,3800.142822265625,0.9055363535881042,1.0,0.0,3.0,1.0,0.0
12415800,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2092590332031,0.7688538432121277,0.266038179397583,0.2416565418243408,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098693847656,0.9565267562866212,0.507716953754425,0.4818342626094818,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2099609375,0.9990000128746032,0.6204801201820374,0.4135522842407226,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095947265625,0.841179609298706,0.3510027527809143,0.3343951106071472,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.208984375,0.7259314656257629,0.2215478718280792,1.008045315742493,285.20977783203125,284.95001220703125,295.5619812011719,291.4342956542969,295.5623474121094,297.26470947265625,285.2113037109375,1.0,0.561450183391571,1.0,1.0,0.0,1.0,-2.9770874977111816,2.9770803451538086,7.122368970158277e-06,2.2979185581207275,0.9033910036087036,0.9033910036087036,0.0,142.4292449951172,150.0,53601.76171875,0.0,2231.107421875,1.0,280.3417358398437,283.846923828125,294.4005126953125,297.7890930175781,293.1499938964844,293.1499938964844,280.04998779296875,35761.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94305020570755,1.0,0.0,0.0,3.651796579360962,3.651820421218872,8.898287546799111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.552734375,0.0,1533.380126953125,1895.4371337890625,0.0,3800.142822265625,0.9055363535881042,1.0,0.0,3.0,1.0,0.0
12415860,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.7666664719581604,0.2660004198551178,0.2420554161071777,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.9526993036270142,0.5066362619400024,0.4813674986362457,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.9990000128746032,0.623803973197937,0.4177765250205993,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8391196131706238,0.3514044880867004,0.3351925015449524,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.7245305180549622,0.2221111357212066,1.01201069355011,285.036376953125,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.26373291015625,285.0348815917969,1.0,0.5641582608222961,1.0,1.0,0.0,1.0,-2.9878146648406982,2.987807512283325,7.173999165388523e-06,2.3062891960144043,0.9031592607498168,0.9031592607498168,0.0,144.57896423339844,153.0,54920.65234375,0.0,2261.0712890625,1.0,280.0577697753906,283.6493835449219,294.4571533203125,297.99774169921875,293.1499938964844,293.1499938964844,279.75,35859.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544302225112916,1.0,0.0,0.0,3.657843828201294,3.657867670059204,8.927781891543418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.4345703125,0.0,1540.861083984375,1895.4371337890625,0.0,3902.7841796875,0.9069270491600036,1.0,0.0,3.0,1.0,0.0
12415920,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.7666664719581604,0.2660004198551178,0.2420554161071777,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.9526993036270142,0.5066362619400024,0.4813674986362457,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.9990000128746032,0.623803973197937,0.4177765250205993,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8391196131706238,0.3514044880867004,0.3351925015449524,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.7245305180549622,0.2221111357212066,1.01201069355011,285.036376953125,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.26373291015625,285.0348815917969,1.0,0.5641582608222961,1.0,1.0,0.0,1.0,-2.9878146648406982,2.987807512283325,7.173999165388523e-06,2.3062891960144043,0.9031592607498168,0.9031592607498168,0.0,144.57896423339844,153.0,54920.65234375,0.0,2261.0712890625,1.0,280.0577697753906,283.6493835449219,294.4571533203125,297.99774169921875,293.1499938964844,293.1499938964844,279.75,35859.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544302225112916,1.0,0.0,0.0,3.657843828201294,3.657867670059204,8.927781891543418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.4345703125,0.0,1540.861083984375,1895.4371337890625,0.0,3902.7841796875,0.9069270491600036,1.0,0.0,3.0,1.0,0.0
12415980,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404541015625,0.761522650718689,0.264840692281723,0.2413329780101776,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397521972656,0.9451912641525269,0.5041215419769287,0.4794026017189026,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396301269531,0.9990000128746032,0.6242756247520447,0.4250597655773163,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.8343054056167603,0.3506397008895874,0.3348274528980255,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.7206189036369324,0.2217642217874527,1.011954426765442,284.8398742675781,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2428894042969,284.83819580078125,1.0,0.5667330622673035,1.0,1.0,0.0,1.0,-2.9928386211395264,2.9928314685821533,7.19834952178644e-06,2.31025505065918,0.900086522102356,0.900086522102356,0.0,147.79135131835938,156.0,56166.1875,0.0,2286.429931640625,1.0,279.7581787109375,283.432861328125,294.4450988769531,298.0823059082031,293.1499938964844,293.1499938964844,279.45001220703125,36060.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662898182868958,1.0,0.0,0.0,3.656301021575928,3.656325101852417,8.920252980715304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.759765625,0.0,1540.64501953125,1895.4371337890625,0.0,4008.451416015625,0.9067113995552064,1.0,0.0,3.0,1.0,0.0
12416040,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404541015625,0.761522650718689,0.264840692281723,0.2413329780101776,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397521972656,0.9451912641525269,0.5041215419769287,0.4794026017189026,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396301269531,0.9990000128746032,0.6242756247520447,0.4250597655773163,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.8343054056167603,0.3506397008895874,0.3348274528980255,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.7206189036369324,0.2217642217874527,1.011954426765442,284.8398742675781,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2428894042969,284.83819580078125,1.0,0.5667330622673035,1.0,1.0,0.0,1.0,-2.9928386211395264,2.9928314685821533,7.19834952178644e-06,2.31025505065918,0.900086522102356,0.900086522102356,0.0,147.79135131835938,156.0,56166.1875,0.0,2286.429931640625,1.0,279.7581787109375,283.432861328125,294.4450988769531,298.0823059082031,293.1499938964844,293.1499938964844,279.45001220703125,36060.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662898182868958,1.0,0.0,0.0,3.656301021575928,3.656325101852417,8.920252980715304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.759765625,0.0,1540.64501953125,1895.4371337890625,0.0,4008.451416015625,0.9067113995552064,1.0,0.0,3.0,1.0,0.0
12416100,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69873046875,0.7585161328315735,0.2640459239482879,0.2407684922218322,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6950988769531,0.9407871961593628,0.502582848072052,0.4781386256217956,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.69439697265625,0.9990000128746032,0.6236696839332581,0.4291957914829254,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6968078613281,0.8314534425735474,0.3500013649463653,0.3343891501426697,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7002868652344,0.7181623578071594,0.2213573306798935,1.010843276977539,284.69561767578125,284.95001220703125,295.4873352050781,291.387451171875,295.4881286621094,297.22857666015625,284.6866455078125,1.0,0.5679064393043518,1.0,1.0,0.0,1.0,-2.9937520027160645,2.9937448501586914,7.202828328445321e-06,2.3109962940216064,0.8969965577125549,0.8969965577125549,0.0,149.56126403808594,156.0,57235.18359375,0.0,2297.10400390625,1.0,279.5011291503906,283.2654724121094,294.4497375488281,298.2089233398437,293.1499938964844,293.1499938964844,279.45001220703125,36195.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733789563179016,1.0,0.0,0.0,3.652276039123535,3.652300119400024,8.900624379748479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.25146484375,0.0,1537.1666259765625,1895.4371337890625,0.0,4070.908935546875,0.9058668613433838,1.0,0.0,3.0,1.0,0.0
12416160,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6416015625,0.7551905512809753,0.2631157040596008,0.2400337010622024,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64093017578125,0.9359073042869568,0.5008707642555237,0.4766447842121124,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407775878906,0.9990000128746032,0.622564435005188,0.4335947036743164,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6412353515625,0.8282836079597473,0.3492093682289123,0.3337599635124206,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.64190673828125,0.7153286933898926,0.220805674791336,1.0089597702026367,284.6410217285156,284.95001220703125,295.4652404785156,291.3742370605469,295.46612548828125,297.21209716796875,284.6393127441406,1.0,0.5689715147018433,1.0,1.0,0.0,1.0,-2.9933433532714844,2.993336200714112,7.200976597232511e-06,2.310730218887329,0.8943430185317993,0.8943430185317993,0.0,151.44688415527344,159.0,57278.70703125,0.0,2305.99560546875,1.0,279.4581298828125,283.2166442871094,294.41363525390625,298.1265563964844,293.1499938964844,293.1499938964844,279.75,36315.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763506650924684,1.0,0.0,0.0,3.645355939865112,3.6453800201416016,8.866927601047792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7621.8359375,0.0,1530.363037109375,1895.4371337890625,0.0,4096.92138671875,0.9044350385665894,1.0,0.0,3.0,1.0,0.0
12416220,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8004455566406,0.7489970326423645,0.2623876929283142,0.2391984760761261,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80078125,0.926270306110382,0.4988679587841034,0.4744816720485687,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8008728027344,0.9957291483879088,0.6224952936172485,0.435532808303833,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006286621094,0.8220715522766113,0.3486288785934448,0.3330508470535278,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80029296875,0.7094890475273132,0.220313623547554,1.006530523300171,284.8007507324219,284.95001220703125,295.4131774902344,291.3435974121094,295.4142761230469,297.1973876953125,284.801513671875,1.0,0.5706775188446045,1.0,1.0,0.0,1.0,-2.9883017539978027,2.9882943630218506,7.17681405149051e-06,2.306869983673096,0.893662691116333,0.893662691116333,0.0,155.4105987548828,162.0,55761.1875,0.0,2317.13818359375,1.0,279.7420959472656,283.40496826171875,294.316162109375,297.8684997558594,293.1499938964844,293.1499938964844,280.04998779296875,36228.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967301905155182,1.0,0.0,0.0,3.6360809803009033,3.6361050605773926,8.821864980745886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.666015625,0.0,1519.442626953125,1895.4371337890625,0.0,4017.40185546875,0.9023318886756896,1.0,0.0,3.0,1.0,0.0
12416280,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8004455566406,0.7489970326423645,0.2623876929283142,0.2391984760761261,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80078125,0.926270306110382,0.4988679587841034,0.4744816720485687,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8008728027344,0.9957291483879088,0.6224952936172485,0.435532808303833,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006286621094,0.8220715522766113,0.3486288785934448,0.3330508470535278,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80029296875,0.7094890475273132,0.220313623547554,1.006530523300171,284.8007507324219,284.95001220703125,295.4131774902344,291.3435974121094,295.4142761230469,297.1973876953125,284.801513671875,1.0,0.5706775188446045,1.0,1.0,0.0,1.0,-2.9883017539978027,2.9882943630218506,7.17681405149051e-06,2.306869983673096,0.893662691116333,0.893662691116333,0.0,155.4105987548828,162.0,55761.1875,0.0,2317.13818359375,1.0,279.7420959472656,283.40496826171875,294.316162109375,297.8684997558594,293.1499938964844,293.1499938964844,280.04998779296875,36228.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967301905155182,1.0,0.0,0.0,3.6360809803009033,3.6361050605773926,8.821864980745886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.666015625,0.0,1519.442626953125,1895.4371337890625,0.0,4017.40185546875,0.9023318886756896,1.0,0.0,3.0,1.0,0.0
12416340,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.7461815476417542,0.2626862823963165,0.2393726259469986,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.9211605787277222,0.4981995820999145,0.4736952483654022,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.9934341311454772,0.6249947547912598,0.4370102286338806,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.819101870059967,0.3491083085536957,0.3333865702152252,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.7066462635993958,0.2206439524888992,1.0076251029968262,284.9776916503906,284.95001220703125,295.3500061035156,291.3069763183594,295.3512878417969,297.20166015625,284.97857666015625,1.0,0.5725921392440796,1.0,1.0,0.0,1.0,-2.99104642868042,2.991039037704468,7.189907137217233e-06,2.3089475631713867,0.8955047726631165,0.8955047726631165,0.0,157.96932983398438,165.0,54269.3046875,0.0,2335.149658203125,1.0,280.0416564941406,283.6086120605469,294.2691650390625,297.7134094238281,293.1499938964844,293.1499938964844,280.3500061035156,36046.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570557475090028,1.0,0.0,0.0,3.633728265762329,3.6337523460388175,8.810452527541202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7223.29443359375,0.0,1515.48486328125,1895.4371337890625,0.0,3926.29736328125,0.9016870856285096,1.0,0.0,3.0,1.0,0.0
12416400,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.7461815476417542,0.2626862823963165,0.2393726259469986,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.9211605787277222,0.4981995820999145,0.4736952483654022,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.9934341311454772,0.6249947547912598,0.4370102286338806,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.819101870059967,0.3491083085536957,0.3333865702152252,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.7066462635993958,0.2206439524888992,1.0076251029968262,284.9776916503906,284.95001220703125,295.3500061035156,291.3069763183594,295.3512878417969,297.20166015625,284.97857666015625,1.0,0.5725921392440796,1.0,1.0,0.0,1.0,-2.99104642868042,2.991039037704468,7.189907137217233e-06,2.3089475631713867,0.8955047726631165,0.8955047726631165,0.0,157.96932983398438,165.0,54269.3046875,0.0,2335.149658203125,1.0,280.0416564941406,283.6086120605469,294.2691650390625,297.7134094238281,293.1499938964844,293.1499938964844,280.3500061035156,36046.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570557475090028,1.0,0.0,0.0,3.633728265762329,3.6337523460388175,8.810452527541202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7223.29443359375,0.0,1515.48486328125,1895.4371337890625,0.0,3926.29736328125,0.9016870856285096,1.0,0.0,3.0,1.0,0.0
12416460,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.15289306640625,0.7445356845855713,0.2632906436920166,0.2399577051401138,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532592773437,0.917692482471466,0.4980131685733795,0.4735309779644012,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1533203125,0.9922939538955688,0.6281378269195557,0.439182847738266,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531066894531,0.8173251748085022,0.3499791026115417,0.3342330455780029,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527404785156,0.705086350440979,0.2213154137134552,1.0107977390289309,285.1531982421875,284.95001220703125,295.2787780761719,291.2685852050781,295.2801513671875,297.2107238769531,285.15399169921875,1.0,0.5749465823173523,1.0,1.0,0.0,1.0,-2.998993158340454,2.998986005783081,7.228354661492631e-06,2.315164089202881,0.8996827006340027,0.8996827006340027,0.0,160.16900634765625,168.0,52852.43359375,-0.0,2360.803466796875,1.0,280.3416442871094,283.8100280761719,294.2322082519531,297.58453369140625,293.1499938964844,293.1499938964844,280.6499938964844,35825.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475140571594238,1.0,0.0,0.0,3.639610528945923,3.639634370803833,8.838999292493099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.94970703125,0.0,1520.338623046875,1895.4371337890625,0.0,3840.53955078125,0.9028514623641968,1.0,0.0,3.0,1.0,0.0
12416520,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.15289306640625,0.7445356845855713,0.2632906436920166,0.2399577051401138,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532592773437,0.917692482471466,0.4980131685733795,0.4735309779644012,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1533203125,0.9922939538955688,0.6281378269195557,0.439182847738266,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531066894531,0.8173251748085022,0.3499791026115417,0.3342330455780029,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527404785156,0.705086350440979,0.2213154137134552,1.0107977390289309,285.1531982421875,284.95001220703125,295.2787780761719,291.2685852050781,295.2801513671875,297.2107238769531,285.15399169921875,1.0,0.5749465823173523,1.0,1.0,0.0,1.0,-2.998993158340454,2.998986005783081,7.228354661492631e-06,2.315164089202881,0.8996827006340027,0.8996827006340027,0.0,160.16900634765625,168.0,52852.43359375,-0.0,2360.803466796875,1.0,280.3416442871094,283.8100280761719,294.2322082519531,297.58453369140625,293.1499938964844,293.1499938964844,280.6499938964844,35825.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475140571594238,1.0,0.0,0.0,3.639610528945923,3.639634370803833,8.838999292493099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.94970703125,0.0,1520.338623046875,1895.4371337890625,0.0,3840.53955078125,0.9028514623641968,1.0,0.0,3.0,1.0,0.0
12416580,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3238830566406,0.742717981338501,0.2639086544513702,0.2405855506658554,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3241577148437,0.9140573740005492,0.4979408979415893,0.4735207557678222,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.32421875,0.9909400343894958,0.6313432455062866,0.4414522349834442,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32403564453125,0.8153697848320007,0.35091432929039,0.3351815342903137,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3237609863281,0.7033746838569641,0.222024381160736,1.0143282413482666,285.3241271972656,284.95001220703125,295.2032775878906,291.2326965332031,295.2047119140625,297.2196655273437,285.32470703125,1.0,0.5775609016418457,1.0,1.0,0.0,1.0,-3.007847547531128,3.007840394973755,7.271361937455367e-06,2.3221113681793213,0.906110942363739,0.906110942363739,0.0,162.63909912109375,171.0,51485.80078125,-0.0,2389.632080078125,1.0,280.6417236328125,284.0072937011719,294.1977233886719,297.4633483886719,293.1499938964844,293.1499938964844,280.3500061035156,35594.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938235640525818,1.0,0.0,0.0,3.6541364192962646,3.654160499572754,8.909694884096098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7738.49462890625,0.0,1534.7371826171875,1895.4371337890625,0.0,3756.3896484375,0.9059417247772216,1.0,0.0,3.0,1.0,0.0
12416640,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3238830566406,0.742717981338501,0.2639086544513702,0.2405855506658554,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3241577148437,0.9140573740005492,0.4979408979415893,0.4735207557678222,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.32421875,0.9909400343894958,0.6313432455062866,0.4414522349834442,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32403564453125,0.8153697848320007,0.35091432929039,0.3351815342903137,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3237609863281,0.7033746838569641,0.222024381160736,1.0143282413482666,285.3241271972656,284.95001220703125,295.2032775878906,291.2326965332031,295.2047119140625,297.2196655273437,285.32470703125,1.0,0.5775609016418457,1.0,1.0,0.0,1.0,-3.007847547531128,3.007840394973755,7.271361937455367e-06,2.3221113681793213,0.906110942363739,0.906110942363739,0.0,162.63909912109375,171.0,51485.80078125,-0.0,2389.632080078125,1.0,280.6417236328125,284.0072937011719,294.1977233886719,297.4633483886719,293.1499938964844,293.1499938964844,280.3500061035156,35594.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938235640525818,1.0,0.0,0.0,3.6541364192962646,3.654160499572754,8.909694884096098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7738.49462890625,0.0,1534.7371826171875,1895.4371337890625,0.0,3756.3896484375,0.9059417247772216,1.0,0.0,3.0,1.0,0.0
12416700,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.192626953125,0.7413274645805359,0.2637741863727569,0.2407619655132293,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.18896484375,0.9116352200508118,0.4973800182342529,0.4733594357967376,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881408691406,0.98973149061203,0.6321659684181213,0.442386656999588,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.190673828125,0.813900351524353,0.350993275642395,0.3355413377285003,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.19415283203125,0.7020550966262817,0.2221153825521469,1.0157451629638672,285.189453125,284.95001220703125,295.1640014648437,291.21563720703125,295.1654663085937,297.21807861328125,285.1802978515625,1.0,0.5788702368736267,1.0,1.0,0.0,1.0,-3.0111324787139893,3.011125326156616,7.287591415661154e-06,2.32479190826416,0.9064249992370604,0.9064249992370604,0.0,164.16665649414062,171.0,52568.27734375,-0.0,2403.500244140625,1.0,280.3984375,283.84912109375,294.2490234375,297.6756591796875,293.1499938964844,293.1499938964844,280.3500061035156,35643.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451903104782104,1.0,0.0,0.0,3.661065816879273,3.6610898971557617,8.943517855186656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.68310546875,0.0,1542.838623046875,1895.4371337890625,0.0,3819.53076171875,0.9074721336364746,1.0,0.0,3.0,1.0,0.0
12416760,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1279602050781,0.7386899590492249,0.2631596624851227,0.2404708266258239,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.126953125,0.9076706171035768,0.4962323009967804,0.472596526145935,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1267395019531,0.9871851205825806,0.6322447657585144,0.4427084326744079,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.8111408948898315,0.3506042063236236,0.3354484736919403,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283569335937,0.6995037198066711,0.2218533307313919,1.0156753063201904,285.1270751953125,284.95001220703125,295.123779296875,291.1991271972656,295.1252746582031,297.2100830078125,285.1244812011719,1.0,0.5799534916877747,1.0,1.0,0.0,1.0,-3.0100648403167725,3.0100574493408203,7.282761089300038e-06,2.3241114616394043,0.9069388508796692,0.9069388508796692,0.0,166.28163146972656,174.0,52638.4609375,-0.0,2412.39013671875,1.0,280.35760498046875,283.7938232421875,294.2357788085937,297.64068603515625,293.1499938964844,293.1499938964844,280.04998779296875,35711.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493914842605592,1.0,0.0,0.0,3.66579842567444,3.665822505950928,8.96665483196557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.10888671875,0.0,1548.647705078125,1895.4371337890625,0.0,3857.478515625,0.9086015820503236,1.0,0.0,3.0,1.0,0.0
12416820,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7318400144577026,0.2610960006713867,0.2390635460615158,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.89829021692276,0.4928849935531616,0.4699863195419311,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9801576137542723,0.6311761736869812,0.4423972964286804,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8036808371543884,0.3489153981208801,0.3343497812747955,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.6926185488700867,0.2205658555030822,1.0120413303375244,284.90264892578125,284.95001220703125,295.04058837890625,291.16754150390625,295.04217529296875,297.1853942871094,284.8996887207031,1.0,0.5813785195350647,1.0,1.0,0.0,1.0,-2.999183416366577,2.999176025390625,7.2306593210669234e-06,2.315906047821045,0.9045202136039734,0.9045202136039734,0.0,171.1414794921875,177.0,53669.37109375,-0.0,2417.263427734375,1.0,280.0580749511719,283.558837890625,294.21026611328125,297.6973876953125,293.1499938964844,293.1499938964844,279.75,35938.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607318639755248,1.0,0.0,0.0,3.668903827667236,3.6689279079437256,8.981853056866385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.99560546875,0.0,1553.843017578125,1895.4371337890625,0.0,3959.10693359375,0.909442663192749,1.0,0.0,3.0,1.0,0.0
12416880,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7318400144577026,0.2610960006713867,0.2390635460615158,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.89829021692276,0.4928849935531616,0.4699863195419311,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9801576137542723,0.6311761736869812,0.4423972964286804,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8036808371543884,0.3489153981208801,0.3343497812747955,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.6926185488700867,0.2205658555030822,1.0120413303375244,284.90264892578125,284.95001220703125,295.04058837890625,291.16754150390625,295.04217529296875,297.1853942871094,284.8996887207031,1.0,0.5813785195350647,1.0,1.0,0.0,1.0,-2.999183416366577,2.999176025390625,7.2306593210669234e-06,2.315906047821045,0.9045202136039734,0.9045202136039734,0.0,171.1414794921875,177.0,53669.37109375,-0.0,2417.263427734375,1.0,280.0580749511719,283.558837890625,294.21026611328125,297.6973876953125,293.1499938964844,293.1499938964844,279.75,35938.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607318639755248,1.0,0.0,0.0,3.668903827667236,3.6689279079437256,8.981853056866385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.99560546875,0.0,1553.843017578125,1895.4371337890625,0.0,3959.10693359375,0.909442663192749,1.0,0.0,3.0,1.0,0.0
12416940,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6754150390625,0.7242605090141296,0.2583645284175873,0.236960083246231,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742858886719,0.8883327841758728,0.4886718392372131,0.4664356410503387,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67401123046875,0.9719013571739196,0.6291033625602722,0.4412861764431,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6748046875,0.7952553033828735,0.3464264571666717,0.3323989510536194,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67584228515625,0.6847534775733948,0.2185488045215606,1.0048153400421145,284.6744079589844,284.95001220703125,294.9539794921875,291.1377258300781,294.9556579589844,297.1556091308594,284.6714172363281,1.0,0.5818278789520264,1.0,1.0,0.0,1.0,-2.9800262451171875,2.9800190925598145,7.138855380617315e-06,2.3012306690216064,0.899024248123169,0.899024248123169,0.0,176.08387756347656,180.0,54553.59375,-0.0,2407.34228515625,1.0,279.75811767578125,283.32354736328125,294.1714782714844,297.718017578125,293.1499938964844,293.1499938964844,280.04998779296875,36225.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697432518005372,1.0,0.0,0.0,3.661435842514038,3.6614599227905273,8.945325475906429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.69384765625,0.0,1547.6187744140625,1895.4371337890625,0.0,4038.94677734375,0.9079623222351074,1.0,0.0,3.0,1.0,0.0
12417000,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6754150390625,0.7242605090141296,0.2583645284175873,0.236960083246231,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742858886719,0.8883327841758728,0.4886718392372131,0.4664356410503387,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67401123046875,0.9719013571739196,0.6291033625602722,0.4412861764431,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6748046875,0.7952553033828735,0.3464264571666717,0.3323989510536194,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67584228515625,0.6847534775733948,0.2185488045215606,1.0048153400421145,284.6744079589844,284.95001220703125,294.9539794921875,291.1377258300781,294.9556579589844,297.1556091308594,284.6714172363281,1.0,0.5818278789520264,1.0,1.0,0.0,1.0,-2.9800262451171875,2.9800190925598145,7.138855380617315e-06,2.3012306690216064,0.899024248123169,0.899024248123169,0.0,176.08387756347656,180.0,54553.59375,-0.0,2407.34228515625,1.0,279.75811767578125,283.32354736328125,294.1714782714844,297.718017578125,293.1499938964844,293.1499938964844,280.04998779296875,36225.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697432518005372,1.0,0.0,0.0,3.661435842514038,3.6614599227905273,8.945325475906429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.69384765625,0.0,1547.6187744140625,1895.4371337890625,0.0,4038.94677734375,0.9079623222351074,1.0,0.0,3.0,1.0,0.0
12417060,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8146057128906,0.7184543013572693,0.256628543138504,0.2352238148450851,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.8807907700538635,0.4856566190719604,0.4633373022079468,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.9656745791435242,0.6287147402763367,0.4407156705856323,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.814697265625,0.7888562083244324,0.3447326123714447,0.3306580483913421,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81451416015625,0.6785580515861511,0.2169573009014129,0.9975364208221436,284.8147277832031,284.95001220703125,294.8642883300781,291.1094055175781,294.86602783203125,297.14044189453125,284.8149108886719,1.0,0.5818444490432739,1.0,1.0,0.0,1.0,-2.962675094604492,2.962667942047119,7.055750302242814e-06,2.28773832321167,0.8983809947967529,0.8983809947967529,0.0,179.76589965820312,183.0,52918.921875,-0.0,2394.401611328125,1.0,280.042236328125,283.5014953613281,294.0703125,297.4449157714844,293.1499938964844,293.1499938964844,280.3500061035156,36174.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582104682922364,1.0,0.0,0.0,3.654240608215332,3.654264688491821,8.910203064260713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.64208984375,0.0,1539.19873046875,1895.4371337890625,0.0,3936.61767578125,0.9063497185707092,1.0,0.0,3.0,1.0,0.0
12417120,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8146057128906,0.7184543013572693,0.256628543138504,0.2352238148450851,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.8807907700538635,0.4856566190719604,0.4633373022079468,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.9656745791435242,0.6287147402763367,0.4407156705856323,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.814697265625,0.7888562083244324,0.3447326123714447,0.3306580483913421,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81451416015625,0.6785580515861511,0.2169573009014129,0.9975364208221436,284.8147277832031,284.95001220703125,294.8642883300781,291.1094055175781,294.86602783203125,297.14044189453125,284.8149108886719,1.0,0.5818444490432739,1.0,1.0,0.0,1.0,-2.962675094604492,2.962667942047119,7.055750302242814e-06,2.28773832321167,0.8983809947967529,0.8983809947967529,0.0,179.76589965820312,183.0,52918.921875,-0.0,2394.401611328125,1.0,280.042236328125,283.5014953613281,294.0703125,297.4449157714844,293.1499938964844,293.1499938964844,280.3500061035156,36174.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582104682922364,1.0,0.0,0.0,3.654240608215332,3.654264688491821,8.910203064260713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.64208984375,0.0,1539.19873046875,1895.4371337890625,0.0,3936.61767578125,0.9063497185707092,1.0,0.0,3.0,1.0,0.0
12417180,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.7153232097625732,0.2559348344802856,0.2345176339149475,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.8765153884887695,0.483958899974823,0.461600124835968,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.9626856446266174,0.6297855377197266,0.4413494765758514,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7854195237159729,0.3440754115581512,0.3299395740032196,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.6750775575637817,0.2161401808261871,0.9935975670814514,284.9806213378906,284.95001220703125,294.77178955078125,291.08233642578125,294.7735900878906,297.13897705078125,284.9810791015625,1.0,0.5822656750679016,1.0,1.0,0.0,1.0,-2.9548938274383545,2.954886674880981,7.018690666882321e-06,2.281709909439087,0.9001858234405518,0.9001858234405518,0.0,182.05812072753903,186.0,51374.03515625,-0.0,2391.85986328125,1.0,280.341796875,283.7008972167969,294.03155517578125,297.291748046875,293.1499938964844,293.1499938964844,280.04998779296875,36019.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452251195907592,1.0,0.0,0.0,3.652955293655396,3.6529793739318848,8.903936077331309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7718.689453125,0.0,1536.6015625,1895.4371337890625,0.0,3819.845703125,0.9059643149375916,1.0,0.0,3.0,1.0,0.0
