time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12417240,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.7153232097625732,0.2559348344802856,0.2345176339149475,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.8765153884887695,0.483958899974823,0.461600124835968,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.9626856446266174,0.6297855377197266,0.4413494765758514,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7854195237159729,0.3440754115581512,0.3299395740032196,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.6750775575637817,0.2161401808261871,0.9935975670814514,284.9806213378906,284.95001220703125,294.77178955078125,291.08233642578125,294.7735900878906,297.13897705078125,284.9810791015625,1.0,0.5822656750679016,1.0,1.0,0.0,1.0,-2.9548938274383545,2.954886674880981,7.018690666882321e-06,2.281709909439087,0.9001858234405518,0.9001858234405518,0.0,182.05812072753903,186.0,51374.03515625,-0.0,2391.85986328125,1.0,280.341796875,283.7008972167969,294.03155517578125,297.291748046875,293.1499938964844,293.1499938964844,280.04998779296875,36019.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452251195907592,1.0,0.0,0.0,3.652955293655396,3.6529793739318848,8.903936077331309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7718.689453125,0.0,1536.6015625,1895.4371337890625,0.0,3819.845703125,0.9059643149375916,1.0,0.0,3.0,1.0,0.0
12417300,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.7137997150421143,0.2553369998931885,0.2342273294925689,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84423828125,0.8744601607322693,0.4828196167945862,0.4608300328254699,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84326171875,0.9611676335334778,0.6297497749328613,0.441654235124588,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.7837985157966614,0.343564510345459,0.329685240983963,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.6734808683395386,0.2156550288200378,0.9921665787696838,284.8446655273437,284.95001220703125,294.7245788574219,291.0692138671875,294.7264099121094,297.1354064941406,284.835205078125,1.0,0.5826129913330078,1.0,1.0,0.0,1.0,-2.951964855194092,2.9519577026367188,7.005014595051762e-06,2.279549121856689,0.898189902305603,0.898189902305603,0.0,183.26451110839844,186.0,52354.9453125,-0.0,2392.626708984375,1.0,280.0985717773437,283.54425048828125,294.08795166015625,297.5014343261719,293.1499938964844,293.1499938964844,280.04998779296875,36095.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950754940509796,1.0,0.0,0.0,3.651318311691284,3.651342391967773,8.895956966625818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7529.97509765625,0.0,1535.3475341796875,1895.4371337890625,0.0,3869.760498046875,0.9055955410003662,1.0,0.0,3.0,1.0,0.0
12417360,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.78302001953125,0.7112489938735962,0.2543335556983948,0.2335497736930847,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820129394531,0.8713487982749939,0.481186181306839,0.4595632553100586,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817687988281,0.9583480954170228,0.6290172338485718,0.4413959681987762,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.782470703125,0.7812119126319885,0.3426728844642639,0.3290731608867645,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834167480469,0.6710407137870789,0.2149082571268081,0.9896939396858216,284.7821350097656,284.95001220703125,294.6767883300781,291.0563049316406,294.6786193847656,297.1268920898437,284.7795104980469,1.0,0.5828348398208618,1.0,1.0,0.0,1.0,-2.945615291595459,2.945608377456665,6.975166343181627e-06,2.27475643157959,0.8964009881019592,0.8964009881019592,0.0,185.0008544921875,189.0,52342.44140625,-0.0,2389.866455078125,1.0,280.05767822265625,283.4917297363281,294.0805053710937,297.4661865234375,293.1499938964844,293.1499938964844,280.3500061035156,36185.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538154006004332,1.0,0.0,0.0,3.6470446586608887,3.647068738937378,8.875145454112499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.47802734375,0.0,1531.272705078125,1895.4371337890625,0.0,3897.268310546875,0.904728889465332,1.0,0.0,3.0,1.0,0.0
12417420,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.7064021229743958,0.2529946565628052,0.2322715073823928,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.8656672835350037,0.4787274897098541,0.4571254253387451,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.9531858563423156,0.6286958456039429,0.4410103559494018,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.7764517068862915,0.3414122462272644,0.3278451561927795,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.6664909720420837,0.2137291133403778,0.984529674053192,284.9268493652344,284.95001220703125,294.5795593261719,291.0310363769531,294.5814514160156,297.1186218261719,284.9270935058594,1.0,0.5831732749938965,1.0,1.0,0.0,1.0,-2.932994842529297,2.932987928390503,6.915493941050954e-06,2.2649970054626465,0.897286593914032,0.897286593914032,0.0,188.18768310546875,192.0,50808.453125,-0.0,2383.0810546875,1.0,280.3421325683594,283.6730651855469,293.9968566894531,297.2350769042969,293.1499938964844,293.1499938964844,280.6499938964844,36074.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437562823295592,1.0,0.0,0.0,3.6435179710388175,3.643542051315308,8.85798897343193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.13037109375,0.0,1526.5247802734375,1895.4371337890625,0.0,3806.54345703125,0.903889000415802,1.0,0.0,3.0,1.0,0.0
12417480,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.7064021229743958,0.2529946565628052,0.2322715073823928,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.8656672835350037,0.4787274897098541,0.4571254253387451,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.9531858563423156,0.6286958456039429,0.4410103559494018,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.7764517068862915,0.3414122462272644,0.3278451561927795,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.6664909720420837,0.2137291133403778,0.984529674053192,284.9268493652344,284.95001220703125,294.5795593261719,291.0310363769531,294.5814514160156,297.1186218261719,284.9270935058594,1.0,0.5831732749938965,1.0,1.0,0.0,1.0,-2.932994842529297,2.932987928390503,6.915493941050954e-06,2.2649970054626465,0.897286593914032,0.897286593914032,0.0,188.18768310546875,192.0,50808.453125,-0.0,2383.0810546875,1.0,280.3421325683594,283.6730651855469,293.9968566894531,297.2350769042969,293.1499938964844,293.1499938964844,280.6499938964844,36074.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437562823295592,1.0,0.0,0.0,3.6435179710388175,3.643542051315308,8.85798897343193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.13037109375,0.0,1526.5247802734375,1895.4371337890625,0.0,3806.54345703125,0.903889000415802,1.0,0.0,3.0,1.0,0.0
12417540,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920104980469,0.7033339738845825,0.252398282289505,0.2317035645246505,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922241210937,0.8618795275688171,0.4771999716758728,0.4556178450584411,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09228515625,0.950084924697876,0.6294136643409729,0.4414498507976532,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921325683594,0.7733958959579468,0.3408441841602325,0.3272763788700104,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918884277344,0.6635050177574158,0.2130697667598724,0.9815475344657898,285.0921936035156,284.95001220703125,294.4804382324219,291.0063781738281,294.4823608398437,297.11944580078125,285.09259033203125,1.0,0.5838432312011719,1.0,1.0,0.0,1.0,-2.926754713058472,2.9267477989196777,6.886144092277391e-06,2.260197877883911,0.9005760550498962,0.9005760550498962,0.0,190.5723571777344,195.0,49323.8125,-0.0,2383.774658203125,1.0,280.6417236328125,283.8719482421875,293.9589233398437,297.09063720703125,293.1499938964844,293.1499938964844,280.3500061035156,35887.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93145090341568,1.0,0.0,0.0,3.6471333503723145,3.6471571922302246,8.875576327227463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7477.138671875,0.0,1529.1378173828125,1895.4371337890625,0.0,3694.432861328125,0.904573380947113,1.0,0.0,3.0,1.0,0.0
12417600,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920104980469,0.7033339738845825,0.252398282289505,0.2317035645246505,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922241210937,0.8618795275688171,0.4771999716758728,0.4556178450584411,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09228515625,0.950084924697876,0.6294136643409729,0.4414498507976532,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921325683594,0.7733958959579468,0.3408441841602325,0.3272763788700104,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918884277344,0.6635050177574158,0.2130697667598724,0.9815475344657898,285.0921936035156,284.95001220703125,294.4804382324219,291.0063781738281,294.4823608398437,297.11944580078125,285.09259033203125,1.0,0.5838432312011719,1.0,1.0,0.0,1.0,-2.926754713058472,2.9267477989196777,6.886144092277391e-06,2.260197877883911,0.9005760550498962,0.9005760550498962,0.0,190.5723571777344,195.0,49323.8125,-0.0,2383.774658203125,1.0,280.6417236328125,283.8719482421875,293.9589233398437,297.09063720703125,293.1499938964844,293.1499938964844,280.3500061035156,35887.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93145090341568,1.0,0.0,0.0,3.6471333503723145,3.6471571922302246,8.875576327227463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7477.138671875,0.0,1529.1378173828125,1895.4371337890625,0.0,3694.432861328125,0.904573380947113,1.0,0.0,3.0,1.0,0.0
12417660,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.6991069912910461,0.2507867515087127,0.2307517379522323,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8569953441619873,0.4744538962841034,0.4536380767822265,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9453120231628418,0.6281501054763794,0.4411798417568207,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7693325877189636,0.3393800258636474,0.3263867795467376,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.6597203612327576,0.2118638008832931,0.9779141545295716,284.8909606933594,284.95001220703125,294.3796691894531,290.9820251464844,294.3816223144531,297.1087646484375,284.8881225585937,1.0,0.5845457315444946,1.0,1.0,0.0,1.0,-2.9174821376800537,2.91747522354126,6.843093160568969e-06,2.253263473510742,0.8982273936271667,0.8982273936271667,0.0,193.727783203125,198.0,50327.65234375,-0.0,2382.836669921875,1.0,280.3578186035156,283.6603698730469,294.0107421875,297.27008056640625,293.1499938964844,293.1499938964844,280.6499938964844,36036.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941034495830536,1.0,0.0,0.0,3.6467630863189697,3.646787166595459,8.873774959283764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.490234375,0.0,1529.845458984375,1895.4371337890625,0.0,3781.847412109375,0.9045633673667908,1.0,0.0,3.0,1.0,0.0
12417720,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.6991069912910461,0.2507867515087127,0.2307517379522323,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8569953441619873,0.4744538962841034,0.4536380767822265,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9453120231628418,0.6281501054763794,0.4411798417568207,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7693325877189636,0.3393800258636474,0.3263867795467376,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.6597203612327576,0.2118638008832931,0.9779141545295716,284.8909606933594,284.95001220703125,294.3796691894531,290.9820251464844,294.3816223144531,297.1087646484375,284.8881225585937,1.0,0.5845457315444946,1.0,1.0,0.0,1.0,-2.9174821376800537,2.91747522354126,6.843093160568969e-06,2.253263473510742,0.8982273936271667,0.8982273936271667,0.0,193.727783203125,198.0,50327.65234375,-0.0,2382.836669921875,1.0,280.3578186035156,283.6603698730469,294.0107421875,297.27008056640625,293.1499938964844,293.1499938964844,280.6499938964844,36036.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941034495830536,1.0,0.0,0.0,3.6467630863189697,3.646787166595459,8.873774959283764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.490234375,0.0,1529.845458984375,1895.4371337890625,0.0,3781.847412109375,0.9045633673667908,1.0,0.0,3.0,1.0,0.0
12417780,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.6942280530929565,0.2493810951709747,0.2294319719076156,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8515995740890503,0.4719437062740326,0.4511763453483581,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.9397300481796264,0.6273614168167114,0.4404608607292175,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.7647093534469604,0.3379972875118255,0.325062483549118,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.6553877592086792,0.2106354236602783,0.9726475477218628,285.0318603515625,284.95001220703125,294.277587890625,290.9578552246094,294.2795715332031,297.10113525390625,285.03192138671875,1.0,0.5849231481552124,1.0,1.0,0.0,1.0,-2.904144525527954,2.90413761138916,6.780656349292258e-06,2.242957353591919,0.9004854559898376,0.9004854559898376,0.0,197.1056365966797,201.0,48824.66015625,-0.0,2375.732421875,1.0,280.64215087890625,283.83843994140625,293.9242858886719,297.0395202636719,293.1499938964844,293.1499938964844,280.3500061035156,35921.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310430884361268,1.0,0.0,0.0,3.6489644050598153,3.6489882469177246,8.884490512173215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.33642578125,0.0,1531.426025390625,1895.4371337890625,0.0,3690.698486328125,0.905000388622284,1.0,0.0,3.0,1.0,0.0
12417840,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.6942280530929565,0.2493810951709747,0.2294319719076156,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8515995740890503,0.4719437062740326,0.4511763453483581,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.9397300481796264,0.6273614168167114,0.4404608607292175,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.7647093534469604,0.3379972875118255,0.325062483549118,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.6553877592086792,0.2106354236602783,0.9726475477218628,285.0318603515625,284.95001220703125,294.277587890625,290.9578552246094,294.2795715332031,297.10113525390625,285.03192138671875,1.0,0.5849231481552124,1.0,1.0,0.0,1.0,-2.904144525527954,2.90413761138916,6.780656349292258e-06,2.242957353591919,0.9004854559898376,0.9004854559898376,0.0,197.1056365966797,201.0,48824.66015625,-0.0,2375.732421875,1.0,280.64215087890625,283.83843994140625,293.9242858886719,297.0395202636719,293.1499938964844,293.1499938964844,280.3500061035156,35921.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310430884361268,1.0,0.0,0.0,3.6489644050598153,3.6489882469177246,8.884490512173215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.33642578125,0.0,1531.426025390625,1895.4371337890625,0.0,3690.698486328125,0.905000388622284,1.0,0.0,3.0,1.0,0.0
12417900,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.6921728849411011,0.2485497295856475,0.2289127260446548,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8492957949638367,0.470526784658432,0.4501217603683471,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9373871684074402,0.6266545653343201,0.4402673244476318,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7627505660057068,0.3371873199939728,0.3245207369327545,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.653535008430481,0.2099515944719314,0.9703696370124816,284.89208984375,284.95001220703125,294.22613525390625,290.9457397460937,294.2281188964844,297.09649658203125,284.8820495605469,1.0,0.5851428508758545,1.0,1.0,0.0,1.0,-2.898635149002075,2.8986284732818604,6.75514638714958e-06,2.238787174224853,0.8987687230110168,0.8987687230110168,0.0,198.6205902099609,201.0,49786.328125,-0.0,2373.3916015625,1.0,280.3987121582031,283.67877197265625,293.9720458984375,297.2314453125,293.1499938964844,293.1499938964844,280.3500061035156,36004.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367698431015016,1.0,0.0,0.0,3.648963689804077,3.6489875316619873,8.884487101568084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.21142578125,0.0,1532.04931640625,1895.4371337890625,0.0,3743.032958984375,0.9050034880638124,1.0,0.0,3.0,1.0,0.0
12417960,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.6893402934074402,0.2473601400852203,0.2280586063861847,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255310058594,0.846284031867981,0.4686706960201263,0.4486320912837982,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252258300781,0.934007465839386,0.625309944152832,0.4395742118358612,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260192871094,0.7601261734962463,0.3360330164432525,0.323655217885971,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270874023437,0.6511037349700928,0.2090242505073547,0.9670986533164978,284.8256530761719,284.95001220703125,294.1744689941406,290.9336242675781,294.1764831542969,297.08819580078125,284.8226623535156,1.0,0.5852109789848328,1.0,1.0,0.0,1.0,-2.8900187015533447,2.890011787414551,6.715264589729486e-06,2.2322299480438232,0.8972300887107849,0.8972300887107849,0.0,200.53407287597656,189.0,49761.29296875,-0.0,2367.4873046875,1.0,280.35772705078125,283.62371826171875,293.9603881835937,297.1884155273437,293.1499938964844,293.1499938964844,280.6499938964844,36102.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398198127746582,1.0,0.0,0.0,3.6462013721466064,3.646225452423096,8.871041927704937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.7373046875,0.0,1529.7110595703125,1895.4371337890625,0.0,3770.806396484375,0.9044799208641052,1.0,0.0,3.0,1.0,0.0
12418020,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.6893690228462219,0.2457280904054641,0.2262675464153289,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.8466071486473083,0.4658465087413788,0.4455888867378235,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.935821294784546,0.623977780342102,0.438262403011322,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.7606503963470459,0.3343327641487121,0.321748822927475,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.6510863304138184,0.2075264155864715,0.959314465522766,284.9645690917969,285.0484619140625,294.07061767578125,290.9091796875,294.0726318359375,297.0800170898437,284.9645690917969,1.0,0.580763041973114,1.0,1.0,0.0,1.0,-2.870980024337769,2.8709733486175537,6.627087714150548e-06,2.217528343200684,0.8967615962028503,0.8967615962028503,0.0,197.50035095214844,177.0,48183.83203125,-0.0,2318.96435546875,1.0,280.64215087890625,283.8013916015625,293.8709411621094,296.9483337402344,293.1499938964844,293.1499938964844,280.95001220703125,36086.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928781509399414,1.0,0.0,0.0,3.6431732177734375,3.643197059631348,8.856312092575536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.060546875,0.0,1526.23046875,1895.4371337890625,0.0,3669.967529296875,0.9037972688674928,1.0,0.0,3.0,1.0,0.0
12418080,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.6893690228462219,0.2457280904054641,0.2262675464153289,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.8466071486473083,0.4658465087413788,0.4455888867378235,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.935821294784546,0.623977780342102,0.438262403011322,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.7606503963470459,0.3343327641487121,0.321748822927475,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.6510863304138184,0.2075264155864715,0.959314465522766,284.9645690917969,285.0484619140625,294.07061767578125,290.9091796875,294.0726318359375,297.0800170898437,284.9645690917969,1.0,0.580763041973114,1.0,1.0,0.0,1.0,-2.870980024337769,2.8709733486175537,6.627087714150548e-06,2.217528343200684,0.8967615962028503,0.8967615962028503,0.0,197.50035095214844,177.0,48183.83203125,-0.0,2318.96435546875,1.0,280.64215087890625,283.8013916015625,293.8709411621094,296.9483337402344,293.1499938964844,293.1499938964844,280.95001220703125,36086.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928781509399414,1.0,0.0,0.0,3.6431732177734375,3.643197059631348,8.856312092575536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.060546875,0.0,1526.23046875,1895.4371337890625,0.0,3669.967529296875,0.9037972688674928,1.0,0.0,3.0,1.0,0.0
12418140,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.6945942044258118,0.2449560761451721,0.2251453995704651,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273803710937,0.8524296283721924,0.4640626609325409,0.4434240758419037,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12744140625,0.9448877573013306,0.6239527463912964,0.4378563165664673,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1272888183594,0.766260027885437,0.3334434330463409,0.32045978307724,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270446777344,0.6554499864578247,0.2066324800252914,0.9533295035362244,285.1273498535156,285.17779541015625,293.96630859375,290.88433837890625,293.9683532714844,297.0811462402344,285.1276550292969,1.0,0.5744247436523438,1.0,1.0,0.0,1.0,-2.857793092727661,2.8577864170074463,6.566351203218801e-06,2.207344055175781,0.8965970873832703,0.8965970873832703,0.0,189.70977783203125,165.0,46620.4140625,-0.0,2257.958740234375,1.0,280.94171142578125,283.9999694824219,293.8304138183594,296.7966003417969,293.1499938964844,293.1499938964844,281.25,36061.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150604605674744,1.0,0.0,0.0,3.640873670578003,3.640897512435913,8.845135539559124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.33203125,0.0,1523.4945068359375,1895.4371337890625,0.0,3543.50537109375,0.9032689929008484,1.0,0.0,3.0,1.0,0.0
12418200,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.6945942044258118,0.2449560761451721,0.2251453995704651,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273803710937,0.8524296283721924,0.4640626609325409,0.4434240758419037,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12744140625,0.9448877573013306,0.6239527463912964,0.4378563165664673,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1272888183594,0.766260027885437,0.3334434330463409,0.32045978307724,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270446777344,0.6554499864578247,0.2066324800252914,0.9533295035362244,285.1273498535156,285.17779541015625,293.96630859375,290.88433837890625,293.9683532714844,297.0811462402344,285.1276550292969,1.0,0.5744247436523438,1.0,1.0,0.0,1.0,-2.857793092727661,2.8577864170074463,6.566351203218801e-06,2.207344055175781,0.8965970873832703,0.8965970873832703,0.0,189.70977783203125,165.0,46620.4140625,-0.0,2257.958740234375,1.0,280.94171142578125,283.9999694824219,293.8304138183594,296.7966003417969,293.1499938964844,293.1499938964844,281.25,36061.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150604605674744,1.0,0.0,0.0,3.640873670578003,3.640897512435913,8.845135539559124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.33203125,0.0,1523.4945068359375,1895.4371337890625,0.0,3543.50537109375,0.9032689929008484,1.0,0.0,3.0,1.0,0.0
12418260,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2934875488281,0.7029544115066528,0.2446141391992569,0.2243968993425369,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.29376220703125,0.8617850542068481,0.4628340005874634,0.4417786598205566,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938232421875,0.9578136205673218,0.6245376467704773,0.4378924071788788,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29364013671875,0.7751613259315491,0.3330222368240356,0.319586843252182,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933654785156,0.6627474427223206,0.2061373591423034,0.9489057660102844,285.2937316894531,285.3072814941406,293.8618469238281,290.85894775390625,293.8639221191406,297.0869445800781,285.2941589355469,1.0,0.5671964883804321,1.0,1.0,0.0,1.0,-2.8485898971557617,2.848583459854126,6.524212494696258e-06,2.2002737522125244,0.8969491124153137,0.8969491124153137,0.0,179.67262268066406,153.0,45102.18359375,-0.0,2193.34765625,1.0,281.24169921875,284.2008361816406,293.80535888671875,296.6744079589844,293.1499938964844,293.1499938964844,281.54998779296875,36020.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017677903175354,1.0,0.0,0.0,3.640075922012329,3.6400997638702393,8.841259955261194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.326171875,0.0,1522.307861328125,1895.4371337890625,0.0,3420.05712890625,0.903063952922821,1.0,0.0,3.0,1.0,0.0
12418320,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2934875488281,0.7029544115066528,0.2446141391992569,0.2243968993425369,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.29376220703125,0.8617850542068481,0.4628340005874634,0.4417786598205566,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938232421875,0.9578136205673218,0.6245376467704773,0.4378924071788788,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29364013671875,0.7751613259315491,0.3330222368240356,0.319586843252182,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933654785156,0.6627474427223206,0.2061373591423034,0.9489057660102844,285.2937316894531,285.3072814941406,293.8618469238281,290.85894775390625,293.8639221191406,297.0869445800781,285.2941589355469,1.0,0.5671964883804321,1.0,1.0,0.0,1.0,-2.8485898971557617,2.848583459854126,6.524212494696258e-06,2.2002737522125244,0.8969491124153137,0.8969491124153137,0.0,179.67262268066406,153.0,45102.18359375,-0.0,2193.34765625,1.0,281.24169921875,284.2008361816406,293.80535888671875,296.6744079589844,293.1499938964844,293.1499938964844,281.54998779296875,36020.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017677903175354,1.0,0.0,0.0,3.640075922012329,3.6400997638702393,8.841259955261194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.326171875,0.0,1522.307861328125,1895.4371337890625,0.0,3420.05712890625,0.903063952922821,1.0,0.0,3.0,1.0,0.0
12418380,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.46099853515625,0.7133962512016296,0.2445069700479507,0.2238489389419555,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4612731933594,0.8739740252494812,0.4619355201721191,0.4404394328594208,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4613647460937,0.9726412892341614,0.6254585981369019,0.4381625056266784,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.461181640625,0.7866398096084595,0.3328858613967895,0.3189706206321716,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4608764648437,0.6724085211753845,0.2058961540460586,0.9455418586730956,285.4612731933594,285.4366149902344,293.757568359375,290.8328857421875,293.7596130371094,297.0950622558594,285.46173095703125,1.0,0.5595614314079285,1.0,1.0,0.0,1.0,-2.841860771179199,2.8418540954589844,6.493552518804791e-06,2.195133924484253,0.8978196382522583,0.8978196382522583,0.0,168.572509765625,141.0,43611.4453125,-0.0,2128.131591796875,1.0,281.54168701171875,284.4021301269531,293.78125,296.558349609375,293.1499938964844,293.1499938964844,281.8500061035156,35971.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889279961585999,1.0,0.0,0.0,3.641106605529785,3.6411304473876953,8.846267292028642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.150390625,0.0,1523.0806884765625,1895.4371337890625,0.0,3300.1806640625,0.9032610058784484,1.0,0.0,3.0,1.0,0.0
12418440,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.46099853515625,0.7133962512016296,0.2445069700479507,0.2238489389419555,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4612731933594,0.8739740252494812,0.4619355201721191,0.4404394328594208,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4613647460937,0.9726412892341614,0.6254585981369019,0.4381625056266784,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.461181640625,0.7866398096084595,0.3328858613967895,0.3189706206321716,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4608764648437,0.6724085211753845,0.2058961540460586,0.9455418586730956,285.4612731933594,285.4366149902344,293.757568359375,290.8328857421875,293.7596130371094,297.0950622558594,285.46173095703125,1.0,0.5595614314079285,1.0,1.0,0.0,1.0,-2.841860771179199,2.8418540954589844,6.493552518804791e-06,2.195133924484253,0.8978196382522583,0.8978196382522583,0.0,168.572509765625,141.0,43611.4453125,-0.0,2128.131591796875,1.0,281.54168701171875,284.4021301269531,293.78125,296.558349609375,293.1499938964844,293.1499938964844,281.8500061035156,35971.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889279961585999,1.0,0.0,0.0,3.641106605529785,3.6411304473876953,8.846267292028642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.150390625,0.0,1523.0806884765625,1895.4371337890625,0.0,3300.1806640625,0.9032610058784484,1.0,0.0,3.0,1.0,0.0
12418500,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5854797363281,0.7189228534698486,0.2444954812526703,0.2235953211784362,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5889587402344,0.8809820413589478,0.4615505337715149,0.4398099482059479,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.58990478515625,0.9802423715591432,0.6259719729423523,0.4383097290992737,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.58746337890625,0.7931805849075317,0.3328787386417389,0.3187051117420196,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5840148925781,0.6779957413673401,0.2058319449424743,0.9440705180168152,285.5885925292969,285.5010986328125,293.70556640625,290.8195495605469,293.7076110839844,297.099365234375,285.5968322753906,1.0,0.5556575655937195,1.0,1.0,0.0,1.0,-2.838888168334961,2.838881731033325,6.48005561743048e-06,2.1928741931915283,0.8989793062210083,0.8989793062210083,0.0,162.85499572753906,141.0,42376.97265625,-0.0,2095.477294921875,1.0,281.7984924316406,284.5612487792969,293.7449951171875,296.4012145996094,293.1499938964844,293.1499938964844,281.8500061035156,35932.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803554773330688,1.0,0.0,0.0,3.6421823501586914,3.6422064304351807,8.851495749695459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.63916015625,0.0,1523.9847412109375,1895.4371337890625,0.0,3219.911865234375,0.9035089015960692,1.0,0.0,3.0,1.0,0.0
12418560,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6288452148437,0.7249095439910889,0.2445508241653442,0.2234284579753875,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6291198730469,0.8888658285140991,0.4612506031990051,0.4393000304698944,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6291809082031,0.9880453944206238,0.6265796422958374,0.4385748207569122,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6289978027344,0.8004768490791321,0.3329421579837799,0.3185321092605591,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62872314453125,0.6842917799949646,0.2058267444372177,0.942916214466095,285.62908935546875,285.5653991699219,293.6537170410156,290.80596923828125,293.65576171875,297.1042175292969,285.6295471191406,1.0,0.5517455339431763,1.0,1.0,0.0,1.0,-2.83679723739624,2.8367908000946045,6.470584139606217e-06,2.191290855407715,0.8992143273353577,0.8992143273353577,0.0,156.97491455078125,129.0,42136.98046875,-0.0,2063.55908203125,1.0,281.8418273925781,284.60321044921875,293.7548217773437,296.4420166015625,293.1499938964844,293.1499938964844,282.1499938964844,35916.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876158595085144,1.0,0.0,0.0,3.6441519260406494,3.64417576789856,8.861071592036751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.90869140625,0.0,1526.0491943359375,1895.4371337890625,0.0,3180.57080078125,0.9039045572280884,1.0,0.0,3.0,1.0,0.0
12418620,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950744628906,0.7370665073394775,0.2447026818990707,0.2231433987617492,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7951965332031,0.9052205681800842,0.4607130587100982,0.4383437931537628,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.79522705078125,0.9990000128746032,0.6279895901679993,0.4352796375751495,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.795166015625,0.8150963187217712,0.3331179916858673,0.3182523548603058,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.6973553895950317,0.2058686017990112,0.9409974217414856,285.7951965332031,285.6932373046875,293.5506286621094,290.77813720703125,293.5526428222656,297.1139221191406,285.7950134277344,1.0,0.5436418056488037,1.0,1.0,0.0,1.0,-2.828354597091675,2.828348159790039,6.432899681385607e-06,2.1851205825805664,0.901120901107788,0.901120901107788,0.0,145.8475341796875,117.0,40638.95703125,-0.0,1996.23681640625,1.0,282.1417541503906,284.802001953125,293.7263488769531,296.3241882324219,293.1499938964844,293.1499938964844,281.8500061035156,35860.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863200306892395,1.0,0.0,0.0,3.649302482604981,3.6493265628814697,8.886137266017613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.08154296875,0.0,1531.3477783203125,1895.4371337890625,0.0,3059.023193359375,0.9050177931785583,1.0,0.0,3.0,1.0,0.0
12418680,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950744628906,0.7370665073394775,0.2447026818990707,0.2231433987617492,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7951965332031,0.9052205681800842,0.4607130587100982,0.4383437931537628,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.79522705078125,0.9990000128746032,0.6279895901679993,0.4352796375751495,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.795166015625,0.8150963187217712,0.3331179916858673,0.3182523548603058,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.6973553895950317,0.2058686017990112,0.9409974217414856,285.7951965332031,285.6932373046875,293.5506286621094,290.77813720703125,293.5526428222656,297.1139221191406,285.7950134277344,1.0,0.5436418056488037,1.0,1.0,0.0,1.0,-2.828354597091675,2.828348159790039,6.432899681385607e-06,2.1851205825805664,0.901120901107788,0.901120901107788,0.0,145.8475341796875,117.0,40638.95703125,-0.0,1996.23681640625,1.0,282.1417541503906,284.802001953125,293.7263488769531,296.3241882324219,293.1499938964844,293.1499938964844,281.8500061035156,35860.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863200306892395,1.0,0.0,0.0,3.649302482604981,3.6493265628814697,8.886137266017613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.08154296875,0.0,1531.3477783203125,1895.4371337890625,0.0,3059.023193359375,0.9050177931785583,1.0,0.0,3.0,1.0,0.0
12418740,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5801696777344,0.7462829351425171,0.2435218393802642,0.2222118526697158,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5788269042969,0.9187442064285278,0.4585937559604645,0.4365709125995636,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5784606933594,0.9990000128746032,0.6304236650466919,0.4166083335876465,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5793762207031,0.8256691694259644,0.3320690989494324,0.3173701167106628,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5807189941406,0.7072937488555908,0.2051014751195907,0.9374279975891112,285.5789794921875,285.8197937011719,293.44854736328125,290.7492370605469,293.4505920410156,297.1195678710937,285.5753173828125,1.0,0.5339481234550476,1.0,1.0,0.0,1.0,-2.797694206237793,2.797687768936157,6.294470040302258e-06,2.1615636348724365,0.8954103589057922,0.8954103589057922,0.0,136.91317749023438,105.0,41423.046875,-0.0,1904.0308837890625,1.0,281.8578186035156,284.5793762207031,293.78692626953125,296.5022277832031,293.1499938964844,293.1499938964844,282.1499938964844,36184.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751149773597717,1.0,0.0,0.0,3.644141674041748,3.644165754318237,8.861021569828154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.71630859375,0.0,1528.0380859375,1895.4371337890625,0.0,3170.78515625,0.9040512442588806,1.0,0.0,3.0,1.0,0.0
12418800,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5801696777344,0.7462829351425171,0.2435218393802642,0.2222118526697158,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5788269042969,0.9187442064285278,0.4585937559604645,0.4365709125995636,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5784606933594,0.9990000128746032,0.6304236650466919,0.4166083335876465,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5793762207031,0.8256691694259644,0.3320690989494324,0.3173701167106628,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5807189941406,0.7072937488555908,0.2051014751195907,0.9374279975891112,285.5789794921875,285.8197937011719,293.44854736328125,290.7492370605469,293.4505920410156,297.1195678710937,285.5753173828125,1.0,0.5339481234550476,1.0,1.0,0.0,1.0,-2.797694206237793,2.797687768936157,6.294470040302258e-06,2.1615636348724365,0.8954103589057922,0.8954103589057922,0.0,136.91317749023438,105.0,41423.046875,-0.0,1904.0308837890625,1.0,281.8578186035156,284.5793762207031,293.78692626953125,296.5022277832031,293.1499938964844,293.1499938964844,282.1499938964844,36184.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751149773597717,1.0,0.0,0.0,3.644141674041748,3.644165754318237,8.861021569828154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.71630859375,0.0,1528.0380859375,1895.4371337890625,0.0,3170.78515625,0.9040512442588806,1.0,0.0,3.0,1.0,0.0
12418860,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7069091796875,0.7565809488296509,0.2423619031906128,0.2207025736570358,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7068176269531,0.9344988465309144,0.4565247893333435,0.4340952932834625,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7068176269531,0.9990000128746032,0.6357584595680237,0.3965124487876892,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7068786621094,0.837216854095459,0.3309237957000732,0.3158395290374756,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7069091796875,0.7175789475440979,0.2041928172111511,0.9314951300621032,285.70684814453125,285.9447021484375,293.3478088378906,290.7191772460937,293.349853515625,297.1378173828125,285.70623779296875,1.0,0.5229161381721497,1.0,1.0,0.0,1.0,-2.75978422164917,2.7597782611846924,6.125038908066927e-06,2.132272481918335,0.8924753069877625,0.8924753069877625,0.0,127.50711822509766,108.0,39656.80859375,-0.0,1800.6278076171875,1.0,282.1421203613281,284.7490539550781,293.675048828125,296.2388000488281,293.1499938964844,293.1499938964844,282.45001220703125,36263.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628210425376892,1.0,0.0,0.0,3.63421368598938,3.63423752784729,8.812805845082039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5836.98828125,0.0,1517.6357421875,1895.4371337890625,0.0,3055.465576171875,0.9019113183021544,1.0,0.0,3.0,1.0,0.0
12418920,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7069091796875,0.7565809488296509,0.2423619031906128,0.2207025736570358,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7068176269531,0.9344988465309144,0.4565247893333435,0.4340952932834625,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7068176269531,0.9990000128746032,0.6357584595680237,0.3965124487876892,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7068786621094,0.837216854095459,0.3309237957000732,0.3158395290374756,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7069091796875,0.7175789475440979,0.2041928172111511,0.9314951300621032,285.70684814453125,285.9447021484375,293.3478088378906,290.7191772460937,293.349853515625,297.1378173828125,285.70623779296875,1.0,0.5229161381721497,1.0,1.0,0.0,1.0,-2.75978422164917,2.7597782611846924,6.125038908066927e-06,2.132272481918335,0.8924753069877625,0.8924753069877625,0.0,127.50711822509766,108.0,39656.80859375,-0.0,1800.6278076171875,1.0,282.1421203613281,284.7490539550781,293.675048828125,296.2388000488281,293.1499938964844,293.1499938964844,282.45001220703125,36263.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628210425376892,1.0,0.0,0.0,3.63421368598938,3.63423752784729,8.812805845082039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5836.98828125,0.0,1517.6357421875,1895.4371337890625,0.0,3055.465576171875,0.9019113183021544,1.0,0.0,3.0,1.0,0.0
12418980,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634338378906,0.7641363143920898,0.2418874353170395,0.2199625819921493,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8636474609375,0.945295751094818,0.4552973210811615,0.4325804710388183,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8636779785156,0.9990000128746032,0.6430093050003052,0.3834324181079864,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8635559082031,0.8454381823539734,0.3303930461406708,0.315015435218811,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633117675781,0.7243425250053406,0.2037397921085357,0.9280399680137634,285.8636169433594,286.0675964355469,293.24871826171875,290.6878662109375,293.250732421875,297.1712341308594,285.8638916015625,1.0,0.5164141058921814,1.0,1.0,0.0,1.0,-2.736191749572754,2.7361857891082764,6.020281489327317e-06,2.1138176918029785,0.8902405500411987,0.8902405500411987,0.0,121.63666534423828,111.0,37969.73828125,-0.0,1737.5206298828125,1.0,282.4416198730469,284.9435729980469,293.6148681640625,296.0575866699219,293.1499938964844,293.1499938964844,282.75,36270.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448384404182434,1.0,0.0,0.0,3.624084234237671,3.624108076095581,8.763747700868407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.23876953125,0.0,1506.5343017578125,1895.4371337890625,0.0,2886.9521484375,0.8996608853340149,1.0,0.0,3.0,1.0,0.0
12419040,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634338378906,0.7641363143920898,0.2418874353170395,0.2199625819921493,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8636474609375,0.945295751094818,0.4552973210811615,0.4325804710388183,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8636779785156,0.9990000128746032,0.6430093050003052,0.3834324181079864,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8635559082031,0.8454381823539734,0.3303930461406708,0.315015435218811,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633117675781,0.7243425250053406,0.2037397921085357,0.9280399680137634,285.8636169433594,286.0675964355469,293.24871826171875,290.6878662109375,293.250732421875,297.1712341308594,285.8638916015625,1.0,0.5164141058921814,1.0,1.0,0.0,1.0,-2.736191749572754,2.7361857891082764,6.020281489327317e-06,2.1138176918029785,0.8902405500411987,0.8902405500411987,0.0,121.63666534423828,111.0,37969.73828125,-0.0,1737.5206298828125,1.0,282.4416198730469,284.9435729980469,293.6148681640625,296.0575866699219,293.1499938964844,293.1499938964844,282.75,36270.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448384404182434,1.0,0.0,0.0,3.624084234237671,3.624108076095581,8.763747700868407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.23876953125,0.0,1506.5343017578125,1895.4371337890625,0.0,2886.9521484375,0.8996608853340149,1.0,0.0,3.0,1.0,0.0
