time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12419100,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857788085937,0.7666838765144348,0.2417726367712021,0.2197503745555877,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9893493652344,0.9487150311470032,0.4548431634902954,0.4320234656333923,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9899597167969,0.9990000128746032,0.6464224457740784,0.3792534172534942,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.98785400390625,0.8481960892677307,0.330257773399353,0.3147720396518707,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9842529296875,0.7265622615814209,0.2036280333995819,0.9270419478416444,285.9888610839844,286.128173828125,293.1998596191406,290.6717224121094,293.2018737792969,297.1868591308594,285.9975891113281,1.0,0.5143193006515503,1.0,1.0,0.0,1.0,-2.7287487983703613,2.728742837905884,5.987502390780719e-06,2.108034372329712,0.8899022340774536,0.8899022340774536,0.0,119.80335998535156,111.0,36680.4921875,-0.0,1717.9049072265625,1.0,282.6979675292969,285.1019287109375,293.5710754394531,295.8876037597656,293.1499938964844,293.1499938964844,282.75,36246.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333965539932251,1.0,0.0,0.0,3.619174242019653,3.619198083877564,8.740016710362397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.50732421875,0.0,1500.970947265625,1895.4371337890625,0.0,2780.086669921875,0.8985852599143982,1.0,0.0,3.0,1.0,0.0
12419160,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0306701660156,0.768731951713562,0.2417512685060501,0.219676986336708,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0309753417969,0.9513178467750548,0.4545061588287353,0.4316466450691223,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0310363769531,0.9990000128746032,0.6496708393096924,0.3761160671710968,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0308532714844,0.8503808379173279,0.3302223682403564,0.3146753013134002,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.030517578125,0.7283190488815308,0.2035987079143524,0.9265959858894348,286.03094482421875,286.1881103515625,293.1515197753906,290.6552124023437,293.15350341796875,297.20166015625,286.0315246582031,1.0,0.5128563046455383,1.0,1.0,0.0,1.0,-2.723781108856201,2.723775148391724,5.96567497268552e-06,2.1041743755340576,0.8887242078781128,0.8887242078781128,0.0,118.4613037109375,129.0,36388.984375,-0.0,1704.318603515625,1.0,282.7416076660156,285.1449890136719,293.5798034667969,295.919921875,293.1499938964844,293.1499938964844,283.04998779296875,36237.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268146514892578,1.0,0.0,0.0,3.615119695663452,3.615143299102783,8.720444952814432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.55322265625,0.0,1496.466552734375,1895.4371337890625,0.0,2718.813232421875,0.8976399898529053,1.0,0.0,3.0,1.0,0.0
12419220,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2103271484375,0.763847291469574,0.2418239712715149,0.2198030203580856,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2109375,0.944021701812744,0.453995019197464,0.4312132000923157,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2110290527344,0.9990000128746032,0.6543222069740295,0.383590966463089,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2106628417969,0.845146119594574,0.3303032219409942,0.3148041069507599,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2100524902344,0.7240482568740845,0.2036648690700531,0.9272098541259766,286.2108459472656,286.30584716796875,293.0565795898437,290.62115478515625,293.0585021972656,297.220458984375,286.2123413085937,1.0,0.5167240500450134,1.0,1.0,0.0,1.0,-2.733261108398437,2.73325514793396,6.006827788951341e-06,2.11128830909729,0.8881247639656067,0.8881247639656067,0.0,121.57746124267578,147.0,34984.66015625,-0.0,1732.8931884765625,1.0,283.0414428710937,285.35528564453125,293.5509338378906,295.80096435546875,293.1499938964844,293.1499938964844,283.1499938964844,36171.83203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099159598350525,1.0,0.0,0.0,3.6084773540496826,3.6085009574890137,8.688428465575271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.47900390625,0.0,1488.7322998046875,1895.4371337890625,0.0,2562.41943359375,0.894115686416626,1.0,0.0,3.0,1.0,0.0
12419280,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2103271484375,0.763847291469574,0.2418239712715149,0.2198030203580856,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2109375,0.944021701812744,0.453995019197464,0.4312132000923157,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2110290527344,0.9990000128746032,0.6543222069740295,0.383590966463089,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2106628417969,0.845146119594574,0.3303032219409942,0.3148041069507599,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2100524902344,0.7240482568740845,0.2036648690700531,0.9272098541259766,286.2108459472656,286.30584716796875,293.0565795898437,290.62115478515625,293.0585021972656,297.220458984375,286.2123413085937,1.0,0.5167240500450134,1.0,1.0,0.0,1.0,-2.733261108398437,2.73325514793396,6.006827788951341e-06,2.11128830909729,0.8881247639656067,0.8881247639656067,0.0,121.57746124267578,147.0,34984.66015625,-0.0,1732.8931884765625,1.0,283.0414428710937,285.35528564453125,293.5509338378906,295.80096435546875,293.1499938964844,293.1499938964844,283.1499938964844,36171.83203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099159598350525,1.0,0.0,0.0,3.6084773540496826,3.6085009574890137,8.688428465575271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.47900390625,0.0,1488.7322998046875,1895.4371337890625,0.0,2562.41943359375,0.894115686416626,1.0,0.0,3.0,1.0,0.0
12419340,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2873229980469,0.7522774338722229,0.2416196316480636,0.2199897468090057,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28765869140625,0.9265925288200378,0.453196257352829,0.4308595955371856,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2877502441406,0.9990000128746032,0.6548449993133545,0.4022469520568847,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2875366210937,0.8328263759613037,0.3301800489425659,0.3150589764118194,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28717041015625,0.7134656310081482,0.2035515457391739,0.9284108877182008,286.2876281738281,286.42047119140625,292.9641418457031,290.5856018066406,292.96600341796875,297.2133178710937,286.2886047363281,1.0,0.5253660082817078,1.0,1.0,0.0,1.0,-2.757221221923828,2.7572152614593506,6.112665232649306e-06,2.1298251152038574,0.8862112164497375,0.8862112164497375,0.0,129.63587951660156,165.0,34462.01953125,-0.0,1806.7679443359373,1.0,283.1469421386719,285.44403076171875,293.5586853027344,295.7964172363281,293.1499938964844,293.1499938964844,283.1499938964844,35818.79296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041317462921143,1.0,0.0,0.0,3.5825419425964355,3.5825653076171875,8.563984010834247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.73046875,0.0,1458.0743408203125,1895.4371337890625,0.0,2509.2607421875,0.8867091536521912,1.0,0.0,3.0,1.0,0.0
12419400,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2873229980469,0.7522774338722229,0.2416196316480636,0.2199897468090057,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28765869140625,0.9265925288200378,0.453196257352829,0.4308595955371856,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2877502441406,0.9990000128746032,0.6548449993133545,0.4022469520568847,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2875366210937,0.8328263759613037,0.3301800489425659,0.3150589764118194,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28717041015625,0.7134656310081482,0.2035515457391739,0.9284108877182008,286.2876281738281,286.42047119140625,292.9641418457031,290.5856018066406,292.96600341796875,297.2133178710937,286.2886047363281,1.0,0.5253660082817078,1.0,1.0,0.0,1.0,-2.757221221923828,2.7572152614593506,6.112665232649306e-06,2.1298251152038574,0.8862112164497375,0.8862112164497375,0.0,129.63587951660156,165.0,34462.01953125,-0.0,1806.7679443359373,1.0,283.1469421386719,285.44403076171875,293.5586853027344,295.7964172363281,293.1499938964844,293.1499938964844,283.1499938964844,35818.79296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041317462921143,1.0,0.0,0.0,3.5825419425964355,3.5825653076171875,8.563984010834247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.73046875,0.0,1458.0743408203125,1895.4371337890625,0.0,2509.2607421875,0.8867091536521912,1.0,0.0,3.0,1.0,0.0
12419460,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3099975585937,0.7373201251029968,0.2408947348594665,0.219857782125473,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.31024169921875,0.9042710065841676,0.4518249332904815,0.4301269054412842,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3103332519531,0.9990000128746032,0.6510875821113586,0.4283964931964874,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3101501464844,0.816591203212738,0.3295754492282867,0.3150278329849243,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3099060058594,0.6979763507843018,0.2029930651187896,0.9284384846687316,286.3102111816406,286.5316162109375,292.87451171875,290.54852294921875,292.87628173828125,297.181640625,286.31103515625,1.0,0.5370060205459595,1.0,1.0,0.0,1.0,-2.7876007556915283,2.787594556808472,6.248344107007142e-06,2.1534008979797363,0.8826848268508911,0.8826848268508911,0.0,141.40328979492188,168.0,34352.08984375,-0.0,1909.535400390625,1.0,283.14990234375,285.4701538085937,293.552978515625,295.8021850585937,293.1499938964844,293.1499938964844,283.1499938964844,35203.5703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805642306804657,1.0,0.0,0.0,3.536257266998291,3.5362799167633057,8.344129014403734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.572265625,0.0,1404.494384765625,1895.4371337890625,0.0,2523.12255859375,0.8753781914710999,1.0,0.0,3.0,1.0,0.0
12419520,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3099975585937,0.7373201251029968,0.2408947348594665,0.219857782125473,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.31024169921875,0.9042710065841676,0.4518249332904815,0.4301269054412842,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3103332519531,0.9990000128746032,0.6510875821113586,0.4283964931964874,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3101501464844,0.816591203212738,0.3295754492282867,0.3150278329849243,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3099060058594,0.6979763507843018,0.2029930651187896,0.9284384846687316,286.3102111816406,286.5316162109375,292.87451171875,290.54852294921875,292.87628173828125,297.181640625,286.31103515625,1.0,0.5370060205459595,1.0,1.0,0.0,1.0,-2.7876007556915283,2.787594556808472,6.248344107007142e-06,2.1534008979797363,0.8826848268508911,0.8826848268508911,0.0,141.40328979492188,168.0,34352.08984375,-0.0,1909.535400390625,1.0,283.14990234375,285.4701538085937,293.552978515625,295.8021850585937,293.1499938964844,293.1499938964844,283.1499938964844,35203.5703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805642306804657,1.0,0.0,0.0,3.536257266998291,3.5362799167633057,8.344129014403734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.572265625,0.0,1404.494384765625,1895.4371337890625,0.0,2523.12255859375,0.8753781914710999,1.0,0.0,3.0,1.0,0.0
12419580,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3293151855469,0.7261033654212952,0.239796906709671,0.2192761600017547,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294677734375,0.8888900876045227,0.4500437676906585,0.428884208202362,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3295288085937,0.9990000128746032,0.6446815729141235,0.4489983022212982,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.32940673828125,0.8036076426506042,0.3285771906375885,0.3145190179347992,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.32928466796875,0.685799241065979,0.2020303159952163,0.9261906147003174,286.3294677734375,286.638916015625,292.7879638671875,290.50982666015625,292.7896728515625,297.1401062011719,286.32989501953125,1.0,0.5451810956001282,1.0,1.0,0.0,1.0,-2.806807041168213,2.806800603866577,6.335480520647252e-06,2.168576240539551,0.877994179725647,0.877994179725647,0.0,150.9994354248047,171.0,34119.2265625,-0.0,1985.9508056640625,1.0,283.1499938964844,285.4937744140625,293.5169677734375,295.7615661621094,293.1499938964844,293.1499938964844,283.1499938964844,34453.69140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073605298995972,1.0,0.0,0.0,3.477547168731689,3.477569341659546,8.069364980656246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5714.1259765625,0.0,1338.613525390625,1895.4371337890625,0.0,2538.907958984375,0.8611588478088379,1.0,0.0,3.0,1.0,0.0
12419640,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3293151855469,0.7261033654212952,0.239796906709671,0.2192761600017547,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294677734375,0.8888900876045227,0.4500437676906585,0.428884208202362,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3295288085937,0.9990000128746032,0.6446815729141235,0.4489983022212982,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.32940673828125,0.8036076426506042,0.3285771906375885,0.3145190179347992,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.32928466796875,0.685799241065979,0.2020303159952163,0.9261906147003174,286.3294677734375,286.638916015625,292.7879638671875,290.50982666015625,292.7896728515625,297.1401062011719,286.32989501953125,1.0,0.5451810956001282,1.0,1.0,0.0,1.0,-2.806807041168213,2.806800603866577,6.335480520647252e-06,2.168576240539551,0.877994179725647,0.877994179725647,0.0,150.9994354248047,171.0,34119.2265625,-0.0,1985.9508056640625,1.0,283.1499938964844,285.4937744140625,293.5169677734375,295.7615661621094,293.1499938964844,293.1499938964844,283.1499938964844,34453.69140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073605298995972,1.0,0.0,0.0,3.477547168731689,3.477569341659546,8.069364980656246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5714.1259765625,0.0,1338.613525390625,1895.4371337890625,0.0,2538.907958984375,0.8611588478088379,1.0,0.0,3.0,1.0,0.0
12419700,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3373107910156,0.7199481129646301,0.239145815372467,0.2189216911792755,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3373413085937,0.8806330561637878,0.4490388333797455,0.4281843900680542,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3373413085937,0.9944274425506592,0.6415605545043945,0.4501905143260956,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3373107910156,0.7962729334831238,0.3279590308666229,0.3141832649707794,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3372802734375,0.6791679263114929,0.2014338672161102,0.9246772527694702,286.3373413085937,286.6910095214844,292.7459716796875,290.4898681640625,292.7476501464844,297.1231689453125,286.3372802734375,1.0,0.5480167269706726,1.0,1.0,0.0,1.0,-2.804752826690674,2.804746627807617,6.327091796265449e-06,2.16739273071289,0.8751996755599976,0.8751996755599976,0.0,156.14942932128906,171.0,33878.53125,-0.0,2007.2723388671875,1.0,283.1499938964844,285.5052490234375,293.4930419921875,295.728271484375,293.1499938964844,293.1499938964844,283.1499938964844,33898.5390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075045943260193,1.0,0.0,0.0,3.4368667602539062,3.4368884563446045,7.881678243393253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.32275390625,0.0,1293.9180908203125,1895.4371337890625,0.0,2540.232421875,0.8541255593299866,1.0,0.0,3.0,1.0,0.0
12419760,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353881835937,0.7142093777656555,0.2384342700242996,0.2184940129518509,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.33526611328125,0.8732713460922241,0.4479657709598541,0.42740198969841,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3352355957031,0.9874836206436156,0.6394209265708923,0.4485357105731964,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353271484375,0.7896655797958374,0.3272710740566253,0.3137609958648681,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3354187011719,0.6731933951377869,0.2007834017276764,0.9227927327156068,286.3352966308594,286.7419738769531,292.7048645019531,290.4694519042969,292.7064819335937,297.1123352050781,286.3349609375,1.0,0.5500997304916382,1.0,1.0,0.0,1.0,-2.798627614974976,2.798621416091919,6.299400411080569e-06,2.1626198291778564,0.871955931186676,0.871955931186676,0.0,160.80136108398438,174.0,33642.0546875,-0.0,2019.5126953125,1.0,283.1499938964844,285.5082092285156,293.4671325683594,295.69024658203125,293.1499938964844,293.1499938964844,283.1499938964844,33638.0859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069969415664673,1.0,0.0,0.0,3.409029483795166,3.409050941467285,7.754518378533248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.205078125,0.0,1264.7330322265625,1895.4371337890625,0.0,2535.566162109375,0.8446875810623169,1.0,0.0,3.0,1.0,0.0
12419820,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3393859863281,0.7086403965950012,0.2376008480787277,0.2179332822561264,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.33941650390625,0.8665987849235535,0.4467184245586395,0.4264304935932159,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3394470214844,0.9809211492538452,0.6376843452453613,0.4472646117210388,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.33941650390625,0.7836303114891052,0.3264508247375488,0.3131908774375915,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33935546875,0.667719304561615,0.2000237703323364,0.9203112721443176,286.33941650390625,286.7977294921875,292.659912109375,290.44610595703125,292.6614990234375,297.1039733886719,286.3394470214844,1.0,0.5518640875816345,1.0,1.0,0.0,1.0,-2.791591167449951,2.7915847301483154,6.267797289183363e-06,2.157197952270508,0.8680387139320374,0.8680387139320374,0.0,165.1160888671875,174.0,33311.55859375,-0.0,2028.67333984375,1.0,283.1499938964844,285.5186767578125,293.4363098144531,295.6406555175781,293.1499938964844,293.1499938964844,283.1499938964844,33025.2578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055698871612549,1.0,0.0,0.0,3.359856605529785,3.359877347946167,7.532424888267997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5643.2724609375,0.0,1213.2044677734375,1895.4371337890625,0.0,2522.45751953125,0.8357072472572327,1.0,0.0,3.0,1.0,0.0
12419880,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3392028808594,0.7047635912895203,0.2369271963834762,0.2174558490514755,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.33917236328125,0.8621985912322998,0.4457129836082458,0.4256227612495422,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.33917236328125,0.9764626026153564,0.6365651488304138,0.4465047121047973,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3392028808594,0.7796266078948975,0.3257777988910675,0.3126946091651916,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3392333984375,0.6640766263008118,0.1994103193283081,0.9181854724884032,286.33917236328125,286.8404541015625,292.6254272460937,290.4273986816406,292.6269836425781,297.0987548828125,286.3390197753906,1.0,0.5529329776763916,1.0,1.0,0.0,1.0,-2.785982370376587,2.785975933074951,6.242664767341921e-06,2.152876853942871,0.864651083946228,0.864651083946228,0.0,167.99574279785156,177.0,33087.2109375,-0.0,2033.2764892578125,1.0,283.1499938964844,285.5226745605469,293.412841796875,295.6031188964844,293.1499938964844,293.1499938964844,283.1499938964844,32783.6953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040133118629456,1.0,0.0,0.0,3.3319454193115234,3.331965923309326,7.407797397718241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.6171875,0.0,1185.3018798828125,1895.4371337890625,0.0,2508.1748046875,0.8262729048728943,1.0,0.0,3.0,1.0,0.0
12419940,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.34686279296875,0.6972973346710205,0.2353624850511551,0.2162874490022659,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3468933105469,0.8539578914642334,0.4433784484863281,0.4236820340156555,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3468933105469,0.9678057432174684,0.6343673467636108,0.4450875222682953,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34686279296875,0.7720791101455688,0.3241862058639526,0.311451256275177,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.34686279296875,0.6571806073188782,0.1979806423187255,0.9129489660263062,286.34686279296875,286.9339904785156,292.54998779296875,290.383544921875,292.5514831542969,297.0890197753906,286.34686279296875,1.0,0.5546295046806335,1.0,1.0,0.0,1.0,-2.7727553844451904,2.772749185562134,6.183580353535945e-06,2.142679214477539,0.8562605977058411,0.8562605977058411,0.0,173.4122314453125,180.0,32494.228515625,-0.0,2037.5347900390625,1.0,283.1499938964844,285.5404968261719,293.36090087890625,295.5148620605469,293.1499938964844,293.1499938964844,283.1499938964844,31899.275390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993859052658081,1.0,0.0,0.0,3.2474963665008545,3.247515916824341,7.037050409053336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.6650390625,0.0,1102.47607421875,1895.4371337890625,0.0,2465.811767578125,0.8061912059783936,1.0,0.0,3.0,1.0,0.0
12420000,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.34686279296875,0.6972973346710205,0.2353624850511551,0.2162874490022659,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3468933105469,0.8539578914642334,0.4433784484863281,0.4236820340156555,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3468933105469,0.9678057432174684,0.6343673467636108,0.4450875222682953,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34686279296875,0.7720791101455688,0.3241862058639526,0.311451256275177,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.34686279296875,0.6571806073188782,0.1979806423187255,0.9129489660263062,286.34686279296875,286.9339904785156,292.54998779296875,290.383544921875,292.5514831542969,297.0890197753906,286.34686279296875,1.0,0.5546295046806335,1.0,1.0,0.0,1.0,-2.7727553844451904,2.772749185562134,6.183580353535945e-06,2.142679214477539,0.8562605977058411,0.8562605977058411,0.0,173.4122314453125,180.0,32494.228515625,-0.0,2037.5347900390625,1.0,283.1499938964844,285.5404968261719,293.36090087890625,295.5148620605469,293.1499938964844,293.1499938964844,283.1499938964844,31899.275390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993859052658081,1.0,0.0,0.0,3.2474963665008545,3.247515916824341,7.037050409053336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.6650390625,0.0,1102.47607421875,1895.4371337890625,0.0,2465.811767578125,0.8061912059783936,1.0,0.0,3.0,1.0,0.0
12420060,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3579406738281,0.6910151839256287,0.2337656021118164,0.2150494307279586,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3580017089844,0.8472367525100708,0.440995305776596,0.4216509759426117,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3580322265625,0.9604095220565796,0.6323120594024658,0.4438005089759826,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3580017089844,0.7658815383911133,0.322531133890152,0.31010302901268,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3579406738281,0.6514891982078552,0.1965161859989166,0.907353699207306,286.3580017089844,287.0249328613281,292.4766540527344,290.3375549316406,292.4781494140625,297.0808410644531,286.3581237792969,1.0,0.555659830570221,1.0,1.0,0.0,1.0,-2.7589356899261475,2.758929491043091,6.122131253505359e-06,2.132016897201538,0.8468530178070068,0.8468530178070068,0.0,177.82447814941406,168.0,31862.46484375,-0.0,2036.0347900390625,1.0,283.1499938964844,285.5613708496094,293.310546875,295.4263610839844,293.1499938964844,293.1499938964844,283.1499938964844,30995.083984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939133644104004,1.0,0.0,0.0,3.1564290523529053,3.156447649002075,6.647913437518582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5522.15771484375,0.0,1017.8675537109376,1895.4371337890625,0.0,2415.912353515625,0.7846230268478394,1.0,0.0,3.0,1.0,0.0
12420120,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3579406738281,0.6910151839256287,0.2337656021118164,0.2150494307279586,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3580017089844,0.8472367525100708,0.440995305776596,0.4216509759426117,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3580322265625,0.9604095220565796,0.6323120594024658,0.4438005089759826,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3580017089844,0.7658815383911133,0.322531133890152,0.31010302901268,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3579406738281,0.6514891982078552,0.1965161859989166,0.907353699207306,286.3580017089844,287.0249328613281,292.4766540527344,290.3375549316406,292.4781494140625,297.0808410644531,286.3581237792969,1.0,0.555659830570221,1.0,1.0,0.0,1.0,-2.7589356899261475,2.758929491043091,6.122131253505359e-06,2.132016897201538,0.8468530178070068,0.8468530178070068,0.0,177.82447814941406,168.0,31862.46484375,-0.0,2036.0347900390625,1.0,283.1499938964844,285.5613708496094,293.310546875,295.4263610839844,293.1499938964844,293.1499938964844,283.1499938964844,30995.083984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939133644104004,1.0,0.0,0.0,3.1564290523529053,3.156447649002075,6.647913437518582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5522.15771484375,0.0,1017.8675537109376,1895.4371337890625,0.0,2415.912353515625,0.7846230268478394,1.0,0.0,3.0,1.0,0.0
12420180,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3709716796875,0.6909995675086975,0.2321630269289016,0.2135466933250427,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3710327148437,0.8476210236549377,0.4385852515697479,0.4193245470523834,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3710632324219,0.961629033088684,0.6302749514579773,0.4423425495624542,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3710021972656,0.7662891745567322,0.3208373785018921,0.3084472715854645,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3709411621094,0.6513280272483826,0.1950349062681198,0.9004015922546387,286.3710327148437,287.1158752441406,292.4033203125,290.28924560546875,292.40484619140625,297.0738220214844,286.3711853027344,1.0,0.5517699718475342,1.0,1.0,0.0,1.0,-2.7422404289245605,2.742234230041504,6.048356681276346e-06,2.1191601753234863,0.8364219665527344,0.8364219665527344,0.0,175.4583282470703,156.0,31176.142578125,-0.0,1998.2015380859373,1.0,283.1499938964844,285.5843505859375,293.2592163085937,295.33465576171875,293.1499938964844,293.1499938964844,283.1499938964844,30080.96484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878769636154175,1.0,0.0,0.0,3.0590920448303223,3.059109687805176,6.244223413887084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.66748046875,0.0,932.6456909179688,1895.4371337890625,0.0,2361.142822265625,0.7616626620292664,1.0,0.0,3.0,1.0,0.0
12420240,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3709716796875,0.6909995675086975,0.2321630269289016,0.2135466933250427,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3710327148437,0.8476210236549377,0.4385852515697479,0.4193245470523834,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3710632324219,0.961629033088684,0.6302749514579773,0.4423425495624542,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3710021972656,0.7662891745567322,0.3208373785018921,0.3084472715854645,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3709411621094,0.6513280272483826,0.1950349062681198,0.9004015922546387,286.3710327148437,287.1158752441406,292.4033203125,290.28924560546875,292.40484619140625,297.0738220214844,286.3711853027344,1.0,0.5517699718475342,1.0,1.0,0.0,1.0,-2.7422404289245605,2.742234230041504,6.048356681276346e-06,2.1191601753234863,0.8364219665527344,0.8364219665527344,0.0,175.4583282470703,156.0,31176.142578125,-0.0,1998.2015380859373,1.0,283.1499938964844,285.5843505859375,293.2592163085937,295.33465576171875,293.1499938964844,293.1499938964844,283.1499938964844,30080.96484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878769636154175,1.0,0.0,0.0,3.0590920448303223,3.059109687805176,6.244223413887084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.66748046875,0.0,932.6456909179688,1895.4371337890625,0.0,2361.142822265625,0.7616626620292664,1.0,0.0,3.0,1.0,0.0
12420300,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3809814453125,0.692599356174469,0.2313747107982635,0.2127394378185272,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3812255859375,0.8496192693710327,0.4373814165592193,0.4180912971496582,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3813171386719,0.9644368886947632,0.6292595267295837,0.4415644109249115,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3811340332031,0.7681757211685181,0.3199885785579681,0.3075467646121979,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.380859375,0.652649998664856,0.1943005472421646,0.8966207504272461,286.3811950683594,287.1613464355469,292.3666687011719,290.2642822265625,292.3681640625,297.0707702636719,286.3817749023437,1.0,0.548793613910675,1.0,1.0,0.0,1.0,-2.733227729797364,2.733221530914306,6.008676336932695e-06,2.112200736999512,0.8308679461479187,0.8308679461479187,0.0,172.57456970214844,156.0,30785.630859375,-0.0,1970.4591064453125,1.0,283.1499938964844,285.6000061035156,293.2323608398437,295.28533935546875,293.1499938964844,293.1499938964844,283.1499938964844,29471.400390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846014499664307,1.0,0.0,0.0,3.0005831718444824,3.0006003379821777,6.007650199535419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.009765625,0.0,883.4091186523438,1895.4371337890625,0.0,2331.551025390625,0.7506118416786194,1.0,0.0,3.0,1.0,0.0
12420360,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.38641357421875,0.6949849128723145,0.2305950671434402,0.2119162380695343,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.38653564453125,0.8525124788284302,0.4361790716648102,0.4168350398540497,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3865966796875,0.9682295322418212,0.6282423734664917,0.4407702982425689,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.386474609375,0.7708939909934998,0.3191396594047546,0.3066204190254211,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3863525390625,0.6546691060066223,0.1935720890760421,0.8927371501922607,286.38653564453125,287.206787109375,292.3299865722656,290.23876953125,292.3315124511719,297.0679931640625,286.3868103027344,1.0,0.5453291535377502,1.0,1.0,0.0,1.0,-2.723994255065918,2.7239882946014404,5.968154255242553e-06,2.1050682067871094,0.8249972462654114,0.8249972462654114,0.0,168.95286560058594,144.0,30443.564453125,-0.0,1939.1102294921875,1.0,283.1499938964844,285.6099853515625,293.2055358886719,295.23779296875,293.1499938964844,293.1499938964844,283.1499938964844,29160.54296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7812007069587708,1.0,0.0,0.0,2.955678939819336,2.955695629119873,5.829184601680026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.259765625,0.0,847.7594604492188,1895.4371337890625,0.0,2300.927490234375,0.7373680472373962,1.0,0.0,3.0,1.0,0.0
12420420,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.405517578125,0.7016500234603882,0.2290617525577545,0.2102342545986175,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4057006835937,0.860545814037323,0.4337846636772156,0.4142674803733825,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.40576171875,0.977833330631256,0.6262094974517822,0.4391335844993591,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4056091308594,0.7783960103988647,0.3174450397491455,0.3047078251838684,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4054260253906,0.6604598760604858,0.1921340078115463,0.8847640752792358,286.4056701660156,287.2977294921875,292.25665283203125,290.18634033203125,292.2581787109375,297.0632019042969,286.4061584472656,1.0,0.537357747554779,1.0,1.0,0.0,1.0,-2.70504093170166,2.7050349712371826,5.885389327886514e-06,2.090420246124268,0.812641978263855,0.812641978263855,0.0,160.20175170898438,132.0,29670.755859375,-0.0,1869.298095703125,1.0,283.1499938964844,285.6391906738281,293.14959716796875,295.1361083984375,293.1499938964844,293.1499938964844,283.1499938964844,28232.185546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738255262374878,1.0,0.0,0.0,2.846385955810547,2.846401691436768,5.406060950008396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.48876953125,0.0,764.0840454101562,1895.4371337890625,0.0,2234.884521484375,0.7117952704429626,1.0,0.0,3.0,1.0,0.0
12420480,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.405517578125,0.7016500234603882,0.2290617525577545,0.2102342545986175,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4057006835937,0.860545814037323,0.4337846636772156,0.4142674803733825,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.40576171875,0.977833330631256,0.6262094974517822,0.4391335844993591,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4056091308594,0.7783960103988647,0.3174450397491455,0.3047078251838684,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4054260253906,0.6604598760604858,0.1921340078115463,0.8847640752792358,286.4056701660156,287.2977294921875,292.25665283203125,290.18634033203125,292.2581787109375,297.0632019042969,286.4061584472656,1.0,0.537357747554779,1.0,1.0,0.0,1.0,-2.70504093170166,2.7050349712371826,5.885389327886514e-06,2.090420246124268,0.812641978263855,0.812641978263855,0.0,160.20175170898438,132.0,29670.755859375,-0.0,1869.298095703125,1.0,283.1499938964844,285.6391906738281,293.14959716796875,295.1361083984375,293.1499938964844,293.1499938964844,283.1499938964844,28232.185546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738255262374878,1.0,0.0,0.0,2.846385955810547,2.846401691436768,5.406060950008396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.48876953125,0.0,764.0840454101562,1895.4371337890625,0.0,2234.884521484375,0.7117952704429626,1.0,0.0,3.0,1.0,0.0
12420540,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4230651855469,0.7073246240615845,0.228053867816925,0.2090953886508941,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.42340087890625,0.8674523234367371,0.4321928322315216,0.4125261902809143,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42352294921875,0.9852290153503418,0.6248526573181152,0.4380149245262146,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4232788085937,0.7847932577133179,0.3163145780563354,0.3033996224403381,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42291259765625,0.6655287146568298,0.1911857277154922,0.8793468475341797,286.4233703613281,287.35858154296875,292.20758056640625,290.15020751953125,292.2091369628906,297.0605163574219,286.4241943359375,1.0,0.5314765572547913,1.0,1.0,0.0,1.0,-2.6921534538269043,2.6921474933624268,5.8294344853493385e-06,2.080456495285034,0.8039188981056213,0.8039188981056213,0.0,153.59617614746094,132.0,29109.5546875,-0.0,1819.3382568359373,1.0,283.1499938964844,285.6636657714844,293.1107482910156,295.0643615722656,293.1499938964844,293.1499938964844,283.1499938964844,27493.4921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684586048126221,1.0,0.0,0.0,2.7645692825317383,2.7645843029022217,5.099743134451273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5307.66259765625,0.0,704.9503173828125,1895.4371337890625,0.0,2187.16259765625,0.6954935193061829,1.0,0.0,3.0,1.0,0.0
12420600,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4289245605469,0.710442841053009,0.2275581210851669,0.2085322588682174,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42919921875,0.8713186383247375,0.4314061105251312,0.411663681268692,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4292907714844,0.9890626668930054,0.6241781115531921,0.4374599754810333,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4291076660156,0.7883520126342773,0.3157545924186706,0.3027487993240356,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4288330078125,0.6683868765830994,0.190719649195671,0.8766613006591797,286.4291687011719,287.388671875,292.1833190917969,290.1320495605469,292.18487548828125,297.0592956542969,286.4298400878906,1.0,0.528449535369873,1.0,1.0,0.0,1.0,-2.685764074325561,2.685758352279663,5.801793122373056e-06,2.075516939163208,0.7994126677513123,0.7994126677513123,0.0,150.1754913330078,120.0,28860.318359375,-0.0,1794.0672607421875,1.0,283.1499938964844,285.6724853515625,293.0917358398437,295.0301513671875,293.1499938964844,293.1499938964844,283.1499938964844,27296.498046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657285332679749,1.0,0.0,0.0,2.7315824031829834,2.731597185134888,4.978768970431702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.69775390625,0.0,682.5645751953125,1895.4371337890625,0.0,2163.0029296875,0.6850323677062988,1.0,0.0,3.0,1.0,0.0
12420660,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4571533203125,0.7202503085136414,0.2260779589414596,0.2068381309509277,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4574890136719,0.8843700289726257,0.4290434122085571,0.4090595245361328,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.45758056640625,0.9990000128746032,0.6221974492073059,0.4343254864215851,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45733642578125,0.8002440333366394,0.3140665292739868,0.3007771968841553,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.45703125,0.6780885457992554,0.1893238574266433,0.8685749173164368,286.4574279785156,287.4796142578125,292.1099853515625,290.0761413574219,292.1115417480469,297.05615234375,286.4581604003906,1.0,0.5188790559768677,1.0,1.0,0.0,1.0,-2.6648521423339844,2.664846420288086,5.7120623750961386e-06,2.0594844818115234,0.7853845357894897,0.7853845357894897,0.0,139.6659698486328,108.0,28005.6328125,-0.0,1715.1929931640625,1.0,283.1499938964844,285.7100524902344,293.0320739746094,294.9200744628906,293.1499938964844,293.1499938964844,283.1499938964844,26347.234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568895816802979,1.0,0.0,0.0,2.611524105072021,2.6115376949310303,4.550733478936309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.85498046875,0.0,603.943115234375,1895.4371337890625,0.0,2085.346923828125,0.6571421027183533,1.0,0.0,3.0,1.0,0.0
12420720,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4571533203125,0.7202503085136414,0.2260779589414596,0.2068381309509277,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4574890136719,0.8843700289726257,0.4290434122085571,0.4090595245361328,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.45758056640625,0.9990000128746032,0.6221974492073059,0.4343254864215851,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45733642578125,0.8002440333366394,0.3140665292739868,0.3007771968841553,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.45703125,0.6780885457992554,0.1893238574266433,0.8685749173164368,286.4574279785156,287.4796142578125,292.1099853515625,290.0761413574219,292.1115417480469,297.05615234375,286.4581604003906,1.0,0.5188790559768677,1.0,1.0,0.0,1.0,-2.6648521423339844,2.664846420288086,5.7120623750961386e-06,2.0594844818115234,0.7853845357894897,0.7853845357894897,0.0,139.6659698486328,108.0,28005.6328125,-0.0,1715.1929931640625,1.0,283.1499938964844,285.7100524902344,293.0320739746094,294.9200744628906,293.1499938964844,293.1499938964844,283.1499938964844,26347.234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568895816802979,1.0,0.0,0.0,2.611524105072021,2.6115376949310303,4.550733478936309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.85498046875,0.0,603.943115234375,1895.4371337890625,0.0,2085.346923828125,0.6571421027183533,1.0,0.0,3.0,1.0,0.0
12420780,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4790344238281,0.7282682061195374,0.2245436757802963,0.2051920443773269,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4792175292969,0.8957600593566895,0.4266209304332733,0.4065022766590118,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4792785644531,0.9990000128746032,0.622607946395874,0.4161442816257477,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4791564941406,0.8103733062744141,0.3123111426830292,0.2988421618938446,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4789428710937,0.6864748597145081,0.1878890246152877,0.8607589602470398,286.47918701171875,287.5705261230469,292.0366516113281,290.01873779296875,292.0382385253906,297.0556945800781,286.4795837402344,1.0,0.5078336000442505,1.0,1.0,0.0,1.0,-2.626149654388428,2.6261439323425293,5.547441560338484e-06,2.029618263244629,0.7703999280929565,0.7703999280929565,0.0,130.57632446289062,96.0,27015.5625,-0.0,1618.8233642578125,1.0,283.1499938964844,285.7439880371094,292.96923828125,294.801025390625,293.1499938964844,293.1499938964844,283.1499938964844,25395.5859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470154762268066,1.0,0.0,0.0,2.4864180088043213,2.4864306449890137,4.125168118207512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.73974609375,0.0,528.9459228515625,1895.4371337890625,0.0,1999.6871337890625,0.6281988024711609,1.0,0.0,3.0,1.0,0.0
12420840,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4790344238281,0.7282682061195374,0.2245436757802963,0.2051920443773269,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4792175292969,0.8957600593566895,0.4266209304332733,0.4065022766590118,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4792785644531,0.9990000128746032,0.622607946395874,0.4161442816257477,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4791564941406,0.8103733062744141,0.3123111426830292,0.2988421618938446,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4789428710937,0.6864748597145081,0.1878890246152877,0.8607589602470398,286.47918701171875,287.5705261230469,292.0366516113281,290.01873779296875,292.0382385253906,297.0556945800781,286.4795837402344,1.0,0.5078336000442505,1.0,1.0,0.0,1.0,-2.626149654388428,2.6261439323425293,5.547441560338484e-06,2.029618263244629,0.7703999280929565,0.7703999280929565,0.0,130.57632446289062,96.0,27015.5625,-0.0,1618.8233642578125,1.0,283.1499938964844,285.7439880371094,292.96923828125,294.801025390625,293.1499938964844,293.1499938964844,283.1499938964844,25395.5859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470154762268066,1.0,0.0,0.0,2.4864180088043213,2.4864306449890137,4.125168118207512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.73974609375,0.0,528.9459228515625,1895.4371337890625,0.0,1999.6871337890625,0.6281988024711609,1.0,0.0,3.0,1.0,0.0
12420900,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49346923828125,0.7329025864601135,0.2237639129161834,0.204342246055603,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.493896484375,0.9024040699005128,0.425393670797348,0.405191957950592,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4940185546875,0.9990000128746032,0.6241415143013,0.4059779345989227,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49371337890625,0.8159831762313843,0.3114155828952789,0.297842413187027,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932861328125,0.69140625,0.1871673315763473,0.8567681908607483,286.49383544921875,287.6159973144531,292.0,289.989501953125,292.0015869140625,297.058349609375,286.4947509765625,1.0,0.5018919110298157,1.0,1.0,0.0,1.0,-2.605342388153076,2.605336904525757,5.459849489852786e-06,2.0135202407836914,0.762609601020813,0.762609601020813,0.0,125.75724029541016,96.0,26465.302734375,-0.0,1568.343017578125,1.0,283.1499938964844,285.7655029296875,292.9359130859375,294.736083984375,293.1499938964844,293.1499938964844,283.1499938964844,24763.322265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741464376449585,1.0,0.0,0.0,2.414600610733032,2.4146127700805664,3.890307880283217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5114.33056640625,0.0,488.4498901367188,1895.4371337890625,0.0,1952.072998046875,0.6142858862876892,1.0,0.0,3.0,1.0,0.0
