time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12420960,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.50262451171875,0.7380497455596924,0.2229808866977691,0.2034873366355896,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5028686523437,0.910024881362915,0.4241616725921631,0.4038755595684051,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5029602050781,0.9990000128746032,0.6263986825942993,0.3952376544475555,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5027770996094,0.8220168352127075,0.3105123341083526,0.2968329489231109,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50250244140625,0.6968675851821899,0.1864427477121353,0.8527489304542542,286.5028381347656,287.6614685058594,291.9633483886719,289.9599914550781,291.9649353027344,297.0645446777344,286.5033874511719,1.0,0.495713472366333,1.0,1.0,0.0,1.0,-2.5837864875793457,2.583781242370605,5.369834525481565e-06,1.9968396425247192,0.7545212507247925,0.7545212507247925,0.0,120.79700469970705,84.0,25971.8359375,-0.0,1516.9609375,1.0,283.1499938964844,285.7807922363281,292.90289306640625,294.6732482910156,293.1499938964844,293.1499938964844,283.1499938964844,24434.189453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355669140815735,1.0,0.0,0.0,2.356379747390747,2.356391429901123,3.704963376094385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5079.453125,0.0,458.07135009765625,1895.4371337890625,0.0,1901.9417724609373,0.5982478260993958,1.0,0.0,3.0,1.0,0.0
12421020,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5229187011719,0.7454891800880432,0.2219797074794769,0.2023827284574508,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5233459472656,0.9216102361679076,0.4225858747959137,0.4021778106689453,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5234680175781,0.9990000128746032,0.630085289478302,0.3807094693183899,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5231628417969,0.8305030465126038,0.3093503713607788,0.2955240905284881,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.522705078125,0.7046502232551575,0.1855236738920211,0.8475804924964905,286.5232849121094,287.7196655273437,291.9164123535156,289.9217834472656,291.91802978515625,297.0787353515625,286.5242614746094,1.0,0.4874962866306305,1.0,1.0,0.0,1.0,-2.55518102645874,2.55517578125,5.251530637906399e-06,1.974697828292847,0.7439724802970886,0.7439724802970886,0.0,114.29593658447266,84.0,25252.404296875,-0.0,1450.333251953125,1.0,283.1499938964844,285.80987548828125,292.8594970703125,294.5875244140625,293.1499938964844,293.1499938964844,283.1499938964844,23685.544921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274101972579956,1.0,0.0,0.0,2.2650792598724365,2.265090227127075,3.423420196213556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5029.14990234375,0.0,412.0075073242188,1895.4371337890625,0.0,1833.4158935546875,0.5800127387046814,1.0,0.0,3.0,1.0,0.0
12421080,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5306701660156,0.750173807144165,0.221416026353836,0.2017621845006942,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.531005859375,0.9289485216140748,0.4216988682746887,0.401224285364151,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5310974121094,0.9990000128746032,0.6324643492698669,0.3721469044685364,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5308837890625,0.8357589840888977,0.3086931407451629,0.2947853505611419,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5305480957031,0.7094461917877197,0.1850143074989318,0.8446976542472839,286.5309753417969,287.7524108886719,291.8900146484375,289.90008544921875,291.8916320800781,297.0896301269531,286.5317077636719,1.0,0.4827345311641693,1.0,1.0,0.0,1.0,-2.538650751113892,2.538645505905152,5.183768280403456e-06,1.9619004726409912,0.7378363609313965,0.7378363609313965,0.0,110.5775909423828,87.0,24883.533203125,-0.0,1412.6165771484375,1.0,283.1499938964844,285.8221435546875,292.8356018066406,294.54119873046875,293.1499938964844,293.1499938964844,283.1499938964844,23453.5078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226236462593079,1.0,0.0,0.0,2.222064018249512,2.222074747085572,3.294628925232246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.68896484375,0.0,391.97943115234375,1895.4371337890625,0.0,1793.6619873046875,0.5674430131912231,1.0,0.0,3.0,1.0,0.0
12421140,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.57196044921875,0.7578797340393066,0.219892606139183,0.2001945674419403,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5726318359375,0.9409339427947998,0.4192935824394226,0.3987467288970947,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.57275390625,0.9990000128746032,0.6389118432998657,0.3577843308448791,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5723571777344,0.8444712162017822,0.3069029748439789,0.2928890883922577,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5716552734375,0.7167876362800598,0.1836756020784378,0.8376306891441345,286.5725402832031,287.84332275390625,291.8166809082031,289.8392028808594,291.8183288574219,297.1218566894531,286.5743408203125,1.0,0.4744473993778229,1.0,1.0,0.0,1.0,-2.505747079849243,2.505741834640503,5.04978788740118e-06,1.936207294464112,0.7205653190612793,0.7205653190612793,0.0,104.32860565185548,90.0,23822.404296875,-0.0,1343.808349609375,1.0,283.1499938964844,285.8746032714844,292.7687072753906,294.40875244140625,293.1499938964844,293.1499938964844,283.1499938964844,22440.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084462642669678,1.0,0.0,0.0,2.0845751762390137,2.084584951400757,2.899536184486351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.0322265625,0.0,331.3165588378906,1895.4371337890625,0.0,1678.03662109375,0.5360297560691833,1.0,0.0,3.0,1.0,0.0
12421200,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.57196044921875,0.7578797340393066,0.219892606139183,0.2001945674419403,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5726318359375,0.9409339427947998,0.4192935824394226,0.3987467288970947,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.57275390625,0.9990000128746032,0.6389118432998657,0.3577843308448791,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5723571777344,0.8444712162017822,0.3069029748439789,0.2928890883922577,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5716552734375,0.7167876362800598,0.1836756020784378,0.8376306891441345,286.5725402832031,287.84332275390625,291.8166809082031,289.8392028808594,291.8183288574219,297.1218566894531,286.5743408203125,1.0,0.4744473993778229,1.0,1.0,0.0,1.0,-2.505747079849243,2.505741834640503,5.04978788740118e-06,1.936207294464112,0.7205653190612793,0.7205653190612793,0.0,104.32860565185548,90.0,23822.404296875,-0.0,1343.808349609375,1.0,283.1499938964844,285.8746032714844,292.7687072753906,294.40875244140625,293.1499938964844,293.1499938964844,283.1499938964844,22440.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084462642669678,1.0,0.0,0.0,2.0845751762390137,2.084584951400757,2.899536184486351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.0322265625,0.0,331.3165588378906,1895.4371337890625,0.0,1678.03662109375,0.5360297560691833,1.0,0.0,3.0,1.0,0.0
12421260,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6294860839844,0.7613649964332581,0.2184174805879593,0.198765680193901,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6304016113281,0.9464078545570374,0.416976124048233,0.3964481949806213,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6305847167969,0.9990000128746032,0.6438835859298706,0.3503056168556213,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6300354003906,0.8485596776008606,0.3051585853099823,0.2911345362663269,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.62908935546875,0.7199165225028992,0.1824091225862503,0.8314085006713867,286.6302795410156,287.93426513671875,291.74334716796875,289.7774353027344,291.7449951171875,297.1448669433594,286.6327514648437,1.0,0.4691912531852722,1.0,1.0,0.0,1.0,-2.482692003250122,2.482686996459961,4.957110377290519e-06,1.91827404499054,0.702968180179596,0.702968180179596,0.0,100.9668426513672,93.0,22778.33203125,-0.0,1300.871826171875,1.0,283.1499938964844,285.93927001953125,292.7037658691406,294.2799072265625,293.1499938964844,293.1499938964844,283.1499938964844,21382.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936401724815369,1.0,0.0,0.0,1.9457117319107056,1.9457205533981323,2.526099081023858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4859.2880859375,0.0,276.7247009277344,1895.4371337890625,0.0,1560.928466796875,0.5073872208595276,1.0,0.0,3.0,1.0,0.0
12421320,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6294860839844,0.7613649964332581,0.2184174805879593,0.198765680193901,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6304016113281,0.9464078545570374,0.416976124048233,0.3964481949806213,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6305847167969,0.9990000128746032,0.6438835859298706,0.3503056168556213,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6300354003906,0.8485596776008606,0.3051585853099823,0.2911345362663269,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.62908935546875,0.7199165225028992,0.1824091225862503,0.8314085006713867,286.6302795410156,287.93426513671875,291.74334716796875,289.7774353027344,291.7449951171875,297.1448669433594,286.6327514648437,1.0,0.4691912531852722,1.0,1.0,0.0,1.0,-2.482692003250122,2.482686996459961,4.957110377290519e-06,1.91827404499054,0.702968180179596,0.702968180179596,0.0,100.9668426513672,93.0,22778.33203125,-0.0,1300.871826171875,1.0,283.1499938964844,285.93927001953125,292.7037658691406,294.2799072265625,293.1499938964844,293.1499938964844,283.1499938964844,21382.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936401724815369,1.0,0.0,0.0,1.9457117319107056,1.9457205533981323,2.526099081023858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4859.2880859375,0.0,276.7247009277344,1895.4371337890625,0.0,1560.928466796875,0.5073872208595276,1.0,0.0,3.0,1.0,0.0
12421380,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.67974853515625,0.7616049647331238,0.2169354557991027,0.1974111497402191,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6806335449219,0.9472023844718932,0.4146749973297119,0.3942551910877228,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6808166503906,0.9990000128746032,0.6473501920700073,0.3475865125656128,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6802978515625,0.8491111993789673,0.3034103214740753,0.289459615945816,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67938232421875,0.7200942039489746,0.1811442077159881,0.825600266456604,286.6805114746094,288.02520751953125,291.6700134277344,289.7149963378906,291.6716613769531,297.1572570800781,286.68292236328125,1.0,0.4660852253437042,1.0,1.0,0.0,1.0,-2.466167449951172,2.46616268157959,4.891251137451036e-06,1.905434012413025,0.6847692728042603,0.6847692728042603,0.0,99.4925537109375,96.0,21871.4921875,-0.0,1274.470703125,1.0,283.1499938964844,285.99420166015625,292.6434326171875,294.1633605957031,293.1499938964844,293.1499938964844,283.1499938964844,20888.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6792709231376648,1.0,0.0,0.0,1.8322211503982544,1.8322293758392327,2.2400060117888645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.5771484375,0.0,238.3128356933593,1895.4371337890625,0.0,1451.1612548828125,0.4828121662139892,1.0,0.0,3.0,1.0,0.0
12421440,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.67974853515625,0.7616049647331238,0.2169354557991027,0.1974111497402191,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6806335449219,0.9472023844718932,0.4146749973297119,0.3942551910877228,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6808166503906,0.9990000128746032,0.6473501920700073,0.3475865125656128,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6802978515625,0.8491111993789673,0.3034103214740753,0.289459615945816,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67938232421875,0.7200942039489746,0.1811442077159881,0.825600266456604,286.6805114746094,288.02520751953125,291.6700134277344,289.7149963378906,291.6716613769531,297.1572570800781,286.68292236328125,1.0,0.4660852253437042,1.0,1.0,0.0,1.0,-2.466167449951172,2.46616268157959,4.891251137451036e-06,1.905434012413025,0.6847692728042603,0.6847692728042603,0.0,99.4925537109375,96.0,21871.4921875,-0.0,1274.470703125,1.0,283.1499938964844,285.99420166015625,292.6434326171875,294.1633605957031,293.1499938964844,293.1499938964844,283.1499938964844,20888.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6792709231376648,1.0,0.0,0.0,1.8322211503982544,1.8322293758392327,2.2400060117888645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.5771484375,0.0,238.3128356933593,1895.4371337890625,0.0,1451.1612548828125,0.4828121662139892,1.0,0.0,3.0,1.0,0.0
12421500,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7044372558594,0.760725736618042,0.2161784023046493,0.1967387795448303,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.705322265625,0.9461933374404908,0.4135118722915649,0.3931680917739868,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7055053710937,0.9990000128746032,0.6485732793807983,0.3476176559925079,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7049865722656,0.8483029007911682,0.3025208711624145,0.288628339767456,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7040710449219,0.7192792296409607,0.1804937422275543,0.8227222561836243,286.7052001953125,288.0706787109375,291.6333312988281,289.68359375,291.635009765625,297.1598815917969,286.7076416015625,1.0,0.4651314914226532,1.0,1.0,0.0,1.0,-2.459633111953736,2.4596283435821533,4.865342816628981e-06,1.9003617763519287,0.6754575967788696,0.6754575967788696,0.0,99.2891616821289,96.0,21436.78515625,-0.0,1265.7086181640625,1.0,283.1499938964844,286.02069091796875,292.6139221191406,294.107421875,293.1499938964844,293.1499938964844,283.1499938964844,20730.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6724023222923279,1.0,0.0,0.0,1.7791308164596558,1.779138684272766,2.1120742133007298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.5625,0.0,221.966049194336,1895.4371337890625,0.0,1400.137939453125,0.4715584516525268,1.0,0.0,3.0,1.0,0.0
12421560,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7293395996094,0.759313702583313,0.2154106646776199,0.1960659474134445,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7302551269531,0.9444207549095154,0.4123390316963196,0.3920818269252777,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7304382324219,0.9990000128746032,0.6494960188865662,0.3483908474445343,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7298889160156,0.8469160199165344,0.3016202747821808,0.2877964675426483,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7289733886719,0.7179650664329529,0.1798274666070938,0.8198251724243164,286.7301330566406,288.1161193847656,291.5966796875,289.65203857421875,291.5983581542969,297.16046142578125,286.73260498046875,1.0,0.4644905924797058,1.0,1.0,0.0,1.0,-2.453967332839966,2.4539623260498047,4.842941962124314e-06,1.8959672451019287,0.6660105586051941,0.6660105586051941,0.0,99.367919921875,99.0,21008.681640625,-0.0,1259.2109375,1.0,283.1499938964844,286.04705810546875,292.584228515625,294.0520324707031,293.1499938964844,293.1499938964844,283.1499938964844,20611.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657184362411499,1.0,0.0,0.0,1.7275577783584597,1.7275652885437012,1.9914001825327443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.99169921875,0.0,206.9901885986328,1895.4371337890625,0.0,1351.43017578125,0.4607724547386169,1.0,0.0,3.0,1.0,0.0
12421620,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7808532714844,0.7552714943885803,0.2138494402170181,0.1947174966335296,296.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7818298339844,0.9390468001365662,0.409968614578247,0.3899078369140625,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7820129394531,0.9990000128746032,0.6505553126335144,0.3516942858695984,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.78143310546875,0.8428138494491577,0.2997901737689972,0.2861274778842926,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78045654296875,0.7141014933586121,0.1784461736679077,0.8139259815216064,286.7816772460937,288.2070617675781,291.5233459472656,289.58868408203125,291.5250244140625,297.1567687988281,286.7843322753906,1.0,0.4639440178871155,1.0,1.0,0.0,1.0,-2.4446096420288086,2.4446046352386475,4.806078322872054e-06,1.888718008995056,0.6467357277870178,0.6467357277870178,0.0,100.19701385498048,102.0,20160.478515625,-0.0,1251.4473876953125,1.0,283.1499938964844,286.1005554199219,292.52325439453125,293.94061279296875,293.1499938964844,293.1499938964844,283.1499938964844,20448.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.652667760848999,1.0,0.0,0.0,1.627298355102539,1.627305507659912,1.7669643170847849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.3544921875,0.0,180.20684814453125,1895.4371337890625,0.0,1259.1290283203125,0.4402007460594177,1.0,0.0,3.0,1.0,0.0
12421680,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7808532714844,0.7552714943885803,0.2138494402170181,0.1947174966335296,296.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7818298339844,0.9390468001365662,0.409968614578247,0.3899078369140625,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7820129394531,0.9990000128746032,0.6505553126335144,0.3516942858695984,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.78143310546875,0.8428138494491577,0.2997901737689972,0.2861274778842926,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78045654296875,0.7141014933586121,0.1784461736679077,0.8139259815216064,286.7816772460937,288.2070617675781,291.5233459472656,289.58868408203125,291.5250244140625,297.1567687988281,286.7843322753906,1.0,0.4639440178871155,1.0,1.0,0.0,1.0,-2.4446096420288086,2.4446046352386475,4.806078322872054e-06,1.888718008995056,0.6467357277870178,0.6467357277870178,0.0,100.19701385498048,102.0,20160.478515625,-0.0,1251.4473876953125,1.0,283.1499938964844,286.1005554199219,292.52325439453125,293.94061279296875,293.1499938964844,293.1499938964844,283.1499938964844,20448.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.652667760848999,1.0,0.0,0.0,1.627298355102539,1.627305507659912,1.7669643170847849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.3544921875,0.0,180.20684814453125,1895.4371337890625,0.0,1259.1290283203125,0.4402007460594177,1.0,0.0,3.0,1.0,0.0
12421740,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83563232421875,0.7501406073570251,0.2122658044099807,0.1933683902025222,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.836669921875,0.931901216506958,0.4075759649276733,0.3877334892749786,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8368835449219,0.9990000128746032,0.6507306098937988,0.3567138314247131,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83624267578125,0.8375071287155151,0.2979317307472229,0.2844525575637817,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.835205078125,0.7088987827301025,0.1770064383745193,0.8078680038452148,286.8365173339844,288.2980041503906,291.45001220703125,289.52508544921875,291.4516906738281,297.14825439453125,286.83935546875,1.0,0.4641196429729461,1.0,1.0,0.0,1.0,-2.437115430831909,2.437110662460327,4.776680725626648e-06,1.882922887802124,0.627000093460083,0.627000093460083,0.0,101.6971206665039,105.0,19310.70703125,-0.0,1248.736083984375,1.0,283.1499938964844,286.1560363769531,292.4596252441406,293.8267517089844,293.1499938964844,293.1499938964844,283.1499938964844,20336.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6396094560623169,1.0,0.0,0.0,1.529391169548035,1.5293978452682495,1.5607400882799993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.72021484375,0.0,156.73074340820312,1895.4371337890625,0.0,1170.6861572265625,0.420598566532135,1.0,0.0,3.0,1.0,0.0
12421800,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83563232421875,0.7501406073570251,0.2122658044099807,0.1933683902025222,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.836669921875,0.931901216506958,0.4075759649276733,0.3877334892749786,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8368835449219,0.9990000128746032,0.6507306098937988,0.3567138314247131,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83624267578125,0.8375071287155151,0.2979317307472229,0.2844525575637817,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.835205078125,0.7088987827301025,0.1770064383745193,0.8078680038452148,286.8365173339844,288.2980041503906,291.45001220703125,289.52508544921875,291.4516906738281,297.14825439453125,286.83935546875,1.0,0.4641196429729461,1.0,1.0,0.0,1.0,-2.437115430831909,2.437110662460327,4.776680725626648e-06,1.882922887802124,0.627000093460083,0.627000093460083,0.0,101.6971206665039,105.0,19310.70703125,-0.0,1248.736083984375,1.0,283.1499938964844,286.1560363769531,292.4596252441406,293.8267517089844,293.1499938964844,293.1499938964844,283.1499938964844,20336.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6396094560623169,1.0,0.0,0.0,1.529391169548035,1.5293978452682495,1.5607400882799993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.72021484375,0.0,156.73074340820312,1895.4371337890625,0.0,1170.6861572265625,0.420598566532135,1.0,0.0,3.0,1.0,0.0
12421860,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.89410400390625,0.7444178462028503,0.2106718719005584,0.1920234858989715,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.89520263671875,0.923690378665924,0.4051739871501922,0.3855640888214111,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8954772949219,0.9990000128746032,0.6501809358596802,0.3628705739974975,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.894775390625,0.831509530544281,0.2960566878318786,0.2827761173248291,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8936462402344,0.7027379870414734,0.175520583987236,0.8016685843467712,286.8950500488281,288.3889465332031,291.3766784667969,289.46142578125,291.3783569335937,297.1365661621094,286.8981018066406,1.0,0.4647873342037201,1.0,1.0,0.0,1.0,-2.430827140808105,2.4308223724365234,4.752101176563883e-06,1.878068804740905,0.6068599820137024,0.6068599820137024,0.0,103.6655731201172,108.0,18451.787109375,-0.0,1249.407470703125,1.0,283.1499938964844,286.21392822265625,292.3938903808594,293.7101135253906,293.1499938964844,293.1499938964844,283.1499938964844,20241.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6261216998100281,1.0,0.0,0.0,1.4331576824188232,1.4331640005111694,1.3705073342862306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.9052734375,0.0,135.9684295654297,1895.4371337890625,0.0,1083.69580078125,0.4017947912216186,1.0,0.0,3.0,1.0,0.0
12421920,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.89410400390625,0.7444178462028503,0.2106718719005584,0.1920234858989715,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.89520263671875,0.923690378665924,0.4051739871501922,0.3855640888214111,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8954772949219,0.9990000128746032,0.6501809358596802,0.3628705739974975,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.894775390625,0.831509530544281,0.2960566878318786,0.2827761173248291,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8936462402344,0.7027379870414734,0.175520583987236,0.8016685843467712,286.8950500488281,288.3889465332031,291.3766784667969,289.46142578125,291.3783569335937,297.1365661621094,286.8981018066406,1.0,0.4647873342037201,1.0,1.0,0.0,1.0,-2.430827140808105,2.4308223724365234,4.752101176563883e-06,1.878068804740905,0.6068599820137024,0.6068599820137024,0.0,103.6655731201172,108.0,18451.787109375,-0.0,1249.407470703125,1.0,283.1499938964844,286.21392822265625,292.3938903808594,293.7101135253906,293.1499938964844,293.1499938964844,283.1499938964844,20241.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6261216998100281,1.0,0.0,0.0,1.4331576824188232,1.4331640005111694,1.3705073342862306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.9052734375,0.0,135.9684295654297,1895.4371337890625,0.0,1083.69580078125,0.4017947912216186,1.0,0.0,3.0,1.0,0.0
12421980,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.95611572265625,0.7384269833564758,0.2090751379728317,0.1906859427690506,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9573059082031,0.9150280952453612,0.4027721583843231,0.3834045827388763,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9576110839844,0.9990000128746032,0.6490145325660706,0.3697646856307983,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9568176269531,0.8251374363899231,0.2941728830337524,0.2811017036437988,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.95562744140625,0.6961122751235962,0.174000546336174,0.7953590750694275,286.9571533203125,288.4798583984375,291.3033447265625,289.3978576660156,291.3050231933594,297.12286376953125,286.9603576660156,1.0,0.4657915830612182,1.0,1.0,0.0,1.0,-2.425316095352173,2.425311326980591,4.730626642412972e-06,1.8738216161727903,0.5863597989082336,0.5863597989082336,0.0,105.9638214111328,111.0,17582.0,-0.0,1252.3565673828125,1.0,283.1499938964844,286.2741394042969,292.3269348144531,293.5914611816406,293.1499938964844,293.1499938964844,283.1499938964844,20142.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6119480729103088,1.0,0.0,0.0,1.3386993408203125,1.33870530128479,1.1958027812397634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.10791015625,0.0,117.62531280517578,1895.4371337890625,0.0,997.3433227539062,0.3838042616844177,1.0,0.0,3.0,1.0,0.0
12422040,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.95611572265625,0.7384269833564758,0.2090751379728317,0.1906859427690506,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9573059082031,0.9150280952453612,0.4027721583843231,0.3834045827388763,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9576110839844,0.9990000128746032,0.6490145325660706,0.3697646856307983,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9568176269531,0.8251374363899231,0.2941728830337524,0.2811017036437988,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.95562744140625,0.6961122751235962,0.174000546336174,0.7953590750694275,286.9571533203125,288.4798583984375,291.3033447265625,289.3978576660156,291.3050231933594,297.12286376953125,286.9603576660156,1.0,0.4657915830612182,1.0,1.0,0.0,1.0,-2.425316095352173,2.425311326980591,4.730626642412972e-06,1.8738216161727903,0.5863597989082336,0.5863597989082336,0.0,105.9638214111328,111.0,17582.0,-0.0,1252.3565673828125,1.0,283.1499938964844,286.2741394042969,292.3269348144531,293.5914611816406,293.1499938964844,293.1499938964844,283.1499938964844,20142.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6119480729103088,1.0,0.0,0.0,1.3386993408203125,1.33870530128479,1.1958027812397634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.10791015625,0.0,117.62531280517578,1895.4371337890625,0.0,997.3433227539062,0.3838042616844177,1.0,0.0,3.0,1.0,0.0
12422100,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.98828125,0.7353937029838562,0.2082768678665161,0.190020203590393,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.989501953125,0.9107058048248292,0.4015731513500213,0.382329523563385,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9898376464844,0.9990000128746032,0.6482239961624146,0.3733979761600494,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.989013671875,0.8218656182289124,0.2932289838790893,0.2802656590938568,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.98779296875,0.6927042007446289,0.1732307970523834,0.7921724915504456,286.9893493652344,288.5253295898437,291.26666259765625,289.3661193847656,291.26837158203125,297.115478515625,286.9926452636719,1.0,0.4663846790790558,1.0,1.0,0.0,1.0,-2.4227569103240967,2.422752141952514,4.720675406133523e-06,1.8718513250350952,0.5759857296943665,0.5759857296943665,0.0,107.20504760742188,111.0,17143.509765625,-0.0,1254.43798828125,1.0,283.1499938964844,286.30499267578125,292.29327392578125,293.5316467285156,293.1499938964844,293.1499938964844,283.1499938964844,20088.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6045650839805603,1.0,0.0,0.0,1.292272925376892,1.29227876663208,1.1142995504087597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.8203125,0.0,109.3011245727539,1895.4371337890625,0.0,954.5169067382812,0.3751425445079803,1.0,0.0,3.0,1.0,0.0
12422160,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0211181640625,0.7323547601699829,0.2074787765741348,0.1893562972545623,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0223693847656,0.9064821004867554,0.4003759324550628,0.3812577128410339,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.022705078125,0.9990000128746032,0.6473044753074646,0.3771178424358368,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0218505859375,0.8185499906539917,0.2922840416431427,0.2794302999973297,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0205993652344,0.6892662048339844,0.1724558770656585,0.788969099521637,287.022216796875,288.57080078125,291.2300109863281,289.33447265625,291.2317199707031,297.10791015625,287.0255432128906,1.0,0.4670235216617584,1.0,1.0,0.0,1.0,-2.420288324356079,2.420283555984497,4.7110893319768365e-06,1.8699522018432613,0.5655333399772644,0.5655333399772644,0.0,108.49423217773438,114.0,16703.208984375,-0.0,1256.8199462890625,1.0,283.1499938964844,286.336181640625,292.2596435546875,293.4717102050781,293.1499938964844,293.1499938964844,283.1499938964844,20031.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.596977949142456,1.0,0.0,0.0,1.246479868888855,1.246485471725464,1.0367259761778769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.6708984375,0.0,101.51573944091795,1895.4371337890625,0.0,912.112548828125,0.3667232990264892,1.0,0.0,3.0,1.0,0.0
12422220,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0693054199219,0.7279820442199707,0.2063295096158981,0.188402771949768,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0705871582031,0.9006784558296204,0.3986551761627197,0.3797197639942169,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.07098388671875,0.9990000128746032,0.6457664370536804,0.3825816214084625,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0700988769531,0.8136997818946838,0.290921151638031,0.2782279849052429,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0687866210937,0.6843035817146301,0.1713325232267379,0.7843316197395325,287.0704345703125,288.6362609863281,291.1771850585937,289.2890625,291.17889404296875,297.0967102050781,287.0738525390625,1.0,0.4680053293704986,1.0,1.0,0.0,1.0,-2.4168434143066406,2.4168386459350586,4.697731128544547e-06,1.867303371429444,0.5503515601158142,0.5503515601158142,0.0,110.41835021972656,114.0,16067.07421875,-0.0,1260.64892578125,1.0,283.1499938964844,286.3815612792969,292.2113647460937,293.3854064941406,293.1499938964844,293.1499938964844,283.1499938964844,19942.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5857041478157043,1.0,0.0,0.0,1.1817913055419922,1.181796669960022,9.319121829776122e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4417.46435546875,0.0,91.2077865600586,1895.4371337890625,0.0,852.2991943359375,0.3550514280796051,1.0,0.0,3.0,1.0,0.0
12422280,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0882873535156,0.726283073425293,0.2058823853731155,0.1880325078964233,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.089599609375,0.8984607458114624,0.3979869186878204,0.3791232705116272,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0899658203125,0.9990000128746032,0.6451020240783691,0.384730577468872,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0890808105469,0.8117860555648804,0.290390133857727,0.2777602970600128,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877380371094,0.6823790669441223,0.1708936095237732,0.7825214862823486,287.08941650390625,288.6617431640625,291.1566772460937,289.2714538574219,291.15838623046875,297.09234619140625,287.0928649902344,1.0,0.4684026837348938,1.0,1.0,0.0,1.0,-2.415527105331421,2.415522336959839,4.692632955993759e-06,1.8662916421890257,0.5444074869155884,0.5444074869155884,0.0,111.18444061279295,117.0,15819.3603515625,-0.0,1262.23583984375,1.0,283.1499938964844,286.3993225097656,292.1926574707031,293.3518981933594,293.1499938964844,293.1499938964844,283.1499938964844,19905.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5812126994132996,1.0,0.0,0.0,1.1570732593536377,1.1570786237716677,8.933366757446495e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.95654296875,0.0,87.47542572021484,1895.4371337890625,0.0,829.515380859375,0.3506639301776886,1.0,0.0,3.0,1.0,0.0
12422340,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1567687988281,0.7201986312866211,0.204283133149147,0.1867109686136245,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1581115722656,0.8906090259552002,0.3956055045127868,0.3769997060298919,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.15850830078125,0.9990000128746032,0.6424146294593811,0.39247927069664,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1575622558594,0.8047757744789124,0.2884856760501861,0.2760863602161407,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1562194824219,0.675567626953125,0.1693174690008163,0.7760283350944519,287.157958984375,288.7526550292969,291.0833435058594,289.2089538574219,291.0850524902344,297.0764465332031,287.16143798828125,1.0,0.4698764383792877,1.0,1.0,0.0,1.0,-2.410885572433472,2.4108808040618896,4.674682259064866e-06,1.8627257347106927,0.5229911804199219,0.5229911804199219,0.0,113.9879150390625,120.0,14935.46484375,-0.0,1268.2344970703125,1.0,283.1499938964844,286.4628295898437,292.1264343261719,293.23272705078125,293.1499938964844,293.1499938964844,283.1499938964844,19767.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5646986961364746,1.0,0.0,0.0,1.0710128545761108,1.071017861366272,7.653900269133376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4347.30029296875,0.0,75.3428726196289,1895.4371337890625,0.0,750.643310546875,0.3357411026954651,1.0,0.0,3.0,1.0,0.0
12422400,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1567687988281,0.7201986312866211,0.204283133149147,0.1867109686136245,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1581115722656,0.8906090259552002,0.3956055045127868,0.3769997060298919,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.15850830078125,0.9990000128746032,0.6424146294593811,0.39247927069664,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1575622558594,0.8047757744789124,0.2884856760501861,0.2760863602161407,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1562194824219,0.675567626953125,0.1693174690008163,0.7760283350944519,287.157958984375,288.7526550292969,291.0833435058594,289.2089538574219,291.0850524902344,297.0764465332031,287.16143798828125,1.0,0.4698764383792877,1.0,1.0,0.0,1.0,-2.410885572433472,2.4108808040618896,4.674682259064866e-06,1.8627257347106927,0.5229911804199219,0.5229911804199219,0.0,113.9879150390625,120.0,14935.46484375,-0.0,1268.2344970703125,1.0,283.1499938964844,286.4628295898437,292.1264343261719,293.23272705078125,293.1499938964844,293.1499938964844,283.1499938964844,19767.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5646986961364746,1.0,0.0,0.0,1.0710128545761108,1.071017861366272,7.653900269133376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4347.30029296875,0.0,75.3428726196289,1895.4371337890625,0.0,750.643310546875,0.3357411026954651,1.0,0.0,3.0,1.0,0.0
12422460,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2256774902344,0.7140205502510071,0.2026765346527099,0.185386836528778,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2270202636719,0.8829330801963806,0.3932332992553711,0.3748882710933685,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2274780273437,0.9990000128746032,0.6392250061035156,0.4002785384654999,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2265014648437,0.7976914048194885,0.2865619659423828,0.2743994295597076,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2251281738281,0.6689128279685974,0.167729303240776,0.7694942951202393,287.22686767578125,288.8435974121094,291.010009765625,289.1470947265625,291.01171875,297.0609130859375,287.2303771972656,1.0,0.4714058935642242,1.0,1.0,0.0,1.0,-2.4062516689300537,2.406246900558472,4.656798864743905e-06,1.8591673374176023,0.5012854337692261,0.5012854337692261,0.0,116.87066650390624,123.0,14056.89453125,-0.0,1274.540771484375,1.0,283.1499938964844,286.5260009765625,292.061279296875,293.1148986816406,293.1499938964844,293.1499938964844,283.1499938964844,19620.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5475211143493652,1.0,0.0,0.0,0.9887285828590392,0.9887333512306212,6.523003293068541e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4293.99755859375,0.0,64.9408950805664,1895.4371337890625,0.0,676.338134765625,0.3220378458499908,1.0,0.0,3.0,1.0,0.0
12422520,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2256774902344,0.7140205502510071,0.2026765346527099,0.185386836528778,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2270202636719,0.8829330801963806,0.3932332992553711,0.3748882710933685,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2274780273437,0.9990000128746032,0.6392250061035156,0.4002785384654999,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2265014648437,0.7976914048194885,0.2865619659423828,0.2743994295597076,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2251281738281,0.6689128279685974,0.167729303240776,0.7694942951202393,287.22686767578125,288.8435974121094,291.010009765625,289.1470947265625,291.01171875,297.0609130859375,287.2303771972656,1.0,0.4714058935642242,1.0,1.0,0.0,1.0,-2.4062516689300537,2.406246900558472,4.656798864743905e-06,1.8591673374176023,0.5012854337692261,0.5012854337692261,0.0,116.87066650390624,123.0,14056.89453125,-0.0,1274.540771484375,1.0,283.1499938964844,286.5260009765625,292.061279296875,293.1148986816406,293.1499938964844,293.1499938964844,283.1499938964844,19620.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5475211143493652,1.0,0.0,0.0,0.9887285828590392,0.9887333512306212,6.523003293068541e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4293.99755859375,0.0,64.9408950805664,1895.4371337890625,0.0,676.338134765625,0.3220378458499908,1.0,0.0,3.0,1.0,0.0
12422580,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.29400634765625,0.7076072096824646,0.2010572403669357,0.1840548366308212,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2953186035156,0.8754811882972717,0.3908594250679016,0.3727805018424988,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2957763671875,0.9990000128746032,0.6354897618293762,0.4080773293972015,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2947998046875,0.7907289862632751,0.284611165523529,0.2726911008358001,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.29345703125,0.6624638438224792,0.1661293357610702,0.7629184722900391,287.295166015625,288.9345397949219,290.9366760253906,289.0860290527344,290.9383850097656,297.0467529296875,287.2985534667969,1.0,0.4729638695716858,1.0,1.0,0.0,1.0,-2.401536226272583,2.40153169631958,4.638639438780956e-06,1.8555470705032349,0.4792760610580444,0.4792760610580444,0.0,119.8105926513672,111.0,13222.44140625,-0.0,1280.955810546875,1.0,283.1499938964844,286.5958557128906,291.9976806640625,292.9999389648437,293.1499938964844,293.1499938964844,283.1499938964844,19469.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5298165678977966,1.0,0.0,0.0,0.9105774760246276,0.9105820655822754,5.5325742209788586e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4243.5849609375,0.0,56.08100891113281,1895.4371337890625,0.0,607.379150390625,0.3095876574516296,1.0,0.0,3.0,1.0,0.0
12422640,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.29400634765625,0.7076072096824646,0.2010572403669357,0.1840548366308212,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2953186035156,0.8754811882972717,0.3908594250679016,0.3727805018424988,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2957763671875,0.9990000128746032,0.6354897618293762,0.4080773293972015,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2947998046875,0.7907289862632751,0.284611165523529,0.2726911008358001,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.29345703125,0.6624638438224792,0.1661293357610702,0.7629184722900391,287.295166015625,288.9345397949219,290.9366760253906,289.0860290527344,290.9383850097656,297.0467529296875,287.2985534667969,1.0,0.4729638695716858,1.0,1.0,0.0,1.0,-2.401536226272583,2.40153169631958,4.638639438780956e-06,1.8555470705032349,0.4792760610580444,0.4792760610580444,0.0,119.8105926513672,111.0,13222.44140625,-0.0,1280.955810546875,1.0,283.1499938964844,286.5958557128906,291.9976806640625,292.9999389648437,293.1499938964844,293.1499938964844,283.1499938964844,19469.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5298165678977966,1.0,0.0,0.0,0.9105774760246276,0.9105820655822754,5.5325742209788586e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4243.5849609375,0.0,56.08100891113281,1895.4371337890625,0.0,607.379150390625,0.3095876574516296,1.0,0.0,3.0,1.0,0.0
12422700,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3255615234375,0.7065309882164001,0.2002304494380951,0.1833237111568451,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.32672119140625,0.8744862675666809,0.3896560966968536,0.3716605603694916,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3271484375,0.9990000128746032,0.6335983276367188,0.4082215428352356,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3262634277344,0.78970867395401,0.2836117446422577,0.2717628180980682,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3250732421875,0.6613033413887024,0.1653142124414444,0.7593117952346802,287.3265991210937,288.9800109863281,290.8999938964844,289.05584716796875,290.9017333984375,297.0408935546875,287.3295288085937,1.0,0.4715751111507416,1.0,1.0,0.0,1.0,-2.394049644470215,2.394045114517212,4.610074483935023e-06,1.8499021530151367,0.4681153893470764,0.4681153893470764,0.0,119.63683319091795,111.0,12813.4931640625,-0.0,1271.3258056640625,1.0,283.1499938964844,286.6335754394531,291.9673156738281,292.9450988769531,293.1499938964844,293.1499938964844,283.1499938964844,19396.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5209488272666931,1.0,0.0,0.0,0.8730711340904236,0.8730756044387817,5.08619173444913e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4219.67578125,0.0,52.16370391845703,1895.4371337890625,0.0,575.5446166992188,0.3038200438022613,1.0,0.0,3.0,1.0,0.0
12422760,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3539733886719,0.7068734169006348,0.1993937045335769,0.1825442314147949,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.35504150390625,0.8752194046974182,0.3884381353855133,0.3704874813556671,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3554382324219,0.9990000128746032,0.6321349143981934,0.405925840139389,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3546142578125,0.7902531027793884,0.2825952470302582,0.2707778513431549,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3534851074219,0.661433219909668,0.1644919961690902,0.7554728984832764,287.3549499511719,289.02545166015625,290.86334228515625,289.0259094238281,290.86505126953125,297.03717041015625,287.357666015625,1.0,0.4691783785820007,1.0,1.0,0.0,1.0,-2.383155345916748,2.383150815963745,4.568363692669664e-06,1.8415212631225584,0.4568074643611908,0.4568074643611908,0.0,118.37891387939452,99.0,12401.7998046875,-0.0,1253.3282470703125,1.0,283.1499938964844,286.6690368652344,291.9374694824219,292.890869140625,293.1499938964844,293.1499938964844,283.1499938964844,19327.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5121106505393982,1.0,0.0,0.0,0.8365291357040405,0.8365334868431091,4.669340825103063e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.837890625,0.0,48.54869079589844,1895.4371337890625,0.0,545.5027465820312,0.2983385622501373,1.0,0.0,3.0,1.0,0.0
