time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12422820,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.40594482421875,0.7105897068977356,0.1976988166570663,0.1808898001909256,296.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.40692138671875,0.8804382681846619,0.3859626054763794,0.3680253028869629,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4072570800781,0.9990000128746032,0.6307982206344604,0.3962265253067016,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.40655517578125,0.7947220802307129,0.280517429113388,0.2686862051486969,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.405517578125,0.6644991636276245,0.1628372073173523,0.7473642230033875,287.4068298339844,289.11639404296875,290.7900085449219,288.96685791015625,290.791748046875,297.03521728515625,287.4092712402344,1.0,0.4619175493717193,1.0,1.0,0.0,1.0,-2.354311227798462,2.354306697845459,4.458734565560008e-06,1.819250226020813,0.4337576329708099,0.4337576329708099,0.0,113.6661148071289,102.0,11580.923828125,-0.0,1200.8309326171875,1.0,283.1499938964844,286.7362976074219,291.8741760253906,292.7732849121094,293.1499938964844,293.1499938964844,283.1499938964844,19199.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4937712550163269,1.0,0.0,0.0,0.7663929462432861,0.7663971185684204,3.919191016166224e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.718017578125,0.0,42.13201141357422,1895.4371337890625,0.0,488.181640625,0.288174033164978,1.0,0.0,3.0,1.0,0.0
12422880,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.40594482421875,0.7105897068977356,0.1976988166570663,0.1808898001909256,296.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.40692138671875,0.8804382681846619,0.3859626054763794,0.3680253028869629,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4072570800781,0.9990000128746032,0.6307982206344604,0.3962265253067016,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.40655517578125,0.7947220802307129,0.280517429113388,0.2686862051486969,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.405517578125,0.6644991636276245,0.1628372073173523,0.7473642230033875,287.4068298339844,289.11639404296875,290.7900085449219,288.96685791015625,290.791748046875,297.03521728515625,287.4092712402344,1.0,0.4619175493717193,1.0,1.0,0.0,1.0,-2.354311227798462,2.354306697845459,4.458734565560008e-06,1.819250226020813,0.4337576329708099,0.4337576329708099,0.0,113.6661148071289,102.0,11580.923828125,-0.0,1200.8309326171875,1.0,283.1499938964844,286.7362976074219,291.8741760253906,292.7732849121094,293.1499938964844,293.1499938964844,283.1499938964844,19199.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4937712550163269,1.0,0.0,0.0,0.7663929462432861,0.7663971185684204,3.919191016166224e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.718017578125,0.0,42.13201141357422,1895.4371337890625,0.0,488.181640625,0.288174033164978,1.0,0.0,3.0,1.0,0.0
12422940,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4586181640625,0.7113792896270752,0.1960009038448333,0.1792998164892196,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4597473144531,0.882095456123352,0.3834680616855621,0.3656117022037506,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4601135253906,0.9990000128746032,0.6307175755500793,0.391461431980133,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.45928955078125,0.7959332466125488,0.278410255908966,0.2666352391242981,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4581298828125,0.6648967266082764,0.1611963957548141,0.7396509647369385,287.4595947265625,289.20733642578125,290.7166748046875,288.9090270996094,290.71844482421875,297.0378112792969,287.4624328613281,1.0,0.4575719237327575,1.0,1.0,0.0,1.0,-2.332036018371582,2.332031726837158,4.3746626943175215e-06,1.8018499612808228,0.4101922810077667,0.4101922810077667,0.0,111.13187408447266,105.0,10792.431640625,-0.0,1165.46923828125,1.0,283.1499938964844,286.803466796875,291.8031311035156,292.6427917480469,293.1499938964844,293.1499938964844,283.1499938964844,19085.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726395905017853,1.0,0.0,0.0,0.700361430644989,0.7003654837608337,3.272938897680433e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3671.367919921875,0.0,36.668212890625,1895.4371337890625,0.0,429.72796630859375,0.2789774239063263,1.0,0.0,3.0,1.0,0.0
12423000,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4586181640625,0.7113792896270752,0.1960009038448333,0.1792998164892196,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4597473144531,0.882095456123352,0.3834680616855621,0.3656117022037506,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4601135253906,0.9990000128746032,0.6307175755500793,0.391461431980133,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.45928955078125,0.7959332466125488,0.278410255908966,0.2666352391242981,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4581298828125,0.6648967266082764,0.1611963957548141,0.7396509647369385,287.4595947265625,289.20733642578125,290.7166748046875,288.9090270996094,290.71844482421875,297.0378112792969,287.4624328613281,1.0,0.4575719237327575,1.0,1.0,0.0,1.0,-2.332036018371582,2.332031726837158,4.3746626943175215e-06,1.8018499612808228,0.4101922810077667,0.4101922810077667,0.0,111.13187408447266,105.0,10792.431640625,-0.0,1165.46923828125,1.0,283.1499938964844,286.803466796875,291.8031311035156,292.6427917480469,293.1499938964844,293.1499938964844,283.1499938964844,19085.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726395905017853,1.0,0.0,0.0,0.700361430644989,0.7003654837608337,3.272938897680433e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3671.367919921875,0.0,36.668212890625,1895.4371337890625,0.0,429.72796630859375,0.2789774239063263,1.0,0.0,3.0,1.0,0.0
12423060,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5145568847656,0.7096816897392273,0.1942842900753021,0.1777576357126236,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5157165527344,0.8806397318840027,0.3809582889080047,0.3632479608058929,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5160827636719,0.9990000128746032,0.6300803422927856,0.3908204138278961,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5152587890625,0.7943066358566284,0.276267260313034,0.2646168768405914,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5140380859375,0.6629588603973389,0.1595486104488372,0.7322390079498291,287.5155639648437,289.2982788085937,290.6433410644531,288.8525390625,290.6451110839844,297.0386962890625,287.5185241699219,1.0,0.4550040364265442,1.0,1.0,0.0,1.0,-2.315241813659668,2.315237522125244,4.311961674829945e-06,1.7888028621673584,0.3861875534057617,0.3861875534057617,0.0,110.3697738647461,108.0,10036.626953125,-0.0,1143.727783203125,1.0,283.1499938964844,286.8728332519531,291.73516845703125,292.51544189453125,293.1499938964844,293.1499938964844,283.1499938964844,18984.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4490865170955658,1.0,0.0,0.0,0.6386817693710327,0.6386857032775879,2.7218392872896402e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.1103515625,0.0,32.021240234375,1895.4371337890625,0.0,372.8446044921875,0.2706406116485595,1.0,0.0,3.0,1.0,0.0
12423120,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5145568847656,0.7096816897392273,0.1942842900753021,0.1777576357126236,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5157165527344,0.8806397318840027,0.3809582889080047,0.3632479608058929,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5160827636719,0.9990000128746032,0.6300803422927856,0.3908204138278961,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5152587890625,0.7943066358566284,0.276267260313034,0.2646168768405914,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5140380859375,0.6629588603973389,0.1595486104488372,0.7322390079498291,287.5155639648437,289.2982788085937,290.6433410644531,288.8525390625,290.6451110839844,297.0386962890625,287.5185241699219,1.0,0.4550040364265442,1.0,1.0,0.0,1.0,-2.315241813659668,2.315237522125244,4.311961674829945e-06,1.7888028621673584,0.3861875534057617,0.3861875534057617,0.0,110.3697738647461,108.0,10036.626953125,-0.0,1143.727783203125,1.0,283.1499938964844,286.8728332519531,291.73516845703125,292.51544189453125,293.1499938964844,293.1499938964844,283.1499938964844,18984.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4490865170955658,1.0,0.0,0.0,0.6386817693710327,0.6386857032775879,2.7218392872896402e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.1103515625,0.0,32.021240234375,1895.4371337890625,0.0,372.8446044921875,0.2706406116485595,1.0,0.0,3.0,1.0,0.0
12423180,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5713806152344,0.7062419652938843,0.1925405114889145,0.1762313246726989,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.57257080078125,0.8771344423294067,0.3784278929233551,0.360906720161438,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5729675292969,0.9990000128746032,0.6285185217857361,0.3928853571414947,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57208251953125,0.7907917499542236,0.2740811109542846,0.2626000046730041,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.57086181640625,0.6594820618629456,0.1578777134418487,0.7249327301979065,287.5724182128906,289.3891906738281,290.57000732421875,288.79754638671875,290.5718078613281,297.0361022949219,287.5754089355469,1.0,0.4537037014961242,1.0,1.0,0.0,1.0,-2.301874876022339,2.301870584487915,4.262421043677023e-06,1.7784322500228882,0.3617335855960846,0.3617335855960846,0.0,110.75518035888672,111.0,9307.962890625,-0.0,1130.5050048828125,1.0,283.1499938964844,286.9425354003906,291.6741638183594,292.3968200683594,293.1499938964844,293.1499938964844,283.1499938964844,18877.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4243214726448059,1.0,0.0,0.0,0.5809521675109863,0.5809560418128967,2.2520302067619014e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3148.177734375,0.0,28.010129928588867,1895.4371337890625,0.0,320.7871398925781,0.263173758983612,1.0,0.0,3.0,1.0,0.0
12423240,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5713806152344,0.7062419652938843,0.1925405114889145,0.1762313246726989,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.57257080078125,0.8771344423294067,0.3784278929233551,0.360906720161438,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5729675292969,0.9990000128746032,0.6285185217857361,0.3928853571414947,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57208251953125,0.7907917499542236,0.2740811109542846,0.2626000046730041,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.57086181640625,0.6594820618629456,0.1578777134418487,0.7249327301979065,287.5724182128906,289.3891906738281,290.57000732421875,288.79754638671875,290.5718078613281,297.0361022949219,287.5754089355469,1.0,0.4537037014961242,1.0,1.0,0.0,1.0,-2.301874876022339,2.301870584487915,4.262421043677023e-06,1.7784322500228882,0.3617335855960846,0.3617335855960846,0.0,110.75518035888672,111.0,9307.962890625,-0.0,1130.5050048828125,1.0,283.1499938964844,286.9425354003906,291.6741638183594,292.3968200683594,293.1499938964844,293.1499938964844,283.1499938964844,18877.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4243214726448059,1.0,0.0,0.0,0.5809521675109863,0.5809560418128967,2.2520302067619014e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3148.177734375,0.0,28.010129928588867,1895.4371337890625,0.0,320.7871398925781,0.263173758983612,1.0,0.0,3.0,1.0,0.0
12423300,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5997619628906,0.7040427923202515,0.1916568726301193,0.1754688322544098,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6009521484375,0.8748325109481812,0.3771531283855438,0.3597389459609985,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6013488769531,0.9990000128746032,0.6273709535598755,0.3946647346019745,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6004943847656,0.7885202169418335,0.2729701697826385,0.2615865170955658,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5992431640625,0.6573346853256226,0.1570304036140442,0.721284031867981,287.6007995605469,289.4346618652344,290.5333251953125,288.7706298828125,290.5351257324219,297.0335998535156,287.6037902832031,1.0,0.4534012973308563,1.0,1.0,0.0,1.0,-2.2960925102233887,2.296088218688965,4.241092483425746e-06,1.7739509344100952,0.3493348956108093,0.3493348956108093,0.0,111.26649475097656,111.0,8953.912109375,-0.0,1126.1712646484375,1.0,283.1499938964844,286.9772644042969,291.6461181640625,292.34088134765625,293.1499938964844,293.1499938964844,283.1499938964844,18823.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4118055403232574,1.0,0.0,0.0,0.5535717606544495,0.5535755753517151,2.044755298413748e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3024.529296875,0.0,26.21367454528809,1895.4371337890625,0.0,296.9383850097656,0.2597837150096893,1.0,0.0,3.0,1.0,0.0
12423360,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6285705566406,0.7016015648841858,0.1907651126384735,0.1747046709060669,296.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6298217773437,0.8722611665725708,0.3758713901042938,0.3585705757141113,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6302795410156,0.9990000128746032,0.6259862780570984,0.3968286216259002,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6293334960937,0.7859917879104614,0.2718466818332672,0.260567307472229,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6280212402344,0.6549897789955139,0.1561744511127472,0.7176257371902466,287.62969970703125,289.4801330566406,290.4966735839844,288.744140625,290.4984741210937,297.03045654296875,287.6329345703125,1.0,0.4532773792743683,1.0,1.0,0.0,1.0,-2.2907509803771973,2.290746688842773,4.221446033625398e-06,1.7698144912719729,0.3368295729160309,0.3368295729160309,0.0,111.94426727294922,99.0,8620.009765625,-0.0,1122.984130859375,1.0,283.1499938964844,287.0127868652344,291.6194152832031,292.2870483398437,293.1499938964844,293.1499938964844,283.1499938964844,18770.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3993160724639892,1.0,0.0,0.0,0.5271948575973511,0.5271986126899719,1.854538389522986e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2904.56982421875,0.0,24.544811248779297,1895.4371337890625,0.0,274.4786071777344,0.2566145360469818,1.0,0.0,3.0,1.0,0.0
12423420,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6746520996094,0.7016873359680176,0.1893161833286285,0.1733674257993698,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.67578125,0.8729875087738037,0.3737985491752624,0.3565825521945953,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6761779785156,0.9990000128746032,0.6239040493965149,0.3936552107334137,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6753234863281,0.786327064037323,0.2700138986110687,0.2588056027889251,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67413330078125,0.6547704339027405,0.154776394367218,0.7111800909042358,287.6756591796875,289.5528869628906,290.43798828125,288.7026672363281,290.4398193359375,297.026123046875,287.6784362792969,1.0,0.4493701159954071,1.0,1.0,0.0,1.0,-2.273098945617676,2.273094892501831,4.157121111347806e-06,1.756291747093201,0.316597431898117,0.316597431898117,0.0,110.19097900390624,99.0,8100.607421875,-0.0,1097.0535888671875,1.0,283.1499938964844,287.0775756835937,291.5796203613281,292.2061767578125,293.1499938964844,293.1499938964844,283.1499938964844,18687.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3796235024929046,1.0,0.0,0.0,0.4870925843715668,0.4872655570507049,1.5831297162094415e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2725.560546875,0.0,22.12543487548828,1895.4371337890625,0.0,241.2200927734375,0.2519868016242981,1.0,0.0,3.0,1.0,0.0
12423480,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.685302734375,0.7022058963775635,0.1889520734548568,0.1730187386274337,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6864013671875,0.8737725019454956,0.3732771575450897,0.3560698330402374,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6867980957031,0.9990000128746032,0.6235401034355164,0.3920436203479767,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6859741210937,0.786954939365387,0.2695505917072296,0.2583473026752472,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6847839355469,0.6551516056060791,0.1544240713119506,0.7094914317131042,287.686279296875,289.5710754394531,290.42333984375,288.6925048828125,290.4251403808594,297.02557373046875,287.68902587890625,1.0,0.4480389952659607,1.0,1.0,0.0,1.0,-2.2675509452819824,2.2675466537475586,4.136948064115131e-06,1.7520054578781128,0.3114807605743408,0.3114807605743408,0.0,109.40540313720705,102.0,7971.3447265625,-0.0,1088.071044921875,1.0,283.1499938964844,287.0933532714844,291.5702209472656,292.1869812011719,293.1499938964844,293.1499938964844,283.1499938964844,18661.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3747958242893219,1.0,0.0,0.0,0.4773634076118469,0.4785042405128479,1.5205184666911012e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2683.1435546875,0.0,21.59723281860352,1895.4371337890625,0.0,233.3823089599609,0.2509324252605438,1.0,0.0,3.0,1.0,0.0
12423540,297.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.74188232421875,0.7008174061775208,0.0,0.171372964978218,296.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431335449219,0.8728915452957153,0.0,0.3536027669906616,297.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435913085937,0.9990000128746032,0.0,0.3904928863048553,296.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7426452636719,0.7857135534286499,0.0,0.2561421990394592,297.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7413024902344,0.6535390615463257,0.0,0.7015312314033508,287.74298095703125,294.1499938964844,290.3500061035156,288.6427307128906,290.3518371582031,297.02392578125,287.7461853027344,0.0,0.0,1.0,1.0,0.0,1.0,-2.2485275268554688,2.248523473739624,4.067887402925408e-06,1.7371422052383425,0.0,0.0,0.0,108.24152374267578,60.0,7335.13330078125,-0.0,1063.4334716796875,0.0,283.1499938964844,287.173095703125,291.5267944335937,292.0976257324219,293.1499938964844,293.1499938964844,278.1499938964844,18419.244140625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4296628832817077,0.4636427760124206,1.2318253084231401e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.307735443115234,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423600,297.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.74188232421875,0.7008174061775208,0.0,0.171372964978218,296.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431335449219,0.8728915452957153,0.0,0.3536027669906616,297.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435913085937,0.9990000128746032,0.0,0.3904928863048553,296.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7426452636719,0.7857135534286499,0.0,0.2561421990394592,297.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7413024902344,0.6535390615463257,0.0,0.7015312314033508,287.74298095703125,294.1499938964844,290.3500061035156,288.6427307128906,290.3518371582031,297.02392578125,287.7461853027344,0.0,0.0,1.0,1.0,0.0,1.0,-2.2485275268554688,2.248523473739624,4.067887402925408e-06,1.7371422052383425,0.0,0.0,0.0,108.24152374267578,60.0,7335.13330078125,-0.0,1063.4334716796875,0.0,283.1499938964844,287.173095703125,291.5267944335937,292.0976257324219,293.1499938964844,293.1499938964844,278.1499938964844,18419.244140625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4296628832817077,0.4636427760124206,1.2318253084231401e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.307735443115234,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8119506835937,0.0,0.0,0.0007059394847601,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8145751953125,0.3726005256175995,0.0,0.0007433900609612,297.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8147888183594,0.3726005256175995,0.0,0.0005490654730238,297.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8137512207031,0.0,0.0,0.0007433895370922,297.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81072998046875,0.0,0.0,0.0035263113677501,287.82635498046875,294.1499938964844,290.3067321777344,288.61456298828125,290.344482421875,296.5992431640625,286.8605041503906,0.0,0.0,0.7661987543106079,0.7661987543106079,0.2338012605905532,1.0,-0.007522961590439,0.0075782076455652,-5.524589869310148e-05,-0.0094566959887743,0.0,0.0,0.0,-0.0395691059529781,60.0,1075.92724609375,-0.0,-3.858766376652056e-06,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,6.984919309616089e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.601769049310252e-17,4.21446437600624e-17,1.9794082687676248e-22,3.88120010305984e-13,3.881188718937029e-13,1.1546987435879128e-18,0.0,0.0,-0.0,0.0,0.0,5.925360002178624e-29,5.88132329102176e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8114929199219,0.0,0.0,0.0007067986298352,297.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81396484375,0.0,0.0,0.0013783101458102,297.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.81402587890625,0.0,0.0,0.0016583802644163,297.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8132629394531,0.0,0.0,0.0010210392065346,297.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8103942871094,0.0,0.0,0.0029659983702003,287.824951171875,294.1499938964844,290.2754821777344,288.5949401855469,290.3416442871094,296.1650390625,286.4925842285156,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0051645948551595,0.0056480313651263,-0.0004834361898247,-0.0108418120071291,0.0,0.0,0.0,-0.0277749467641115,60.0,533.38525390625,-0.0,-5.869333563168766e-06,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0070401830685505e-29,2.752286298213037e-29,2.7076833523203793e-32,-2.58873286451738e-18,-2.5868896993174584e-18,-1.843090882913125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8101806640625,0.0,0.0,0.0001134558042394,297.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8120422363281,0.0,0.0,0.000139513897011,298.015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8116149902344,0.0,0.0,0.0001232850336236,297.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8116455078125,0.0,0.0,0.0001282215525861,297.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8092041015625,0.0,0.0,0.0005488892784342,287.8224182128906,294.1499938964844,290.2373962402344,288.57177734375,290.33941650390625,295.5305480957031,286.3065185546875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012444611638784,0.0025218676310032,-0.0012774065835401,-0.0128747774288058,0.0,0.0,0.0,-0.0081677474081516,60.0,228.2735290527344,-0.0,-1.0897482383143145e-07,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1786303918310863e-38,2.938566880460921e-38,6.326793902801796e-39,-2.8450895344116647e-21,-2.3400674976731978e-21,-5.0502193576427065e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096923828125,0.0,0.0,9.481724555371328e-05,297.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8115234375,0.0,0.0,0.0001005749290925,298.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8110656738281,0.0,0.0,7.501915388274938e-05,297.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111572265625,0.0,0.0,0.0001001648633973,297.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8087158203125,0.0,0.0,0.0004729834327008,287.82159423828125,294.1499938964844,290.1987609863281,288.549072265625,290.3382873535156,294.8943176269531,286.24267578125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.001016590395011,0.0006569206598214,0.0003596697351895,-0.0146640874445438,0.0,0.0,0.0,-0.0077417064458131,60.0,95.70819854736328,-0.0,-6.9887384768208e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1669345293740866e-43,-3.90962271546624e-43,-2.017869788627737e-43,-4.0376983871411236e-21,-2.1015454443995574e-21,-1.936152942741567e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8091735839844,0.0,0.0,9.41179896472022e-05,297.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8109741210937,0.0,0.0,9.91184206213802e-05,298.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8105163574219,0.0,0.0,7.321597513509914e-05,297.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81060791015625,0.0,0.0,9.911417146213351e-05,297.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80816650390625,0.0,0.0,0.0004701318684965,287.8207092285156,294.1499938964844,290.15966796875,288.5268249511719,290.3368530273437,294.3283996582031,286.23077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029551340267,2.9422844605164755e-08,0.0010029256809502,-0.0153068983927369,0.0,0.0,0.0,-0.0078892055898904,60.0,39.665130615234375,-0.0,-6.859073664600146e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.154604695530296e-21,-2.078163859604297e-21,-2.076440835926e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8085632324219,0.0,0.0,9.411035716766492e-05,297.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.81036376953125,0.0,0.0,9.910325024975464e-05,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8099060058594,0.0,0.0,7.319756696233526e-05,297.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8099975585937,0.0,0.0,9.910301741911098e-05,297.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8075866699219,0.0,0.0,0.0004701000871136,287.8197631835937,294.1499938964844,290.1200866699219,288.5049743652344,290.3350830078125,293.8257751464844,286.243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029027471318,6.203396907267233e-09,0.0010028964607045,-0.0153041165322065,0.0,0.0,0.0,-0.0078881001099944,60.0,18.53268241882324,-0.0,-6.857678158667113e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.15582042484855e-21,-2.0779201078954706e-21,-2.077900115004689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8071594238281,0.0,0.0,9.41120451898314e-05,298.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089294433594,0.0,0.0,9.910493827192111e-05,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8084716796875,0.0,0.0,7.319872383959591e-05,297.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8085632324219,0.0,0.0,9.910475637298076e-05,297.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8061828613281,0.0,0.0,0.0004701085854321,287.81756591796875,294.1499938964844,290.0397033691406,288.46240234375,290.33056640625,292.98028564453125,286.2960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053335803113904e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,7.029365062713623,-0.0,-6.857892742573314e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.1558341573391876e-21,-2.0779170786695938e-21,-2.0779170786695938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8071594238281,0.0,0.0,9.41120451898314e-05,298.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089294433594,0.0,0.0,9.910493827192111e-05,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8084716796875,0.0,0.0,7.319872383959591e-05,297.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8085632324219,0.0,0.0,9.910475637298076e-05,297.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8061828613281,0.0,0.0,0.0004701085854321,287.81756591796875,294.1499938964844,290.0397033691406,288.46240234375,290.33056640625,292.98028564453125,286.2960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053335803113904e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,7.029365062713623,-0.0,-6.857892742573314e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.1558341573391876e-21,-2.0779170786695938e-21,-2.0779170786695938e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,297.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8055114746094,0.0,0.0,9.411733481101692e-05,298.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8072814941406,0.0,0.0,9.911049710353836e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80682373046875,0.0,0.0,7.320283475564793e-05,297.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8069152832031,0.0,0.0,9.9110315204598e-05,297.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8045654296875,0.0,0.0,0.0004701350117102,287.8150329589844,294.1499938964844,289.9578552246094,288.4212341308594,290.3246765136719,292.3068542480469,286.3511047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,8.362665176391602,-0.0,-6.858634549189446e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,297.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8055114746094,0.0,0.0,9.411733481101692e-05,298.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8072814941406,0.0,0.0,9.911049710353836e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80682373046875,0.0,0.0,7.320283475564793e-05,297.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8069152832031,0.0,0.0,9.9110315204598e-05,297.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8045654296875,0.0,0.0,0.0004701350117102,287.8150329589844,294.1499938964844,289.9578552246094,288.4212341308594,290.3246765136719,292.3068542480469,286.3511047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,8.362665176391602,-0.0,-6.858634549189446e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8036499023437,0.0,0.0,9.41249745665118e-05,298.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8053894042969,0.0,0.0,9.911853703670204e-05,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.804931640625,0.0,0.0,7.32087719370611e-05,297.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8050231933594,0.0,0.0,9.91183624137193e-05,297.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8027038574219,0.0,0.0,0.0004701731959357,287.81219482421875,294.1499938964844,289.8747863769531,288.3812866210937,290.3174133300781,291.7662048339844,286.40234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.326414108276367,-0.0,-6.859720258489689e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8036499023437,0.0,0.0,9.41249745665118e-05,298.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8053894042969,0.0,0.0,9.911853703670204e-05,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.804931640625,0.0,0.0,7.32087719370611e-05,297.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8050231933594,0.0,0.0,9.91183624137193e-05,297.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8027038574219,0.0,0.0,0.0004701731959357,287.81219482421875,294.1499938964844,289.8747863769531,288.3812866210937,290.3174133300781,291.7662048339844,286.40234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.326414108276367,-0.0,-6.859720258489689e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.80157470703125,0.0,0.0,9.413370571564884e-05,298.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80328369140625,0.0,0.0,9.912773384712636e-05,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8028564453125,0.0,0.0,7.321556040551513e-05,297.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.80291748046875,0.0,0.0,9.912755922414362e-05,298.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006591796875,0.0,0.0,0.0004702168225776,287.80908203125,294.1499938964844,289.7907409667969,288.3423767089844,290.3088073730469,291.328125,286.4494934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,7.9904937744140625,-0.0,-6.860966550448212e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.80157470703125,0.0,0.0,9.413370571564884e-05,298.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80328369140625,0.0,0.0,9.912773384712636e-05,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8028564453125,0.0,0.0,7.321556040551513e-05,297.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.80291748046875,0.0,0.0,9.912755922414362e-05,298.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006591796875,0.0,0.0,0.0004702168225776,287.80908203125,294.1499938964844,289.7907409667969,288.3423767089844,290.3088073730469,291.328125,286.4494934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,7.9904937744140625,-0.0,-6.860966550448212e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.80047607421875,0.0,0.0,9.413803491042928e-05,298.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8021545410156,0.0,0.0,9.913228859659284e-05,298.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8017272949219,0.0,0.0,7.321892189793289e-05,297.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80181884765625,0.0,0.0,9.91321139736101e-05,298.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7995300292969,0.0,0.0,0.0004702384467236,287.80743408203125,294.1499938964844,289.7484436035156,288.3232727050781,290.3039855957031,291.14013671875,286.4716491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.236890115474125e-09,0.0010031820274889,-0.0153919141739606,0.0,0.0,0.0,-0.0079047093167901,60.0,7.796396255493164,-0.0,-6.861584012085586e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79931640625,0.0,0.0,9.414191299583764e-05,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8009948730469,0.0,0.0,9.91363704088144e-05,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8005676269531,0.0,0.0,7.322193414438516e-05,297.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006591796875,0.0,0.0,9.913619578583166e-05,298.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79840087890625,0.0,0.0,0.0004702578007709,287.80572509765625,294.1499938964844,289.7059631347656,288.3043518066406,290.298828125,290.9695129394531,286.4929504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.241602346079844e-09,0.0010032223071902,-0.015404256992042,0.0,0.0,0.0,-0.0079070460051298,60.0,7.598662853240967,-0.0,-6.862135393248536e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7971496582031,0.0,0.0,9.41462130867876e-05,298.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.798828125,0.0,0.0,9.91408887784928e-05,298.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79840087890625,0.0,0.0,7.322527380893007e-05,298.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7984924316406,0.0,0.0,9.914072143146768e-05,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,0.0004702792793978,287.8025817871094,294.1499938964844,289.6309509277344,288.27154541015625,290.2889709472656,290.705322265625,286.5284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032725986093,6.246755557270944e-09,0.0010032663121819,-0.0154177565127611,0.0,0.0,0.0,-0.0079096006229519,60.0,7.252718448638916,-0.0,-6.862737933488462e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7968444824219,0.0,0.0,9.414643136551604e-05,298.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79852294921875,0.0,0.0,9.914112160913646e-05,298.730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.798095703125,0.0,0.0,7.322544843191281e-05,298.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7981872558594,0.0,0.0,9.914095426211134e-05,298.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.79595947265625,0.0,0.0,0.0004702804144471,287.8021240234375,294.1499938964844,289.6206970214844,288.26708984375,290.2875366210937,290.67242431640625,286.5331115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032748105004,6.2470064676745104e-09,0.001003268524073,-0.0154184130951762,0.0,0.0,0.0,-0.0079097244888544,60.0,7.206157684326172,-0.0,-6.862767065740627e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.79425048828125,0.0,0.0,9.414340456714854e-05,298.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958984375,0.0,0.0,9.913792746374384e-05,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79547119140625,0.0,0.0,7.32230837456882e-05,298.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955627441406,0.0,0.0,9.913776011671872e-05,298.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933654785156,0.0,0.0,0.0004702652513515,287.7983093261719,294.1499938964844,289.5351867675781,288.2304382324219,290.2749328613281,290.4234924316406,286.5703430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.826135635375977,-0.0,-6.862298818077761e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.79425048828125,0.0,0.0,9.414340456714854e-05,298.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958984375,0.0,0.0,9.913792746374384e-05,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79547119140625,0.0,0.0,7.32230837456882e-05,298.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955627441406,0.0,0.0,9.913776011671872e-05,298.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933654785156,0.0,0.0,0.0004702652513515,287.7983093261719,294.1499938964844,289.5351867675781,288.2304382324219,290.2749328613281,290.4234924316406,286.5703430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.826135635375977,-0.0,-6.862298818077761e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7914733886719,0.0,0.0,9.4128874479793e-05,298.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7930908203125,0.0,0.0,9.91226261248812e-05,298.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926940917969,0.0,0.0,7.321177690755576e-05,298.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7927551269531,0.0,0.0,9.912245877785608e-05,298.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.79058837890625,0.0,0.0,0.000470192724606,287.7942810058594,294.1499938964844,289.4496765136719,288.1942443847656,290.2610168457031,290.2120361328125,286.6049499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224678994470878e-09,0.0010030777193605,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.4621453285217285,-0.0,-6.860155110643974e-08,0.0,283.1739807128906,287.1844482421875,291.5502014160156,291.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.155833753442405e-21,-2.0779168767212024e-21,-2.0779168767212024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
